time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
684180,291.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,297.448486328125,0.0,0.0,9.890766523312776e-05,292.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.02752685546875,0.0,0.0,0.0001041542636812,291.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.5679016113281,0.0,0.0,7.692814688198268e-05,291.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,297.2457275390625,0.0,0.0,0.0001041546056512,292.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,297.0223999023437,0.0,0.0,0.0004940630169585,296.9768371582031,294.1499938964844,264.26788330078125,262.45330810546875,266.6549072265625,264.2548217773437,295.992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538693750277,1.2163197560255412e-08,0.0010538571514189,-0.0309088453650474,0.0,0.0,0.0,-0.0108426325023174,60.0,-22.871156692504883,-0.0,-7.572386806486976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,297.448486328125,0.0,0.0,9.890766523312776e-05,292.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.02752685546875,0.0,0.0,0.0001041542636812,291.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.5679016113281,0.0,0.0,7.692814688198268e-05,291.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,297.2457275390625,0.0,0.0,0.0001041546056512,292.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,297.0223999023437,0.0,0.0,0.0004940630169585,296.9768371582031,294.1499938964844,264.26788330078125,262.45330810546875,266.6549072265625,264.2548217773437,295.992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538693750277,1.2163197560255412e-08,0.0010538571514189,-0.0309088453650474,0.0,0.0,0.0,-0.0108426325023174,60.0,-22.871156692504883,-0.0,-7.572386806486976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,297.4434814453125,0.0,0.0,9.885406325338408e-05,292.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,297.0252990722656,0.0,0.0,0.000104097831354,291.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,297.5621337890625,0.0,0.0,7.688646292081103e-05,291.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,297.2420959472656,0.0,0.0,0.000104098166048,292.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,297.02020263671875,0.0,0.0,0.0004937952617183,296.97412109375,294.1499938964844,264.274169921875,262.4588928222656,266.6326599121094,264.2588195800781,295.98419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532981250435,1.2096400325845025e-08,0.00105328601785,-0.0307340510189533,0.0,0.0,0.0,-0.0108095183968544,60.0,-22.84834289550781,-0.0,-7.564180037888947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,297.4385070800781,0.0,0.0,9.880289871944116e-05,292.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,297.0230712890625,0.0,0.0,0.0001040439528878,291.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.5563659667969,0.0,0.0,7.684667070861906e-05,291.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,297.2384033203125,0.0,0.0,0.0001040442875819,292.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0179748535156,0.0,0.0,0.0004935396718792,296.9714050292969,294.1499938964844,264.2810974121094,262.4650573730469,266.6107177734375,264.2633972167969,295.9759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527527192607,1.2032632668024236e-08,0.0010527407284826,-0.0305671822279691,0.0,0.0,0.0,-0.0107779065147042,60.0,-22.825571060180664,-0.0,-7.55634985694087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,297.42852783203125,0.0,0.0,9.87089442787692e-05,292.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,297.0184936523437,0.0,0.0,0.0001039450144162,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,297.5448303222656,0.0,0.0,7.67735909903422e-05,291.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2310485839844,0.0,0.0,0.0001039453491102,292.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.01348876953125,0.0,0.0,0.0004930704017169,296.96588134765625,294.1499938964844,264.2968139648437,262.47906494140625,266.5675964355469,264.2742919921875,295.9595031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517514310777,1.1915537001527813e-08,0.0010517394402995,-0.030260756611824,0.0,0.0,0.0,-0.0107198571786284,60.0,-22.78040885925293,-0.0,-7.541981972281064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,297.42852783203125,0.0,0.0,9.87089442787692e-05,292.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,297.0184936523437,0.0,0.0,0.0001039450144162,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,297.5448303222656,0.0,0.0,7.67735909903422e-05,291.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2310485839844,0.0,0.0,0.0001039453491102,292.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.01348876953125,0.0,0.0,0.0004930704017169,296.96588134765625,294.1499938964844,264.2968139648437,262.47906494140625,266.5675964355469,264.2742919921875,295.9595031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517514310777,1.1915537001527813e-08,0.0010517394402995,-0.030260756611824,0.0,0.0,0.0,-0.0107198571786284,60.0,-22.78040885925293,-0.0,-7.541981972281064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.4185485839844,0.0,0.0,9.862785373115912e-05,292.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.01385498046875,0.0,0.0,0.0001038596237776,291.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,297.5333251953125,0.0,0.0,7.671052298974246e-05,291.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,297.2236328125,0.0,0.0,0.0001038599511957,291.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,297.0089111328125,0.0,0.0,0.0004926653346046,296.9602355957031,294.1499938964844,264.3148803710937,262.4951171875,266.52569580078125,264.28765869140625,295.9430236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508870473131,1.1814467626436452e-08,0.0010508751729503,-0.0299962610006332,0.0,0.0,0.0,-0.0106697529554367,60.0,-22.73627471923828,-0.0,-7.52959152805488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.4185485839844,0.0,0.0,9.862785373115912e-05,292.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.01385498046875,0.0,0.0,0.0001038596237776,291.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,297.5333251953125,0.0,0.0,7.671052298974246e-05,291.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,297.2236328125,0.0,0.0,0.0001038599511957,291.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,297.0089111328125,0.0,0.0,0.0004926653346046,296.9602355957031,294.1499938964844,264.3148803710937,262.4951171875,266.52569580078125,264.28765869140625,295.9430236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508870473131,1.1814467626436452e-08,0.0010508751729503,-0.0299962610006332,0.0,0.0,0.0,-0.0106697529554367,60.0,-22.73627471923828,-0.0,-7.52959152805488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.4085388183594,0.0,0.0,9.8560172773432e-05,292.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,297.0091247558594,0.0,0.0,0.0001037883630488,291.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.5218505859375,0.0,0.0,7.665788143640384e-05,291.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,297.2161865234375,0.0,0.0,0.0001037886831909,291.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,297.0042724609375,0.0,0.0,0.0004923273227177,296.9545288085937,294.1499938964844,264.3349914550781,262.5130310058594,266.4848327636719,264.30303955078125,295.92657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501656215637,1.1730114657382272e-08,0.0010501538636162,-0.0297755096107721,0.0,0.0,0.0,-0.0106279356405138,60.0,-22.69345474243164,-0.0,-7.51925810504872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.4085388183594,0.0,0.0,9.8560172773432e-05,292.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,297.0091247558594,0.0,0.0,0.0001037883630488,291.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.5218505859375,0.0,0.0,7.665788143640384e-05,291.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,297.2161865234375,0.0,0.0,0.0001037886831909,291.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,297.0042724609375,0.0,0.0,0.0004923273227177,296.9545288085937,294.1499938964844,264.3349914550781,262.5130310058594,266.4848327636719,264.30303955078125,295.92657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501656215637,1.1730114657382272e-08,0.0010501538636162,-0.0297755096107721,0.0,0.0,0.0,-0.0106279356405138,60.0,-22.69345474243164,-0.0,-7.51925810504872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,297.3985290527344,0.0,0.0,9.850810602074488e-05,292.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,297.0043334960937,0.0,0.0,0.0001037335314322,291.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,297.5103454589844,0.0,0.0,7.66173834563233e-05,291.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,297.20867919921875,0.0,0.0,0.0001037338515743,291.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.99951171875,0.0,0.0,0.0004920671926811,296.9486999511719,294.1499938964844,264.3569641113281,262.5325622558594,266.4452209472656,264.3207397460937,295.9100952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665207466649008e-08,0.0010495989117771,-0.0296056438237428,0.0,0.0,0.0,-0.0105957575142383,60.0,-22.65277671813965,-0.0,-7.51131139509198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,297.3985290527344,0.0,0.0,9.850810602074488e-05,292.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,297.0043334960937,0.0,0.0,0.0001037335314322,291.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,297.5103454589844,0.0,0.0,7.66173834563233e-05,291.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,297.20867919921875,0.0,0.0,0.0001037338515743,291.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.99951171875,0.0,0.0,0.0004920671926811,296.9486999511719,294.1499938964844,264.3569641113281,262.5325622558594,266.4452209472656,264.3207397460937,295.9100952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665207466649008e-08,0.0010495989117771,-0.0296056438237428,0.0,0.0,0.0,-0.0105957575142383,60.0,-22.65277671813965,-0.0,-7.51131139509198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3935241699219,0.0,0.0,9.848851914284752e-05,292.109375,303.1499938964844,285.1499938964844,0.0,-0.0,297.0018920898437,0.0,0.0,0.0001037129040923,291.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,297.5046081542969,0.0,0.0,7.66021476010792e-05,291.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.20489501953125,0.0,0.0,0.0001037132242345,291.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,296.99713134765625,0.0,0.0,0.0004919693456031,296.9457397460937,294.1499938964844,264.3685607910156,262.5429077148437,266.4258728027344,264.3303527832031,295.9018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494017042219,1.1640786112820932e-08,0.0010493900626897,-0.0295417327433824,0.0,0.0,0.0,-0.0105836512520909,60.0,-22.633358001708984,-0.0,-7.508322852345374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,297.3885192871094,0.0,0.0,9.84728685580194e-05,292.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9994506835937,0.0,0.0,0.0001036964313243,291.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.4988708496094,0.0,0.0,7.658998219994828e-05,291.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,297.2011108398437,0.0,0.0,0.0001036967441905,291.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,296.99468994140625,0.0,0.0,0.0004918912309221,296.9427490234375,294.1499938964844,264.38055419921875,262.5535583496094,266.40679931640625,264.3404541015625,295.8936462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492347646504,1.162127549747538e-08,0.0010492231231182,-0.0294906701892614,0.0,0.0,0.0,-0.0105739785358309,60.0,-22.614564895629883,-0.0,-7.50593542875322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.37847900390625,0.0,0.0,9.845454769674689e-05,292.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,296.9944763183594,0.0,0.0,0.0001036771354847,291.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.4873962402344,0.0,0.0,7.65757285989821e-05,291.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,297.1935119628906,0.0,0.0,0.0001036774483509,291.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9897766113281,0.0,0.0,0.0004917997284792,296.9367370605469,294.1499938964844,264.4055480957031,262.5757751464844,266.3695068359375,264.3619079589844,295.877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490393033251,1.1598417337665978e-08,0.0010490276617929,-0.0294308476150035,0.0,0.0,0.0,-0.0105626471340656,60.0,-22.579042434692383,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.37847900390625,0.0,0.0,9.845454769674689e-05,292.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,296.9944763183594,0.0,0.0,0.0001036771354847,291.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.4873962402344,0.0,0.0,7.65757285989821e-05,291.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,297.1935119628906,0.0,0.0,0.0001036774483509,291.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9897766113281,0.0,0.0,0.0004917997284792,296.9367370605469,294.1499938964844,264.4055480957031,262.5757751464844,266.3695068359375,264.3619079589844,295.877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490393033251,1.1598417337665978e-08,0.0010490276617929,-0.0294308476150035,0.0,0.0,0.0,-0.0105626471340656,60.0,-22.579042434692383,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,297.368408203125,0.0,0.0,9.845321619650348e-05,292.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9894104003906,0.0,0.0,0.0001036757385008,291.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.4759216308594,0.0,0.0,7.657469541300088e-05,291.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,297.1858825683594,0.0,0.0,0.000103676051367,291.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9848022460937,0.0,0.0,0.0004917930928058,296.9306030273437,294.1499938964844,264.43170166015625,262.5990600585937,266.3333740234375,264.3849792480469,295.8607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490247514098,1.1596733351382228e-08,0.001049013226293,-0.0294264405965805,0.0,0.0,0.0,-0.0105618117377161,60.0,-22.546531677246094,-0.0,-7.502932675151899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,297.368408203125,0.0,0.0,9.845321619650348e-05,292.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9894104003906,0.0,0.0,0.0001036757385008,291.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.4759216308594,0.0,0.0,7.657469541300088e-05,291.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,297.1858825683594,0.0,0.0,0.000103676051367,291.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9848022460937,0.0,0.0,0.0004917930928058,296.9306030273437,294.1499938964844,264.43170166015625,262.5990600585937,266.3333740234375,264.3849792480469,295.8607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490247514098,1.1596733351382228e-08,0.001049013226293,-0.0294264405965805,0.0,0.0,0.0,-0.0105618117377161,60.0,-22.546531677246094,-0.0,-7.502932675151899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3583374023437,0.0,0.0,9.846728789852932e-05,292.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9842834472656,0.0,0.0,0.0001036905596265,291.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,297.4644470214844,0.0,0.0,7.658563845325261e-05,291.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,297.1781921386719,0.0,0.0,0.0001036908652167,291.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,296.9797058105469,0.0,0.0,0.0004918633494526,296.92437744140625,294.1499938964844,264.45880126953125,262.6231384277344,266.29840087890625,264.4094543457031,295.8443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491744615137,1.1614234907142418e-08,0.0010491628199815,-0.0294722449034452,0.0,0.0,0.0,-0.0105704879388213,60.0,-22.516984939575195,-0.0,-7.505074250957477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3583374023437,0.0,0.0,9.846728789852932e-05,292.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9842834472656,0.0,0.0,0.0001036905596265,291.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,297.4644470214844,0.0,0.0,7.658563845325261e-05,291.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,297.1781921386719,0.0,0.0,0.0001036908652167,291.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,296.9797058105469,0.0,0.0,0.0004918633494526,296.92437744140625,294.1499938964844,264.45880126953125,262.6231384277344,266.29840087890625,264.4094543457031,295.8443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491744615137,1.1614234907142418e-08,0.0010491628199815,-0.0294722449034452,0.0,0.0,0.0,-0.0105704879388213,60.0,-22.516984939575195,-0.0,-7.505074250957477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,297.3482360839844,0.0,0.0,9.849368507275358e-05,292.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,296.97906494140625,0.0,0.0,0.0001037183683365,291.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,297.4529724121094,0.0,0.0,7.660617120563984e-05,291.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,297.1704406738281,0.0,0.0,0.0001037186666508,291.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.9745483398437,0.0,0.0,0.0004919952480122,296.9180603027344,294.1499938964844,264.4866027832031,262.6478881835937,266.2645568847656,264.4351806640625,295.82794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494554881006,1.164710372592026e-08,0.0010494438465684,-0.0295582637190818,0.0,0.0,0.0,-0.0105867814272642,60.0,-22.49003791809082,-0.0,-7.50909592284188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,297.3482360839844,0.0,0.0,9.849368507275358e-05,292.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,296.97906494140625,0.0,0.0,0.0001037183683365,291.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,297.4529724121094,0.0,0.0,7.660617120563984e-05,291.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,297.1704406738281,0.0,0.0,0.0001037186666508,291.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.9745483398437,0.0,0.0,0.0004919952480122,296.9180603027344,294.1499938964844,264.4866027832031,262.6478881835937,266.2645568847656,264.4351806640625,295.82794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494554881006,1.164710372592026e-08,0.0010494438465684,-0.0295582637190818,0.0,0.0,0.0,-0.0105867814272642,60.0,-22.49003791809082,-0.0,-7.50909592284188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,297.3432006835937,0.0,0.0,9.851007052930072e-05,292.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,296.9764099121094,0.0,0.0,0.000103735619632,291.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,297.4472351074219,0.0,0.0,7.661891868337989e-05,291.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1665344238281,0.0,0.0,0.0001037359179463,291.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,296.971923828125,0.0,0.0,0.0004920770879834,296.91485595703125,294.1499938964844,264.5007019042969,262.6604309082031,266.2480773925781,264.4484558105469,295.8197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496298782527,1.1667502519685511e-08,0.0010496182367205,-0.0296116489917039,0.0,0.0,0.0,-0.0105968937277793,60.0,-22.477352142333984,-0.0,-7.511592059472606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,297.338134765625,0.0,0.0,9.852736548054963e-05,292.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,296.9737548828125,0.0,0.0,0.0001037538386299,291.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.4414978027344,0.0,0.0,7.663237192900851e-05,291.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,297.1626281738281,0.0,0.0,0.0001037541296682,291.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,296.96929931640625,0.0,0.0,0.0004921635263599,296.91162109375,294.1499938964844,264.5149230957031,262.67303466796875,266.2318725585937,264.4619445800781,295.8115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498140472918,1.168903995818482e-08,0.0010498024057596,-0.02966801635921,0.0,0.0,0.0,-0.0106075713410973,60.0,-22.464975357055664,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,297.3279724121094,0.0,0.0,9.856322867562994e-05,292.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,296.9683532714844,0.0,0.0,0.0001037916008499,291.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,297.42999267578125,0.0,0.0,7.666026067454368e-05,291.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,297.1547546386719,0.0,0.0,0.0001037918918882,291.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9639587402344,0.0,0.0,0.0004923426895402,296.90509033203125,294.1499938964844,264.54345703125,262.69842529296875,266.2002868652344,264.4894104003906,295.7951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-22.4406795501709,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,297.3279724121094,0.0,0.0,9.856322867562994e-05,292.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,296.9683532714844,0.0,0.0,0.0001037916008499,291.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,297.42999267578125,0.0,0.0,7.666026067454368e-05,291.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,297.1547546386719,0.0,0.0,0.0001037918918882,291.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9639587402344,0.0,0.0,0.0004923426895402,296.90509033203125,294.1499938964844,264.54345703125,262.69842529296875,266.2002868652344,264.4894104003906,295.7951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-22.4406795501709,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,291.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.3178100585937,0.0,0.0,9.86004015430808e-05,292.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,296.9628601074219,0.0,0.0,0.0001038307455019,291.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,297.4184875488281,0.0,0.0,7.668917533010244e-05,291.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,297.1468505859375,0.0,0.0,0.0001038310365402,291.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,296.9585266113281,0.0,0.0,0.0004925283719785,296.8984680175781,294.1499938964844,264.5720520019531,262.7238464355469,266.1697998046875,264.5174255371094,295.7787780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-22.416732788085938,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.3178100585937,0.0,0.0,9.86004015430808e-05,292.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,296.9628601074219,0.0,0.0,0.0001038307455019,291.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,297.4184875488281,0.0,0.0,7.668917533010244e-05,291.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,297.1468505859375,0.0,0.0,0.0001038310365402,291.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,296.9585266113281,0.0,0.0,0.0004925283719785,296.8984680175781,294.1499938964844,264.5720520019531,262.7238464355469,266.1697998046875,264.5174255371094,295.7787780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-22.416732788085938,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3075866699219,0.0,0.0,9.863860759651288e-05,291.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,296.9573059082031,0.0,0.0,0.0001038709815475,291.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,297.406982421875,0.0,0.0,7.671889034099877e-05,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,297.1388854980469,0.0,0.0,0.0001038712653098,291.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,296.9530334472656,0.0,0.0,0.0004927192348986,296.8917236328125,294.1499938964844,264.6004638671875,262.74908447265625,266.140380859375,264.54571533203125,295.7624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509985731914,1.1827557599985994e-08,0.0010509868152439,-0.0300305187702178,0.0,0.0,0.0,-0.0106762405484914,60.0,-22.39310836791992,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3075866699219,0.0,0.0,9.863860759651288e-05,291.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,296.9573059082031,0.0,0.0,0.0001038709815475,291.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,297.406982421875,0.0,0.0,7.671889034099877e-05,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,297.1388854980469,0.0,0.0,0.0001038712653098,291.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,296.9530334472656,0.0,0.0,0.0004927192348986,296.8917236328125,294.1499938964844,264.6004638671875,262.74908447265625,266.140380859375,264.54571533203125,295.7624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509985731914,1.1827557599985994e-08,0.0010509868152439,-0.0300305187702178,0.0,0.0,0.0,-0.0106762405484914,60.0,-22.39310836791992,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,297.29736328125,0.0,0.0,9.867759217740968e-05,291.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9516296386719,0.0,0.0,0.0001039120397763,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3954467773437,0.0,0.0,7.674920925637707e-05,291.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,297.130859375,0.0,0.0,0.0001039123162627,291.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,296.9474182128906,0.0,0.0,0.0004929139395244,296.8848876953125,294.1499938964844,264.62841796875,262.77392578125,266.11199951171875,264.57403564453125,295.7460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,-0.0107003068551421,60.0,-22.36989402770996,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,297.29736328125,0.0,0.0,9.867759217740968e-05,291.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9516296386719,0.0,0.0,0.0001039120397763,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3954467773437,0.0,0.0,7.674920925637707e-05,291.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,297.130859375,0.0,0.0,0.0001039123162627,291.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,296.9474182128906,0.0,0.0,0.0004929139395244,296.8848876953125,294.1499938964844,264.62841796875,262.77392578125,266.11199951171875,264.57403564453125,295.7460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,-0.0107003068551421,60.0,-22.36989402770996,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.292236328125,0.0,0.0,9.869729547062887e-05,291.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,296.94879150390625,0.0,0.0,0.0001039327908074,291.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3896789550781,0.0,0.0,7.676453969907016e-05,291.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,297.1268310546875,0.0,0.0,0.0001039330672938,291.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.944580078125,0.0,0.0,0.0004930124268867,296.8814392089844,294.1499938964844,264.6421813964844,262.7861328125,266.0982360839844,264.5881652832031,295.7378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516236070543,1.1900644913964696e-08,0.0010516117326915,-0.0302217863500118,0.0,0.0,0.0,-0.0107124727219343,60.0,-22.358476638793945,-0.0,-7.540155877450162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,297.287109375,0.0,0.0,9.871710790321232e-05,291.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,296.9458923339844,0.0,0.0,0.0001039536509779,291.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,297.3839111328125,0.0,0.0,7.677994290133938e-05,291.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1227722167969,0.0,0.0,0.0001039539274643,291.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,296.9417419433594,0.0,0.0,0.0004931113799102,296.8779602050781,294.1499938964844,264.6557312011719,262.7981872558594,266.0846862792969,264.6021728515625,295.729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518345516175,1.1925313181393449e-08,0.0010518226772546,-0.0302863400429487,0.0,0.0,0.0,-0.0107247019186615,60.0,-22.34720039367676,-0.0,-7.543181368419027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,297.2768249511719,0.0,0.0,9.87569146673195e-05,291.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9400634765625,0.0,0.0,0.0001039955750457,291.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3723449707031,0.0,0.0,7.681090937694535e-05,291.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1146240234375,0.0,0.0,0.0001039958442561,291.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,296.9359741210937,0.0,0.0,0.0004933102172799,296.87091064453125,294.1499938964844,264.68218994140625,262.8216857910156,266.0583801269531,264.6298828125,295.7134094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974887748067433e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-22.32512664794922,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,297.2768249511719,0.0,0.0,9.87569146673195e-05,291.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9400634765625,0.0,0.0,0.0001039955750457,291.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3723449707031,0.0,0.0,7.681090937694535e-05,291.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1146240234375,0.0,0.0,0.0001039958442561,291.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,296.9359741210937,0.0,0.0,0.0004933102172799,296.87091064453125,294.1499938964844,264.68218994140625,262.8216857910156,266.0583801269531,264.6298828125,295.7134094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974887748067433e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-22.32512664794922,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,297.2665100097656,0.0,0.0,9.879677963908762e-05,291.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,296.93414306640625,0.0,0.0,0.0001040375573211,291.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,297.3607788085937,0.0,0.0,7.684191223233938e-05,291.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1064453125,0.0,0.0,0.0001040378265315,291.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9301147460937,0.0,0.0,0.0004935094038955,296.86376953125,294.1499938964844,264.70751953125,262.8441772460937,266.0330505371094,264.6568908691406,295.6971130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024537809907088e-08,0.0010526711121201,-0.0305459983646869,0.0,0.0,0.0,-0.010773891583085,60.0,-22.303789138793945,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,297.2665100097656,0.0,0.0,9.879677963908762e-05,291.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,296.93414306640625,0.0,0.0,0.0001040375573211,291.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,297.3607788085937,0.0,0.0,7.684191223233938e-05,291.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1064453125,0.0,0.0,0.0001040378265315,291.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9301147460937,0.0,0.0,0.0004935094038955,296.86376953125,294.1499938964844,264.70751953125,262.8441772460937,266.0330505371094,264.6568908691406,295.6971130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024537809907088e-08,0.0010526711121201,-0.0305459983646869,0.0,0.0,0.0,-0.010773891583085,60.0,-22.303789138793945,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,297.25616455078125,0.0,0.0,9.883649181574584e-05,291.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9281616210937,0.0,0.0,0.0001040793795255,291.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,297.3492126464844,0.0,0.0,7.68728059483692e-05,290.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,297.0981750488281,0.0,0.0,0.0001040796487359,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,296.9241638183594,0.0,0.0,0.0004937077756039,296.8565368652344,294.1499938964844,264.73150634765625,262.8655090332031,266.00860595703125,264.6830444335937,295.68084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399247249441e-08,0.001053093932569,-0.0306754130870103,0.0,0.0,0.0,-0.0107984077185392,60.0,-22.28327369689941,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
