time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
686520,291.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,297.25616455078125,0.0,0.0,9.883649181574584e-05,291.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9281616210937,0.0,0.0,0.0001040793795255,291.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,297.3492126464844,0.0,0.0,7.68728059483692e-05,290.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,297.0981750488281,0.0,0.0,0.0001040796487359,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,296.9241638183594,0.0,0.0,0.0004937077756039,296.8565368652344,294.1499938964844,264.73150634765625,262.8655090332031,266.00860595703125,264.6830444335937,295.68084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399247249441e-08,0.001053093932569,-0.0306754130870103,0.0,0.0,0.0,-0.0107984077185392,60.0,-22.28327369689941,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.24578857421875,0.0,0.0,9.88758256426081e-05,291.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,296.92205810546875,0.0,0.0,0.0001041208015521,291.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3376159667969,0.0,0.0,7.690339407417923e-05,290.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,297.0898742675781,0.0,0.0,0.0001041210634866,291.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9181213378906,0.0,0.0,0.0004939042264595,296.8492126464844,294.1499938964844,264.75396728515625,262.88543701171875,265.9850158691406,264.70806884765625,295.6645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122972847805611e-08,0.0010535127948969,-0.0308035854250192,0.0,0.0,0.0,-0.0108226891607046,60.0,-22.26372528076172,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.24578857421875,0.0,0.0,9.88758256426081e-05,291.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,296.92205810546875,0.0,0.0,0.0001041208015521,291.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3376159667969,0.0,0.0,7.690339407417923e-05,290.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,297.0898742675781,0.0,0.0,0.0001041210634866,291.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9181213378906,0.0,0.0,0.0004939042264595,296.8492126464844,294.1499938964844,264.75396728515625,262.88543701171875,265.9850158691406,264.70806884765625,295.6645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122972847805611e-08,0.0010535127948969,-0.0308035854250192,0.0,0.0,0.0,-0.0108226891607046,60.0,-22.26372528076172,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,297.2405700683594,0.0,0.0,9.889528155326845e-05,291.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,296.91900634765625,0.0,0.0,0.0001041412906488,291.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,297.3318176269531,0.0,0.0,7.691852806601673e-05,290.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,297.085693359375,0.0,0.0,0.0001041415525833,291.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,296.9150695800781,0.0,0.0,0.0004940014332532,296.84552001953125,294.1499938964844,264.7645263671875,262.8948059082031,265.9735412597656,264.7200622558594,295.65643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669917285442,0.0,0.0,0.0,-0.010834701359272,60.0,-22.254358291625977,-0.0,-7.570421445279862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2353820800781,0.0,0.0,9.891456284094602e-05,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,296.9158935546875,0.0,0.0,0.0001041615978465,291.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,297.32598876953125,0.0,0.0,7.693352381465957e-05,290.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,297.0815124511719,0.0,0.0,0.000104161859781,291.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.9120178222656,0.0,0.0,0.0004940977669321,296.841796875,294.1499938964844,264.77459716796875,262.9037780761719,265.9622497558594,264.731689453125,295.6483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539374779909,1.2171215146850043e-08,0.0010539252543821,-0.0309298262000083,0.0,0.0,0.0,-0.0108466055244207,60.0,-22.24527168273925,-0.0,-7.573372329261474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,297.2249450683594,0.0,0.0,9.895249240798876e-05,291.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9096374511719,0.0,0.0,0.0001042015428538,291.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,297.3143615722656,0.0,0.0,7.696302782278508e-05,290.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,297.0730895996094,0.0,0.0,0.0001042018047883,291.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,296.9057922363281,0.0,0.0,0.000494287291076,296.8342590332031,294.1499938964844,264.7932434082031,262.9203186035156,265.9402770996094,264.75372314453125,295.632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218454692458636e-08,0.0010543292155489,-0.0310534406453371,0.0,0.0,0.0,-0.010870024561882,60.0,-22.227991104125977,-0.0,-7.579178884498108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,297.2249450683594,0.0,0.0,9.895249240798876e-05,291.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9096374511719,0.0,0.0,0.0001042015428538,291.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,297.3143615722656,0.0,0.0,7.696302782278508e-05,290.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,297.0730895996094,0.0,0.0,0.0001042018047883,291.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,296.9057922363281,0.0,0.0,0.000494287291076,296.8342590332031,294.1499938964844,264.7932434082031,262.9203186035156,265.9402770996094,264.75372314453125,295.632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218454692458636e-08,0.0010543292155489,-0.0310534406453371,0.0,0.0,0.0,-0.010870024561882,60.0,-22.227991104125977,-0.0,-7.579178884498108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,297.2144470214844,0.0,0.0,9.898941789288074e-05,291.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,296.9032897949219,0.0,0.0,0.0001042404255713,290.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,297.302734375,0.0,0.0,7.699174602748826e-05,290.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,297.0646057128906,0.0,0.0,0.0001042406802298,291.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,296.8995056152344,0.0,0.0,0.0004944716929458,296.8266296386719,294.1499938964844,264.80963134765625,262.93487548828125,265.9190368652344,264.77392578125,295.6158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264432136532832e-08,0.0010547223500907,-0.031173750758171,0.0,0.0,0.0,-0.0108928168192505,60.0,-22.212032318115234,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,297.2144470214844,0.0,0.0,9.898941789288074e-05,291.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,296.9032897949219,0.0,0.0,0.0001042404255713,290.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,297.302734375,0.0,0.0,7.699174602748826e-05,290.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,297.0646057128906,0.0,0.0,0.0001042406802298,291.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,296.8995056152344,0.0,0.0,0.0004944716929458,296.8266296386719,294.1499938964844,264.80963134765625,262.93487548828125,265.9190368652344,264.77392578125,295.6158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264432136532832e-08,0.0010547223500907,-0.031173750758171,0.0,0.0,0.0,-0.0108928168192505,60.0,-22.212032318115234,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,297.2039489746094,0.0,0.0,9.902511374093592e-05,291.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,296.8968811035156,0.0,0.0,0.0001042780204443,290.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.29107666015625,0.0,0.0,7.701951108174399e-05,290.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.0560607910156,0.0,0.0,0.0001042782678268,291.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,296.89312744140625,0.0,0.0,0.0004946500412188,296.81890869140625,294.1499938964844,264.8235778808594,262.9472351074219,265.8984680175781,264.7919616699219,295.59967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308888130974084e-08,0.0010551024461165,-0.0312900766730308,0.0,0.0,0.0,-0.0109148556366562,60.0,-22.19753074645996,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,297.2039489746094,0.0,0.0,9.902511374093592e-05,291.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,296.8968811035156,0.0,0.0,0.0001042780204443,290.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.29107666015625,0.0,0.0,7.701951108174399e-05,290.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.0560607910156,0.0,0.0,0.0001042782678268,291.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,296.89312744140625,0.0,0.0,0.0004946500412188,296.81890869140625,294.1499938964844,264.8235778808594,262.9472351074219,265.8984680175781,264.7919616699219,295.59967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308888130974084e-08,0.0010551024461165,-0.0312900766730308,0.0,0.0,0.0,-0.0109148556366562,60.0,-22.19753074645996,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,297.19342041015625,0.0,0.0,9.905937622534112e-05,291.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.8903503417969,0.0,0.0,0.000104314109194,290.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2793884277344,0.0,0.0,7.704616291448474e-05,290.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.0474548339844,0.0,0.0,0.0001043143493006,291.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,296.8866577148437,0.0,0.0,0.0004948212299495,296.81109619140625,294.1499938964844,264.83477783203125,262.9571838378906,265.8785400390625,264.8077392578125,295.5834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351557998613316e-08,0.0010554672917351,-0.0314017310738563,0.0,0.0,0.0,-0.0109360087662935,60.0,-22.18456268310547,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,297.19342041015625,0.0,0.0,9.905937622534112e-05,291.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.8903503417969,0.0,0.0,0.000104314109194,290.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2793884277344,0.0,0.0,7.704616291448474e-05,290.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.0474548339844,0.0,0.0,0.0001043143493006,291.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,296.8866577148437,0.0,0.0,0.0004948212299495,296.81109619140625,294.1499938964844,264.83477783203125,262.9571838378906,265.8785400390625,264.8077392578125,295.5834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351557998613316e-08,0.0010554672917351,-0.0314017310738563,0.0,0.0,0.0,-0.0109360087662935,60.0,-22.18456268310547,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,297.1881408691406,0.0,0.0,9.907589264912532e-05,291.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8870849609375,0.0,0.0,0.0001043314987327,290.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,297.2735290527344,0.0,0.0,7.705900497967377e-05,290.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,297.0431213378906,0.0,0.0,0.0001043317388393,291.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,296.8833923339844,0.0,0.0,0.0004949037102051,296.8071594238281,294.1499938964844,264.8393249511719,262.9612121582031,265.8687744140625,264.81463623046875,295.57537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556555353105,1.2372122881743053e-08,0.0010556431952863,-0.0314555391669273,0.0,0.0,0.0,-0.0109462030231952,60.0,-22.178726196289062,-0.0,-7.59808358452574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,297.182861328125,0.0,0.0,9.909198706736788e-05,291.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,296.8837585449219,0.0,0.0,0.000104348444438,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2677001953125,0.0,0.0,7.707152690272778e-05,290.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0387878417969,0.0,0.0,0.0001043486918206,291.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,296.880126953125,0.0,0.0,0.0004949840949848,296.8031616210937,294.1499938964844,264.84307861328125,262.9645690917969,265.8591613769531,264.82086181640625,295.5672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558268986642,1.2392165515962006e-08,0.0010558145586401,-0.0315079875290393,0.0,0.0,0.0,-0.0109561393037438,60.0,-22.173309326171875,-0.0,-7.600551299447035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1722412109375,0.0,0.0,9.912276436807588e-05,291.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8770751953125,0.0,0.0,0.0001043808588292,290.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,297.2559814453125,0.0,0.0,7.709546480327845e-05,290.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,297.03009033203125,0.0,0.0,0.0001043810989358,291.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8734741210937,0.0,0.0,0.0004951378796249,296.795166015625,294.1499938964844,264.8482360839844,262.9691162109375,265.8402404785156,264.8313293457031,295.5511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430491302950486e-08,0.001056142267771,-0.0316082686185836,0.0,0.0,0.0,-0.0109751392155885,60.0,-22.16377067565918,-0.0,-7.605270724297952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1722412109375,0.0,0.0,9.912276436807588e-05,291.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8770751953125,0.0,0.0,0.0001043808588292,290.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,297.2559814453125,0.0,0.0,7.709546480327845e-05,290.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,297.03009033203125,0.0,0.0,0.0001043810989358,291.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8734741210937,0.0,0.0,0.0004951378796249,296.795166015625,294.1499938964844,264.8482360839844,262.9691162109375,265.8402404785156,264.8313293457031,295.5511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430491302950486e-08,0.001056142267771,-0.0316082686185836,0.0,0.0,0.0,-0.0109751392155885,60.0,-22.16377067565918,-0.0,-7.605270724297952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,297.16162109375,0.0,0.0,9.915121336234732e-05,291.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,296.8703308105469,0.0,0.0,0.0001044108212227,290.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2442321777344,0.0,0.0,7.711759099038318e-05,290.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.02130126953125,0.0,0.0,0.0001044110540533,291.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.86676025390625,0.0,0.0,0.0004952799645252,296.7870483398437,294.1499938964844,264.8500061035156,262.970703125,265.8217468261719,264.8387451171875,295.5350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564576368778,1.2465911858328129e-08,0.0010564451804384,-0.0317009501159191,0.0,0.0,0.0,-0.0109926993027329,60.0,-22.156156539916992,-0.0,-7.609634167238255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,297.16162109375,0.0,0.0,9.915121336234732e-05,291.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,296.8703308105469,0.0,0.0,0.0001044108212227,290.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2442321777344,0.0,0.0,7.711759099038318e-05,290.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.02130126953125,0.0,0.0,0.0001044110540533,291.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.86676025390625,0.0,0.0,0.0004952799645252,296.7870483398437,294.1499938964844,264.8500061035156,262.970703125,265.8217468261719,264.8387451171875,295.5350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564576368778,1.2465911858328129e-08,0.0010564451804384,-0.0317009501159191,0.0,0.0,0.0,-0.0109926993027329,60.0,-22.156156539916992,-0.0,-7.609634167238255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,297.15093994140625,0.0,0.0,9.917080751620232e-05,291.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.86346435546875,0.0,0.0,0.0001044314558384,290.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.23248291015625,0.0,0.0,7.713282684562728e-05,290.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.0124816894531,0.0,0.0,0.0001044316886691,291.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,296.8599548339844,0.0,0.0,0.0004953778698109,296.77886962890625,294.1499938964844,264.8480529785156,262.9689636230469,265.8035888671875,264.84295654296875,295.51885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566662531346,1.2490303014089932e-08,0.0010566537966951,-0.0317647717893123,0.0,0.0,0.0,-0.0110047906637191,60.0,-22.149932861328125,-0.0,-7.612639052467784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,297.15093994140625,0.0,0.0,9.917080751620232e-05,291.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.86346435546875,0.0,0.0,0.0001044314558384,290.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.23248291015625,0.0,0.0,7.713282684562728e-05,290.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.0124816894531,0.0,0.0,0.0001044316886691,291.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,296.8599548339844,0.0,0.0,0.0004953778698109,296.77886962890625,294.1499938964844,264.8480529785156,262.9689636230469,265.8035888671875,264.84295654296875,295.51885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566662531346,1.2490303014089932e-08,0.0010566537966951,-0.0317647717893123,0.0,0.0,0.0,-0.0110047906637191,60.0,-22.149932861328125,-0.0,-7.612639052467784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,297.1402282714844,0.0,0.0,9.917441639117897e-05,291.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,296.8565368652344,0.0,0.0,0.0001044352611643,290.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.220703125,0.0,0.0,7.713563536526635e-05,290.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,297.00360107421875,0.0,0.0,0.0001044354939949,291.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,296.85308837890625,0.0,0.0,0.0004953959141857,296.77056884765625,294.1499938964844,264.84234619140625,262.9638977050781,265.7856750488281,264.8435974121094,295.5027770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567045537754,1.249478387421732e-08,0.001056692097336,-0.0317764952778816,0.0,0.0,0.0,-0.0110070127993822,60.0,-22.143531799316406,-0.0,-7.61319114417347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,297.1402282714844,0.0,0.0,9.917441639117897e-05,291.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,296.8565368652344,0.0,0.0,0.0001044352611643,290.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.220703125,0.0,0.0,7.713563536526635e-05,290.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,297.00360107421875,0.0,0.0,0.0001044354939949,291.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,296.85308837890625,0.0,0.0,0.0004953959141857,296.77056884765625,294.1499938964844,264.84234619140625,262.9638977050781,265.7856750488281,264.8435974121094,295.5027770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567045537754,1.249478387421732e-08,0.001056692097336,-0.0317764952778816,0.0,0.0,0.0,-0.0110070127993822,60.0,-22.143531799316406,-0.0,-7.61319114417347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1348876953125,0.0,0.0,9.917056740960106e-05,291.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.85302734375,0.0,0.0,0.0001044312011799,290.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,297.2148132324219,0.0,0.0,7.713263767072931e-05,290.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,296.9991455078125,0.0,0.0,0.0001044314340106,291.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,296.849609375,0.0,0.0,0.00049537664745,296.7663879394531,294.1499938964844,264.83819580078125,262.960205078125,265.7768249511719,264.842529296875,295.4947204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566634591668,1.2489971723539384e-08,0.0010566510027274,-0.0317639037966728,0.0,0.0,0.0,-0.011004626750946,60.0,-22.14007377624512,-0.0,-7.61259784098911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,297.1295166015625,0.0,0.0,9.916353883454576e-05,291.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8495178222656,0.0,0.0,0.000104423801531,290.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,297.2089233398437,0.0,0.0,7.712717342656106e-05,290.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.9946594238281,0.0,0.0,0.0001044240270857,291.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,296.8460998535156,0.0,0.0,0.0004953415482304,296.76220703125,294.1499938964844,264.83319091796875,262.9557800292969,265.7679748535156,264.8406677246094,295.4866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565884876996,1.2481200961644845e-08,0.0010565760312601,-0.0317409560084342,0.0,0.0,0.0,-0.0110002793371677,60.0,-22.136459350585938,-0.0,-7.611517105488019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,297.1187438964844,0.0,0.0,9.91397027974017e-05,291.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,296.8424377441406,0.0,0.0,0.0001043987067532,290.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,297.1971130371094,0.0,0.0,7.710863428656012e-05,290.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,296.98565673828125,0.0,0.0,0.0001043989323079,291.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,296.83905029296875,0.0,0.0,0.0004952225135639,296.75372314453125,294.1499938964844,264.8208312988281,262.94482421875,265.7503967285156,264.8345031738281,295.4705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056334353052,1.2451483399900098e-08,0.0010563218966126,-0.0316631980240345,0.0,0.0,0.0,-0.0109855467453598,60.0,-22.128767013549805,-0.0,-7.607856389313383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,291.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,297.1187438964844,0.0,0.0,9.91397027974017e-05,291.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,296.8424377441406,0.0,0.0,0.0001043987067532,290.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,297.1971130371094,0.0,0.0,7.710863428656012e-05,290.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,296.98565673828125,0.0,0.0,0.0001043989323079,291.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,296.83905029296875,0.0,0.0,0.0004952225135639,296.75372314453125,294.1499938964844,264.8208312988281,262.94482421875,265.7503967285156,264.8345031738281,295.4705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056334353052,1.2451483399900098e-08,0.0010563218966126,-0.0316631980240345,0.0,0.0,0.0,-0.0109855467453598,60.0,-22.128767013549805,-0.0,-7.607856389313383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,297.10797119140625,0.0,0.0,9.910375956678764e-05,291.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,296.83526611328125,0.0,0.0,0.0001043608572217,290.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,297.185302734375,0.0,0.0,7.708068005740643e-05,290.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,296.97662353515625,0.0,0.0,0.0001043610827764,291.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.8319396972656,0.0,0.0,0.0004950430011376,296.74517822265625,294.1499938964844,264.8055419921875,262.9312438964844,265.7328796386719,264.82501220703125,295.4544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559512302279,1.2406678351339906e-08,0.0010559388902038,-0.0315459594130516,0.0,0.0,0.0,-0.0109633356332778,60.0,-22.120471954345703,-0.0,-7.60233831442747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,297.10797119140625,0.0,0.0,9.910375956678764e-05,291.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,296.83526611328125,0.0,0.0,0.0001043608572217,290.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,297.185302734375,0.0,0.0,7.708068005740643e-05,290.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,296.97662353515625,0.0,0.0,0.0001043610827764,291.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.8319396972656,0.0,0.0,0.0004950430011376,296.74517822265625,294.1499938964844,264.8055419921875,262.9312438964844,265.7328796386719,264.82501220703125,295.4544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559512302279,1.2406678351339906e-08,0.0010559388902038,-0.0315459594130516,0.0,0.0,0.0,-0.0109633356332778,60.0,-22.120471954345703,-0.0,-7.60233831442747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.0971374511719,0.0,0.0,9.905714250635356e-05,291.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,296.8280334472656,0.0,0.0,0.0001043117736116,290.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1734924316406,0.0,0.0,7.704442396061495e-05,290.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,296.967529296875,0.0,0.0,0.0001043119918904,291.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,296.8247375488281,0.0,0.0,0.0004948101122863,296.7365417480469,294.1499938964844,264.78759765625,262.9153137207031,265.7153625488281,264.81256103515625,295.4384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554544860497,1.2348576383658384e-08,0.0010554421460255,-0.031393926590681,0.0,0.0,0.0,-0.0109345316886901,60.0,-22.111671447753903,-0.0,-7.595185280706573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.0971374511719,0.0,0.0,9.905714250635356e-05,291.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,296.8280334472656,0.0,0.0,0.0001043117736116,290.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1734924316406,0.0,0.0,7.704442396061495e-05,290.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,296.967529296875,0.0,0.0,0.0001043119918904,291.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,296.8247375488281,0.0,0.0,0.0004948101122863,296.7365417480469,294.1499938964844,264.78759765625,262.9153137207031,265.7153625488281,264.81256103515625,295.4384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554544860497,1.2348576383658384e-08,0.0010554421460255,-0.031393926590681,0.0,0.0,0.0,-0.0109345316886901,60.0,-22.111671447753903,-0.0,-7.595185280706573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,297.0863037109375,0.0,0.0,9.900091390591116e-05,291.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8207092285156,0.0,0.0,0.0001042525618686,290.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1616516113281,0.0,0.0,7.700068817939609e-05,290.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,296.9583740234375,0.0,0.0,0.0001042527801473,291.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8174743652344,0.0,0.0,0.0004945292603224,296.72784423828125,294.1499938964844,264.7672424316406,262.897216796875,265.6978454589844,264.79742431640625,295.4223937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105529010295,0.0,0.0,0.0,-0.0108997905626893,60.0,-22.10243797302246,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,297.0863037109375,0.0,0.0,9.900091390591116e-05,291.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8207092285156,0.0,0.0,0.0001042525618686,290.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1616516113281,0.0,0.0,7.700068817939609e-05,290.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,296.9583740234375,0.0,0.0,0.0001042527801473,291.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8174743652344,0.0,0.0,0.0004945292603224,296.72784423828125,294.1499938964844,264.7672424316406,262.897216796875,265.6978454589844,264.79742431640625,295.4223937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105529010295,0.0,0.0,0.0,-0.0108997905626893,60.0,-22.10243797302246,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.08087158203125,0.0,0.0,9.89694381132722e-05,291.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8170166015625,0.0,0.0,0.0001042194126057,290.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1557312011719,0.0,0.0,7.697620458202437e-05,290.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,296.95379638671875,0.0,0.0,0.0001042196308844,291.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8138122558594,0.0,0.0,0.0004943720414303,296.72344970703125,294.1499938964844,264.7562561035156,262.887451171875,265.6890563964844,264.7888488769531,295.41436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545196710154,1.2239264712832213e-08,0.0010545074474066,-0.0311078950762748,0.0,0.0,0.0,-0.0108803417533636,60.0,-22.09765815734864,-0.0,-7.581738259432313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,297.075439453125,0.0,0.0,9.893597598420456e-05,291.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,296.8133239746094,0.0,0.0,0.0001041841824189,290.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1498107910156,0.0,0.0,7.695018575759605e-05,290.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9491882324219,0.0,0.0,0.0001041843934217,291.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.81011962890625,0.0,0.0,0.0004942049272358,296.71905517578125,294.1499938964844,264.7447509765625,262.87725830078125,265.6802673339844,264.77960205078125,295.4063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541632073,1.2197566512384128e-08,0.0010541509836912,-0.0309987794607877,0.0,0.0,0.0,-0.0108596701174974,60.0,-22.0927848815918,-0.0,-7.57661098305107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.0645446777344,0.0,0.0,9.886395855573936e-05,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.80584716796875,0.0,0.0,0.0001041083451127,290.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,297.137939453125,0.0,0.0,7.689416815992445e-05,290.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,296.9399719238281,0.0,0.0,0.0001041085561155,291.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8027038574219,0.0,0.0,0.0004938451456837,296.710205078125,294.1499938964844,264.72039794921875,262.8556213378906,265.6625671386719,264.7596435546875,295.3903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533956810832,1.2107814306716593e-08,0.0010533835738897,-0.0307639185339212,0.0,0.0,0.0,-0.0108151761814951,60.0,-22.08281707763672,-0.0,-7.565582649249336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.0645446777344,0.0,0.0,9.886395855573936e-05,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.80584716796875,0.0,0.0,0.0001041083451127,290.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,297.137939453125,0.0,0.0,7.689416815992445e-05,290.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,296.9399719238281,0.0,0.0,0.0001041085561155,291.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8027038574219,0.0,0.0,0.0004938451456837,296.710205078125,294.1499938964844,264.72039794921875,262.8556213378906,265.6625671386719,264.7596435546875,295.3903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533956810832,1.2107814306716593e-08,0.0010533835738897,-0.0307639185339212,0.0,0.0,0.0,-0.0108151761814951,60.0,-22.08281707763672,-0.0,-7.565582649249336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0536499023437,0.0,0.0,9.878542186925188e-05,291.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.79833984375,0.0,0.0,0.0001040256465785,290.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,297.1260681152344,0.0,0.0,7.683308649575338e-05,290.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,296.9306640625,0.0,0.0,0.0001040258575812,291.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.79522705078125,0.0,0.0,0.0004934528842568,296.7012634277344,294.1499938964844,264.6944580078125,262.83258056640625,265.6447448730469,264.7376708984375,295.37432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-22.07255172729492,-0.0,-7.55356452941669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0536499023437,0.0,0.0,9.878542186925188e-05,291.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.79833984375,0.0,0.0,0.0001040256465785,290.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,297.1260681152344,0.0,0.0,7.683308649575338e-05,290.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,296.9306640625,0.0,0.0,0.0001040258575812,291.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.79522705078125,0.0,0.0,0.0004934528842568,296.7012634277344,294.1499938964844,264.6944580078125,262.83258056640625,265.6447448730469,264.7376708984375,295.37432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-22.07255172729492,-0.0,-7.55356452941669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
