time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
688860,291.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,297.042724609375,0.0,0.0,9.870159556157888e-05,291.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7907409667969,0.0,0.0,0.0001039373746607,290.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1141967773437,0.0,0.0,7.676788663957268e-05,290.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,296.9213562011719,0.0,0.0,0.0001039375783875,291.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.78765869140625,0.0,0.0,0.0004930341383442,296.6922302246094,294.1499938964844,264.6671447753906,262.808349609375,265.62677001953125,264.7139587402344,295.3583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-22.062026977539062,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,297.042724609375,0.0,0.0,9.870159556157888e-05,291.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7907409667969,0.0,0.0,0.0001039373746607,290.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1141967773437,0.0,0.0,7.676788663957268e-05,290.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,296.9213562011719,0.0,0.0,0.0001039375783875,291.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.78765869140625,0.0,0.0,0.0004930341383442,296.6922302246094,294.1499938964844,264.6671447753906,262.808349609375,265.62677001953125,264.7139587402344,295.3583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-22.062026977539062,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0317687988281,0.0,0.0,9.861350554274396e-05,291.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7830810546875,0.0,0.0,0.000103844620753,290.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,297.102294921875,0.0,0.0,7.669937622267753e-05,290.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,296.9119873046875,0.0,0.0,0.0001038448172039,291.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,296.780029296875,0.0,0.0,0.0004925941466353,296.68316650390625,294.1499938964844,264.6387939453125,262.7831420898437,265.608642578125,264.688720703125,295.34234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.0106604527682065,60.0,-22.051288604736328,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0317687988281,0.0,0.0,9.861350554274396e-05,291.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7830810546875,0.0,0.0,0.000103844620753,290.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,297.102294921875,0.0,0.0,7.669937622267753e-05,290.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,296.9119873046875,0.0,0.0,0.0001038448172039,291.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,296.780029296875,0.0,0.0,0.0004925941466353,296.68316650390625,294.1499938964844,264.6387939453125,262.7831420898437,265.608642578125,264.688720703125,295.34234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.0106604527682065,60.0,-22.051288604736328,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.0262756347656,0.0,0.0,9.856814722297712e-05,291.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7792053222656,0.0,0.0,0.0001037968540913,290.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0963439941406,0.0,0.0,7.666409510420635e-05,290.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.90728759765625,0.0,0.0,0.0001037970505421,291.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.77618408203125,0.0,0.0,0.0004923676024191,296.6785888671875,294.1499938964844,264.6242980957031,262.770263671875,265.5994873046875,264.6756286621094,295.3343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502432705834,1.1739182959047412e-08,0.0010502315126359,-0.0297992397099733,0.0,0.0,0.0,-0.0106324311345815,60.0,-22.045848846435547,-0.0,-7.520368683344716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,297.0207824707031,0.0,0.0,9.85221704468131e-05,291.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,296.7753295898437,0.0,0.0,0.0001037484325934,290.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,297.09039306640625,0.0,0.0,7.662833377253264e-05,290.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9025573730469,0.0,0.0,0.0001037486363202,291.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7723388671875,0.0,0.0,0.0004921379149891,296.6739807128906,294.1499938964844,264.6096496582031,262.7572326660156,265.5903015136719,264.6622314453125,295.32635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497532784938,1.1681883016478878e-08,0.0010497416369616,-0.0296492855995893,0.0,0.0,0.0,-0.0106040257960557,60.0,-22.04036903381348,-0.0,-7.513352784371818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.009765625,0.0,0.0,9.842866711551324e-05,291.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7675170898437,0.0,0.0,0.0001036499743349,290.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,297.0784912109375,0.0,0.0,7.655561057617888e-05,290.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8930969238281,0.0,0.0,0.0001036501707858,291.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,296.7645874023437,0.0,0.0,0.0004916708567179,296.6647644042969,294.1499938964844,264.5799560546875,262.7308654785156,265.5718078613281,264.63482666015625,295.3103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.029344342648983,0.0,0.0,0.0,-0.0105462623760104,60.0,-22.029315948486328,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.009765625,0.0,0.0,9.842866711551324e-05,291.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7675170898437,0.0,0.0,0.0001036499743349,290.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,297.0784912109375,0.0,0.0,7.655561057617888e-05,290.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8930969238281,0.0,0.0,0.0001036501707858,291.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,296.7645874023437,0.0,0.0,0.0004916708567179,296.6647644042969,294.1499938964844,264.5799560546875,262.7308654785156,265.5718078613281,264.63482666015625,295.3103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.029344342648983,0.0,0.0,0.0,-0.0105462623760104,60.0,-22.029315948486328,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9987487792969,0.0,0.0,9.83339486992918e-05,291.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,296.7596740722656,0.0,0.0,0.000103550235508,290.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.06658935546875,0.0,0.0,7.648194150533527e-05,290.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.88360595703125,0.0,0.0,0.0001035504246829,291.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,296.7567443847656,0.0,0.0,0.00049119774485,296.65545654296875,294.1499938964844,264.54998779296875,262.7042236328125,265.5531005859375,264.606689453125,295.29443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447330194869213e-08,0.0010477360337972,-0.0290354285389184,0.0,0.0,0.0,-0.0104877483099699,60.0,-22.018150329589844,-0.0,-7.484668174129183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9987487792969,0.0,0.0,9.83339486992918e-05,291.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,296.7596740722656,0.0,0.0,0.000103550235508,290.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.06658935546875,0.0,0.0,7.648194150533527e-05,290.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.88360595703125,0.0,0.0,0.0001035504246829,291.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,296.7567443847656,0.0,0.0,0.00049119774485,296.65545654296875,294.1499938964844,264.54998779296875,262.7042236328125,265.5531005859375,264.606689453125,295.29443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447330194869213e-08,0.0010477360337972,-0.0290354285389184,0.0,0.0,0.0,-0.0104877483099699,60.0,-22.018150329589844,-0.0,-7.484668174129183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9877014160156,0.0,0.0,9.823905566008762e-05,291.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7517395019531,0.0,0.0,0.0001034503075061,290.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,297.0546569824219,0.0,0.0,7.6408134191297e-05,290.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.8740539550781,0.0,0.0,0.000103450496681,291.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.74884033203125,0.0,0.0,0.0004907237016595,296.6460876464844,294.1499938964844,264.5200500488281,262.6776123046875,265.5341796875,264.578125,295.2784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467362590134,1.1329079896427174e-08,0.0010467249667271,-0.0287259388715028,0.0,0.0,0.0,-0.0104291262105107,60.0,-22.00691604614257,-0.0,-7.470227103567596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9877014160156,0.0,0.0,9.823905566008762e-05,291.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7517395019531,0.0,0.0,0.0001034503075061,290.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,297.0546569824219,0.0,0.0,7.6408134191297e-05,290.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.8740539550781,0.0,0.0,0.000103450496681,291.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.74884033203125,0.0,0.0,0.0004907237016595,296.6460876464844,294.1499938964844,264.5200500488281,262.6776123046875,265.5341796875,264.578125,295.2784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467362590134,1.1329079896427174e-08,0.0010467249667271,-0.0287259388715028,0.0,0.0,0.0,-0.0104291262105107,60.0,-22.00691604614257,-0.0,-7.470227103567596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,296.9766540527344,0.0,0.0,9.814511577133088e-05,291.703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.74371337890625,0.0,0.0,0.0001033513835864,290.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,297.042724609375,0.0,0.0,7.633506902493536e-05,290.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8644714355469,0.0,0.0,0.0001033515727613,291.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,296.7408752441406,0.0,0.0,0.0004902544897049,296.6366577148437,294.1499938964844,264.4903564453125,262.6512145996094,265.5150756835937,264.54931640625,295.2625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045735203661,1.1212017092532278e-08,0.0010457239113748,-0.0284195505082607,0.0,0.0,0.0,-0.0103710936382412,60.0,-21.99564743041992,-0.0,-7.455945194578818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,296.9766540527344,0.0,0.0,9.814511577133088e-05,291.703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.74371337890625,0.0,0.0,0.0001033513835864,290.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,297.042724609375,0.0,0.0,7.633506902493536e-05,290.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8644714355469,0.0,0.0,0.0001033515727613,291.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,296.7408752441406,0.0,0.0,0.0004902544897049,296.6366577148437,294.1499938964844,264.4903564453125,262.6512145996094,265.5150756835937,264.54931640625,295.2625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045735203661,1.1212017092532278e-08,0.0010457239113748,-0.0284195505082607,0.0,0.0,0.0,-0.0103710936382412,60.0,-21.99564743041992,-0.0,-7.455945194578818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,296.9710998535156,0.0,0.0,9.809863695409148e-05,291.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7396850585937,0.0,0.0,0.0001033024382195,290.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,297.0367431640625,0.0,0.0,7.62989220675081e-05,290.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.8596496582031,0.0,0.0,0.0001033026273944,291.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,296.73687744140625,0.0,0.0,0.0004900222993455,296.63189697265625,294.1499938964844,264.4757080078125,262.63818359375,265.5054931640625,264.534912109375,295.25457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452398564666,1.1154098089605212e-08,0.0010452286805957,-0.0282679554075002,0.0,0.0,0.0,-0.0103423800319433,60.0,-21.99001121520996,-0.0,-7.448883820870833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.965576171875,0.0,0.0,9.805294394027442e-05,291.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.73565673828125,0.0,0.0,0.0001032543295877,290.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,297.0307922363281,0.0,0.0,7.626338629052043e-05,290.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,296.8548278808594,0.0,0.0,0.0001032545187626,291.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,296.7328491210937,0.0,0.0,0.0004897940671071,296.62713623046875,294.1499938964844,264.4612121582031,262.6252746582031,265.4958190917969,264.52056884765625,295.2466125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447530075907,1.1097164964724016e-08,0.0010447418317198,-0.0281189382076263,0.0,0.0,0.0,-0.0103141563013196,60.0,-21.9843864440918,-0.0,-7.441946081598871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9544677734375,0.0,0.0,9.796358062885702e-05,291.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7275390625,0.0,0.0,0.000103160222352,290.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,297.0188293457031,0.0,0.0,7.619387906743214e-05,290.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,296.8451538085937,0.0,0.0,0.0001031604042509,291.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,296.7247619628906,0.0,0.0,0.0004893476725555,296.6175842285156,294.1499938964844,264.4328308105469,262.6000671386719,265.4764099121094,264.4920654296875,295.2306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438006138429,1.0985798937213076e-08,0.0010437895543873,-0.0278274454176425,0.0,0.0,0.0,-0.0102589474990963,60.0,-21.973169326782227,-0.0,-7.428384662944154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9544677734375,0.0,0.0,9.796358062885702e-05,291.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7275390625,0.0,0.0,0.000103160222352,290.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,297.0188293457031,0.0,0.0,7.619387906743214e-05,290.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,296.8451538085937,0.0,0.0,0.0001031604042509,291.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,296.7247619628906,0.0,0.0,0.0004893476725555,296.6175842285156,294.1499938964844,264.4328308105469,262.6000671386719,265.4764099121094,264.4920654296875,295.2306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438006138429,1.0985798937213076e-08,0.0010437895543873,-0.0278274454176425,0.0,0.0,0.0,-0.0102589474990963,60.0,-21.973169326782227,-0.0,-7.428384662944154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,296.9433288574219,0.0,0.0,9.787858289200813e-05,291.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7193298339844,0.0,0.0,0.0001030707207974,290.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,297.0068664550781,0.0,0.0,7.612776971654966e-05,290.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,296.83544921875,0.0,0.0,0.0001030709026963,291.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,296.7165832519531,0.0,0.0,0.0004889231640845,296.6079406738281,294.1499938964844,264.4055480957031,262.5758056640625,265.45684814453125,264.46417236328125,295.2147827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042894902639,1.0879886325199097e-08,0.0010428839595988,-0.0275502186268568,0.0,0.0,0.0,-0.0102064423263072,60.0,-21.96206283569336,-0.0,-7.41549825988841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,296.9433288574219,0.0,0.0,9.787858289200813e-05,291.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7193298339844,0.0,0.0,0.0001030707207974,290.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,297.0068664550781,0.0,0.0,7.612776971654966e-05,290.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,296.83544921875,0.0,0.0,0.0001030709026963,291.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,296.7165832519531,0.0,0.0,0.0004889231640845,296.6079406738281,294.1499938964844,264.4055480957031,262.5758056640625,265.45684814453125,264.46417236328125,295.2147827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042894902639,1.0879886325199097e-08,0.0010428839595988,-0.0275502186268568,0.0,0.0,0.0,-0.0102064423263072,60.0,-21.96206283569336,-0.0,-7.41549825988841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,296.93218994140625,0.0,0.0,9.779825631994754e-05,291.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7110900878906,0.0,0.0,0.0001029861305141,290.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,296.9949035644531,0.0,0.0,7.606529106851667e-05,290.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,296.82568359375,0.0,0.0,0.0001029863124131,291.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,296.7083740234375,0.0,0.0,0.0004885218804702,296.5982360839844,294.1499938964844,264.3796081542969,262.5527038574219,265.43719482421875,264.4368896484375,295.1988830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420387843623,1.0779780623693114e-08,0.0010420279577374,-0.0272881872951984,0.0,0.0,0.0,-0.0101568158715963,60.0,-21.951078414916992,-0.0,-7.403329504995781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,296.93218994140625,0.0,0.0,9.779825631994754e-05,291.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7110900878906,0.0,0.0,0.0001029861305141,290.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,296.9949035644531,0.0,0.0,7.606529106851667e-05,290.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,296.82568359375,0.0,0.0,0.0001029863124131,291.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,296.7083740234375,0.0,0.0,0.0004885218804702,296.5982360839844,294.1499938964844,264.3796081542969,262.5527038574219,265.43719482421875,264.4368896484375,295.1988830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420387843623,1.0779780623693114e-08,0.0010420279577374,-0.0272881872951984,0.0,0.0,0.0,-0.0101568158715963,60.0,-21.951078414916992,-0.0,-7.403329504995781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,296.9209899902344,0.0,0.0,9.77239542407915e-05,291.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,296.7027587890625,0.0,0.0,0.0001029078921419,290.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.98291015625,0.0,0.0,7.600749813718721e-05,290.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,296.8158874511719,0.0,0.0,0.0001029080667649,291.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,296.7001037597656,0.0,0.0,0.0004881507193204,296.5884704589844,294.1499938964844,264.3552551269531,262.5310363769531,265.4174499511719,264.4106750488281,295.1829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412469273433,1.0687189799796217e-08,0.0010412362171337,-0.0270458199083805,0.0,0.0,0.0,-0.0101109137758612,60.0,-21.94031143188477,-0.0,-7.392082324031436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,296.9209899902344,0.0,0.0,9.77239542407915e-05,291.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,296.7027587890625,0.0,0.0,0.0001029078921419,290.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.98291015625,0.0,0.0,7.600749813718721e-05,290.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,296.8158874511719,0.0,0.0,0.0001029080667649,291.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,296.7001037597656,0.0,0.0,0.0004881507193204,296.5884704589844,294.1499938964844,264.3552551269531,262.5310363769531,265.4174499511719,264.4106750488281,295.1829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412469273433,1.0687189799796217e-08,0.0010412362171337,-0.0270458199083805,0.0,0.0,0.0,-0.0101109137758612,60.0,-21.94031143188477,-0.0,-7.392082324031436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9154052734375,0.0,0.0,9.768977179192008e-05,291.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.6985778808594,0.0,0.0,0.0001028718979796,290.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9768981933594,0.0,0.0,7.59809190640226e-05,290.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8109741210937,0.0,0.0,0.0001028720726026,291.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,296.6959228515625,0.0,0.0,0.0004879799962509,296.58355712890625,294.1499938964844,264.34375,262.52081298828125,265.4075622558594,264.3981018066406,295.175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408826638013,1.0644593650965817e-08,0.0010408719535917,-0.0269343182444572,0.0,0.0,0.0,-0.0100897969678044,60.0,-21.935035705566406,-0.0,-7.386910994000574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9097900390625,0.0,0.0,9.765719732968137e-05,291.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,296.6943664550781,0.0,0.0,0.0001028375991154,290.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9709167480469,0.0,0.0,7.595558417961001e-05,290.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,296.8060302734375,0.0,0.0,0.0001028377737384,291.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.6917419433594,0.0,0.0,0.0004878173058386,296.5786437988281,294.1499938964844,264.332763671875,262.51104736328125,265.39764404296875,264.38580322265625,295.1670837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405355133116,1.060400478536394e-08,0.0010405249195173,-0.0268280711024999,0.0,0.0,0.0,-0.0100696757435798,60.0,-21.929821014404297,-0.0,-7.381985511756285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,291.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8985900878906,0.0,0.0,9.75987859419547e-05,291.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.6859436035156,0.0,0.0,0.0001027760881697,290.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9588928222656,0.0,0.0,7.591015310026705e-05,290.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7961730957031,0.0,0.0,0.0001027762627927,291.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,296.683349609375,0.0,0.0,0.0004875255108345,296.5687561035156,294.1499938964844,264.3124084472656,262.492919921875,265.3778686523437,264.3623962402344,295.1512145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399129241704,1.05312087939069e-08,0.0010399024467915,-0.0266375131905078,0.0,0.0,0.0,-0.010033587925136,60.0,-21.919654846191406,-0.0,-7.373154886636257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8985900878906,0.0,0.0,9.75987859419547e-05,291.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.6859436035156,0.0,0.0,0.0001027760881697,290.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9588928222656,0.0,0.0,7.591015310026705e-05,290.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7961730957031,0.0,0.0,0.0001027762627927,291.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,296.683349609375,0.0,0.0,0.0004875255108345,296.5687561035156,294.1499938964844,264.3124084472656,262.492919921875,265.3778686523437,264.3623962402344,295.1512145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399129241704,1.05312087939069e-08,0.0010399024467915,-0.0266375131905078,0.0,0.0,0.0,-0.010033587925136,60.0,-21.919654846191406,-0.0,-7.373154886636257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,296.8873291015625,0.0,0.0,9.754987695487216e-05,291.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,296.67742919921875,0.0,0.0,0.0001027245889417,290.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9468688964844,0.0,0.0,7.58721143938601e-05,290.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,296.7862243652344,0.0,0.0,0.0001027247562888,291.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.67486572265625,0.0,0.0,0.0004872812132816,296.55877685546875,294.1499938964844,264.29443359375,262.4769592285156,265.35809326171875,264.3407287597656,295.1353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393917327746,1.0470257549854978e-08,0.0010393812553957,-0.0264779571443796,0.0,0.0,0.0,-0.0100033711642026,60.0,-21.909894943237305,-0.0,-7.365765242184352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,291.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,296.8873291015625,0.0,0.0,9.754987695487216e-05,291.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,296.67742919921875,0.0,0.0,0.0001027245889417,290.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9468688964844,0.0,0.0,7.58721143938601e-05,290.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,296.7862243652344,0.0,0.0,0.0001027247562888,291.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.67486572265625,0.0,0.0,0.0004872812132816,296.55877685546875,294.1499938964844,264.29443359375,262.4769592285156,265.35809326171875,264.3407287597656,295.1353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393917327746,1.0470257549854978e-08,0.0010393812553957,-0.0264779571443796,0.0,0.0,0.0,-0.0100033711642026,60.0,-21.909894943237305,-0.0,-7.365765242184352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.87603759765625,0.0,0.0,9.751191100804137e-05,291.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,296.6688537597656,0.0,0.0,0.0001026846075546,290.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.934814453125,0.0,0.0,7.584258128190413e-05,290.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,296.7762451171875,0.0,0.0,0.0001026847749017,291.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,296.66632080078125,0.0,0.0,0.0004870915727224,296.5487670898437,294.1499938964844,264.2791442871094,262.4633483886719,265.33837890625,264.32110595703125,295.1195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389869567006,1.0422938956367034e-08,0.001038976595737,-0.0263540875166654,0.0,0.0,0.0,-0.0099799130111932,60.0,-21.900638580322266,-0.0,-7.360031162306768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.87603759765625,0.0,0.0,9.751191100804137e-05,291.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,296.6688537597656,0.0,0.0,0.0001026846075546,290.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.934814453125,0.0,0.0,7.584258128190413e-05,290.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,296.7762451171875,0.0,0.0,0.0001026847749017,291.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,296.66632080078125,0.0,0.0,0.0004870915727224,296.5487670898437,294.1499938964844,264.2791442871094,262.4633483886719,265.33837890625,264.32110595703125,295.1195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389869567006,1.0422938956367034e-08,0.001038976595737,-0.0263540875166654,0.0,0.0,0.0,-0.0099799130111932,60.0,-21.900638580322266,-0.0,-7.360031162306768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,296.86474609375,0.0,0.0,9.748584852786736e-05,291.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.66021728515625,0.0,0.0,0.0001026571626425,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,296.9227600097656,0.0,0.0,7.582231046399102e-05,290.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7662353515625,0.0,0.0,0.0001026573299895,291.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,296.65771484375,0.0,0.0,0.0004869613912887,296.5386657714844,294.1499938964844,264.2668151855469,262.45233154296875,265.3187866210937,264.3036804199219,295.1036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387090733274,1.0390449389774405e-08,0.0010386987123638,-0.0262690391391515,0.0,0.0,0.0,-0.0099638067185878,60.0,-21.89194297790528,-0.0,-7.356095466093393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,296.86474609375,0.0,0.0,9.748584852786736e-05,291.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.66021728515625,0.0,0.0,0.0001026571626425,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,296.9227600097656,0.0,0.0,7.582231046399102e-05,290.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7662353515625,0.0,0.0,0.0001026573299895,291.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,296.65771484375,0.0,0.0,0.0004869613912887,296.5386657714844,294.1499938964844,264.2668151855469,262.45233154296875,265.3187866210937,264.3036804199219,295.1036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387090733274,1.0390449389774405e-08,0.0010386987123638,-0.0262690391391515,0.0,0.0,0.0,-0.0099638067185878,60.0,-21.89194297790528,-0.0,-7.356095466093393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,296.85906982421875,0.0,0.0,9.747759031597524e-05,291.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,296.6558532714844,0.0,0.0,0.0001026484751491,290.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,296.9167175292969,0.0,0.0,7.58158930693753e-05,290.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7611999511719,0.0,0.0,0.0001026486352202,291.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.65338134765625,0.0,0.0,0.000486920151161,296.5335998535156,294.1499938964844,264.2618103027344,262.4479064941406,265.30908203125,264.29595947265625,295.0957336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386210633441,1.0380156290068498e-08,0.0010386107023805,-0.0262420941144227,0.0,0.0,0.0,-0.0099587040022015,60.0,-21.88786125183105,-0.0,-7.35484917413487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,296.8533935546875,0.0,0.0,9.747301373863591e-05,291.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,296.6515197753906,0.0,0.0,0.0001026436584652,290.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,296.9106750488281,0.0,0.0,7.581232785014436e-05,290.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,296.75616455078125,0.0,0.0,0.0001026438185363,291.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,296.6490478515625,0.0,0.0,0.0004868973046541,296.52850341796875,294.1499938964844,264.25762939453125,262.4441833496094,265.2994079589844,264.2889099121094,295.0877990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385722853243,1.0374448855543504e-08,0.0010385619243606,-0.0262271519750356,0.0,0.0,0.0,-0.0099558746442198,60.0,-21.88395881652832,-0.0,-7.354157816052975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,296.842041015625,0.0,0.0,9.74759241216816e-05,291.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,296.6427307128906,0.0,0.0,0.0001026467143674,290.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,296.8985595703125,0.0,0.0,7.581459067296237e-05,290.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7460327148437,0.0,0.0,0.0001026468744385,291.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.64031982421875,0.0,0.0,0.0004869118274655,296.5182800292969,294.1499938964844,264.251953125,262.4391174316406,265.2802429199219,264.2768249511719,295.07196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386030189692,1.0378053083570649e-08,0.0010385926580056,-0.0262365881353616,0.0,0.0,0.0,-0.0099576609209179,60.0,-21.876747131347656,-0.0,-7.354594089292733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,296.842041015625,0.0,0.0,9.74759241216816e-05,291.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,296.6427307128906,0.0,0.0,0.0001026467143674,290.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,296.8985595703125,0.0,0.0,7.581459067296237e-05,290.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7460327148437,0.0,0.0,0.0001026468744385,291.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.64031982421875,0.0,0.0,0.0004869118274655,296.5182800292969,294.1499938964844,264.251953125,262.4391174316406,265.2802429199219,264.2768249511719,295.07196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386030189692,1.0378053083570649e-08,0.0010385926580056,-0.0262365881353616,0.0,0.0,0.0,-0.0099576609209179,60.0,-21.876747131347656,-0.0,-7.354594089292733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,296.83062744140625,0.0,0.0,9.749277523951604e-05,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.6339111328125,0.0,0.0,0.000102664467704,290.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8864440917969,0.0,0.0,7.582770194858313e-05,290.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,296.7358703613281,0.0,0.0,0.0001026646204991,291.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.6315002441406,0.0,0.0,0.000486996024847,296.50799560546875,294.1499938964844,264.25,262.4373779296875,265.2613525390625,264.2677307128906,295.05615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387824149802,1.0399038963271325e-08,0.0010387720540165,-0.026291524991393,0.0,0.0,0.0,-0.0099680637940764,60.0,-21.8703842163086,-0.0,-7.357135700658547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
