time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
691200,291.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,296.83062744140625,0.0,0.0,9.749277523951604e-05,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.6339111328125,0.0,0.0,0.000102664467704,290.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8864440917969,0.0,0.0,7.582770194858313e-05,290.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,296.7358703613281,0.0,0.0,0.0001026646204991,291.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.6315002441406,0.0,0.0,0.000486996024847,296.50799560546875,294.1499938964844,264.25,262.4373779296875,265.2613525390625,264.2677307128906,295.05615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387824149802,1.0399038963271325e-08,0.0010387720540165,-0.026291524991393,0.0,0.0,0.0,-0.0099680637940764,60.0,-21.8703842163086,-0.0,-7.357135700658547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,296.8191833496094,0.0,0.0,9.751292236614972e-05,291.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,296.625,0.0,0.0,0.0001026856843964,290.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8742980957031,0.0,0.0,7.584336708532646e-05,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,296.7256774902344,0.0,0.0,0.0001026858371915,291.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.6226501464844,0.0,0.0,0.0004870966658927,296.4976501464844,294.1499938964844,264.25,262.4384460449219,265.2427978515625,264.2615051269531,295.0403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389969684183,1.0424125562735752e-08,0.0010389866074547,-0.0263571962714195,0.0,0.0,0.0,-0.0099805006757378,60.0,-21.86417388916016,-0.0,-7.36017540248213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,296.8191833496094,0.0,0.0,9.751292236614972e-05,291.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,296.625,0.0,0.0,0.0001026856843964,290.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8742980957031,0.0,0.0,7.584336708532646e-05,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,296.7256774902344,0.0,0.0,0.0001026858371915,291.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.6226501464844,0.0,0.0,0.0004870966658927,296.4976501464844,294.1499938964844,264.25,262.4384460449219,265.2427978515625,264.2615051269531,295.0403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389969684183,1.0424125562735752e-08,0.0010389866074547,-0.0263571962714195,0.0,0.0,0.0,-0.0099805006757378,60.0,-21.86417388916016,-0.0,-7.36017540248213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8077392578125,0.0,0.0,9.75190196186304e-05,291.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.6160583496094,0.0,0.0,0.000102692101791,290.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,296.86212158203125,0.0,0.0,7.584811100969091e-05,290.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,296.7154235839844,0.0,0.0,0.0001026922545861,291.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.6137084960937,0.0,0.0,0.0004871271376032,296.4872131347656,294.1499938964844,264.25,262.4415283203125,265.2245483398437,264.2574462890625,295.0245056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390619281679,1.0431708830083153e-08,0.0010390514507889,-0.0263770464807748,0.0,0.0,0.0,-0.0099842604249715,60.0,-21.855928421020508,-0.0,-7.361094134239465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8077392578125,0.0,0.0,9.75190196186304e-05,291.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.6160583496094,0.0,0.0,0.000102692101791,290.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,296.86212158203125,0.0,0.0,7.584811100969091e-05,290.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,296.7154235839844,0.0,0.0,0.0001026922545861,291.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.6137084960937,0.0,0.0,0.0004871271376032,296.4872131347656,294.1499938964844,264.25,262.4415283203125,265.2245483398437,264.2574462890625,295.0245056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390619281679,1.0431708830083153e-08,0.0010390514507889,-0.0263770464807748,0.0,0.0,0.0,-0.0099842604249715,60.0,-21.855928421020508,-0.0,-7.361094134239465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,296.8019714355469,0.0,0.0,9.751779725775124e-05,291.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.6115417480469,0.0,0.0,0.0001026908212224,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.85601806640625,0.0,0.0,7.584716513520107e-05,290.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.71026611328125,0.0,0.0,0.0001026909740176,291.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,296.6092224121094,0.0,0.0,0.0004871210549026,296.48199462890625,294.1499938964844,264.25,262.4437866210937,265.215576171875,264.2560119628906,295.0166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390490060672,1.0430184715914947e-08,0.0010390385286882,-0.0263730566948652,0.0,0.0,0.0,-0.0099835051223635,60.0,-21.8507022857666,-0.0,-7.360909393128169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,296.7962341308594,0.0,0.0,9.751236211741344e-05,291.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,296.6070251464844,0.0,0.0,0.0001026850950438,290.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.84991455078125,0.0,0.0,7.584293780382723e-05,290.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,296.7051086425781,0.0,0.0,0.0001026852478389,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,296.6047058105469,0.0,0.0,0.0004870939010288,296.4767150878906,294.1499938964844,264.25,262.4465026855469,265.2066650390625,264.2548522949219,295.0086975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389909148216,1.0423403473680537e-08,0.0010389804374426,-0.026355305686593,0.0,0.0,0.0,-0.0099801430478692,60.0,-21.844711303710938,-0.0,-7.360088005725629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7846984863281,0.0,0.0,9.749276796355844e-05,291.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,296.5979309082031,0.0,0.0,0.000102664460428,290.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8376770019531,0.0,0.0,7.582769467262551e-05,290.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.6947326660156,0.0,0.0,0.0001026646132231,291.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5956420898437,0.0,0.0,0.0004869959957432,296.4661865234375,294.1499938964844,264.25,262.4532165527344,265.1891174316406,264.2531433105469,294.992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387820657342,1.0398973238068264e-08,0.0010387715883553,-0.0262913517653942,0.0,0.0,0.0,-0.0099680321291089,60.0,-21.83078956604004,-0.0,-7.357127884688452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7846984863281,0.0,0.0,9.749276796355844e-05,291.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,296.5979309082031,0.0,0.0,0.000102664460428,290.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8376770019531,0.0,0.0,7.582769467262551e-05,290.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.6947326660156,0.0,0.0,0.0001026646132231,291.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5956420898437,0.0,0.0,0.0004869959957432,296.4661865234375,294.1499938964844,264.25,262.4532165527344,265.1891174316406,264.2531433105469,294.992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387820657342,1.0398973238068264e-08,0.0010387715883553,-0.0262913517653942,0.0,0.0,0.0,-0.0099680321291089,60.0,-21.83078956604004,-0.0,-7.357127884688452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.77313232421875,0.0,0.0,9.746123396325856e-05,291.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,296.5887756347656,0.0,0.0,0.0001026312602334,290.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,296.825439453125,0.0,0.0,7.58031674195081e-05,290.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,296.6843566894531,0.0,0.0,0.0001026314057526,291.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.5865173339844,0.0,0.0,0.0004868385149165,296.45556640625,294.1499938964844,264.25,262.4615478515625,265.171875,264.2520446777344,294.97711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384459747001,1.0359675783888632e-08,0.0010384356137365,-0.0261884797364473,0.0,0.0,0.0,-0.0099485507234931,60.0,-21.81401824951172,-0.0,-7.352368669444331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.77313232421875,0.0,0.0,9.746123396325856e-05,291.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,296.5887756347656,0.0,0.0,0.0001026312602334,290.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,296.825439453125,0.0,0.0,7.58031674195081e-05,290.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,296.6843566894531,0.0,0.0,0.0001026314057526,291.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.5865173339844,0.0,0.0,0.0004868385149165,296.45556640625,294.1499938964844,264.25,262.4615478515625,265.171875,264.2520446777344,294.97711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384459747001,1.0359675783888632e-08,0.0010384356137365,-0.0261884797364473,0.0,0.0,0.0,-0.0099485507234931,60.0,-21.81401824951172,-0.0,-7.352368669444331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7615661621094,0.0,0.0,9.741984831634908e-05,291.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,296.5795593261719,0.0,0.0,0.0001025876772473,290.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,296.81317138671875,0.0,0.0,7.577097858302295e-05,290.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,296.6739196777344,0.0,0.0,0.0001025878227665,291.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,296.57733154296875,0.0,0.0,0.000486631761305,296.4449157714844,294.1499938964844,264.25,262.4713439941406,265.15496826171875,264.2513427734375,294.9613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380048770457,1.0308093933986129e-08,0.0010379946324974,-0.0260534454137086,0.0,0.0,0.0,-0.0099229793995618,60.0,-21.794898986816406,-0.0,-7.346123709339737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7615661621094,0.0,0.0,9.741984831634908e-05,291.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,296.5795593261719,0.0,0.0,0.0001025876772473,290.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,296.81317138671875,0.0,0.0,7.577097858302295e-05,290.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,296.6739196777344,0.0,0.0,0.0001025878227665,291.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,296.57733154296875,0.0,0.0,0.000486631761305,296.4449157714844,294.1499938964844,264.25,262.4713439941406,265.15496826171875,264.2513427734375,294.9613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380048770457,1.0308093933986129e-08,0.0010379946324974,-0.0260534454137086,0.0,0.0,0.0,-0.0099229793995618,60.0,-21.794898986816406,-0.0,-7.346123709339737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,296.7499389648437,0.0,0.0,9.737018990563227e-05,291.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5702819824219,0.0,0.0,0.0001025353849399,290.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,296.8009033203125,0.0,0.0,7.573235780000687e-05,290.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.6634216308594,0.0,0.0,0.0001025355304591,291.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.568115234375,0.0,0.0,0.000486383709358,296.4341735839844,294.1499938964844,264.25,262.4825134277344,265.1383972167969,264.2508850097656,294.9455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475769408,1.0246209214415105e-08,0.0010374655248597,-0.0258914418518543,0.0,0.0,0.0,-0.009892301633954,60.0,-21.773717880249023,-0.0,-7.338634588904824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,296.7499389648437,0.0,0.0,9.737018990563227e-05,291.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5702819824219,0.0,0.0,0.0001025353849399,290.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,296.8009033203125,0.0,0.0,7.573235780000687e-05,290.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.6634216308594,0.0,0.0,0.0001025355304591,291.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.568115234375,0.0,0.0,0.000486383709358,296.4341735839844,294.1499938964844,264.25,262.4825134277344,265.1383972167969,264.2508850097656,294.9455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475769408,1.0246209214415105e-08,0.0010374655248597,-0.0258914418518543,0.0,0.0,0.0,-0.009892301633954,60.0,-21.773717880249023,-0.0,-7.338634588904824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,296.744140625,0.0,0.0,9.734309423947708e-05,291.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5656433105469,0.0,0.0,0.0001025068559101,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,296.7947692871094,0.0,0.0,7.571127935079858e-05,290.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,296.6581726074219,0.0,0.0,0.0001025069941533,291.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,296.5634765625,0.0,0.0,0.0004862483765464,296.4288024902344,294.1499938964844,264.25,262.488525390625,265.1302185058594,264.2507019042969,294.93768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371870594099,1.0212445999968622e-08,0.0010371768148615,-0.0258030518889427,0.0,0.0,0.0,-0.0098755629733204,60.0,-21.76253128051757,-0.0,-7.334550389259675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7383117675781,0.0,0.0,9.731460158945993e-05,291.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5609741210937,0.0,0.0,0.0001024768571369,290.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7886047363281,0.0,0.0,7.568912405986339e-05,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.65289306640625,0.0,0.0,0.0001024769953801,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,296.5588073730469,0.0,0.0,0.0004861060879193,296.42340087890625,294.1499938964844,264.25,262.4948425292969,265.12213134765625,264.2505798339844,294.9298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368834482505,1.0176943732176369e-08,0.0010368732037022,-0.0257101114839315,0.0,0.0,0.0,-0.0098579637706279,60.0,-21.75098991394043,-0.0,-7.330257290050214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7266540527344,0.0,0.0,9.725515701575203e-05,291.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,296.5516052246094,0.0,0.0,0.0001024142620735,290.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7763061523437,0.0,0.0,7.564289262518287e-05,290.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,296.642333984375,0.0,0.0,0.0001024144003167,291.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5494689941406,0.0,0.0,0.0004858091415371,296.4125671386719,294.1499938964844,264.25,262.5082702636719,265.1061706542969,264.2503967285156,294.9140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.0102866987438121e-08,0.0010362397879362,-0.0255161859095096,0.0,0.0,0.0,-0.0098212407901883,60.0,-21.727203369140625,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7266540527344,0.0,0.0,9.725515701575203e-05,291.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,296.5516052246094,0.0,0.0,0.0001024142620735,290.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7763061523437,0.0,0.0,7.564289262518287e-05,290.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,296.642333984375,0.0,0.0,0.0001024144003167,291.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5494689941406,0.0,0.0,0.0004858091415371,296.4125671386719,294.1499938964844,264.25,262.5082702636719,265.1061706542969,264.2503967285156,294.9140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.0102866987438121e-08,0.0010362397879362,-0.0255161859095096,0.0,0.0,0.0,-0.0098212407901883,60.0,-21.727203369140625,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7149658203125,0.0,0.0,9.719384252093732e-05,291.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5421447753906,0.0,0.0,0.0001023496879497,290.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,296.76397705078125,0.0,0.0,7.55951987230219e-05,290.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,296.6317443847656,0.0,0.0,0.0001023498261929,291.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,296.5400390625,0.0,0.0,0.0004855028528254,296.40167236328125,294.1499938964844,264.25,262.52264404296875,265.0904846191406,264.250244140625,294.8983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355964768677,1.0026455221634478e-08,0.0010355864651501,-0.0253161415457725,0.0,0.0,0.0,-0.0097833601757884,60.0,-21.70274543762207,-0.0,-7.312072369813907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7149658203125,0.0,0.0,9.719384252093732e-05,291.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5421447753906,0.0,0.0,0.0001023496879497,290.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,296.76397705078125,0.0,0.0,7.55951987230219e-05,290.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,296.6317443847656,0.0,0.0,0.0001023498261929,291.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,296.5400390625,0.0,0.0,0.0004855028528254,296.40167236328125,294.1499938964844,264.25,262.52264404296875,265.0904846191406,264.250244140625,294.8983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355964768677,1.0026455221634478e-08,0.0010355864651501,-0.0253161415457725,0.0,0.0,0.0,-0.0097833601757884,60.0,-21.70274543762207,-0.0,-7.312072369813907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,296.7032470703125,0.0,0.0,9.713286272017284e-05,291.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,296.5326538085937,0.0,0.0,0.0001022854776238,290.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.75164794921875,0.0,0.0,7.554777403129265e-05,290.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,296.62109375,0.0,0.0,0.000102285615867,291.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,296.53057861328125,0.0,0.0,0.0004851982812397,296.3907165527344,294.1499938964844,264.25,262.5378112792969,265.0751342773437,264.25018310546875,294.882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349466465413,9.950470669650713e-09,0.001034936751239,-0.0251172147691249,0.0,0.0,0.0,-0.0097456919029355,60.0,-21.678125381469727,-0.0,-7.302899263095244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,296.7032470703125,0.0,0.0,9.713286272017284e-05,291.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,296.5326538085937,0.0,0.0,0.0001022854776238,290.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.75164794921875,0.0,0.0,7.554777403129265e-05,290.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,296.62109375,0.0,0.0,0.000102285615867,291.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,296.53057861328125,0.0,0.0,0.0004851982812397,296.3907165527344,294.1499938964844,264.25,262.5378112792969,265.0751342773437,264.25018310546875,294.882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349466465413,9.950470669650713e-09,0.001034936751239,-0.0251172147691249,0.0,0.0,0.0,-0.0097456919029355,60.0,-21.678125381469727,-0.0,-7.302899263095244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.6915283203125,0.0,0.0,9.707386925583704e-05,291.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,296.52313232421875,0.0,0.0,0.0001022233554976,290.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,296.7392883300781,0.0,0.0,7.550188456661999e-05,290.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,296.61041259765625,0.0,0.0,0.0001022234864649,291.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.52105712890625,0.0,0.0,0.0004849035758525,296.3797302246094,294.1499938964844,264.25,262.5536193847656,265.06005859375,264.2501220703125,294.8668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343178873881,9.876952589138456e-09,0.0010343081085011,-0.0249247401952743,0.0,0.0,0.0,-0.0097092455253005,60.0,-21.65373611450196,-0.0,-7.294028847582015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.6915283203125,0.0,0.0,9.707386925583704e-05,291.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,296.52313232421875,0.0,0.0,0.0001022233554976,290.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,296.7392883300781,0.0,0.0,7.550188456661999e-05,290.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,296.61041259765625,0.0,0.0,0.0001022234864649,291.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.52105712890625,0.0,0.0,0.0004849035758525,296.3797302246094,294.1499938964844,264.25,262.5536193847656,265.06005859375,264.2501220703125,294.8668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343178873881,9.876952589138456e-09,0.0010343081085011,-0.0249247401952743,0.0,0.0,0.0,-0.0097092455253005,60.0,-21.65373611450196,-0.0,-7.294028847582015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.6856384277344,0.0,0.0,9.70459877862595e-05,291.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,296.5183410644531,0.0,0.0,0.0001021939970087,290.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,296.7331237792969,0.0,0.0,7.548020221292973e-05,290.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,296.6050720214844,0.0,0.0,0.0001021941352519,291.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,296.51629638671875,0.0,0.0,0.0004847643431276,296.3742370605469,294.1499938964844,264.25,262.5617370605469,265.0526123046875,264.2500915527344,294.8589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340209119021,9.842215042965565e-09,0.0010340110165998,-0.024833794683218,0.0,0.0,0.0,-0.0096920244395732,60.0,-21.641822814941406,-0.0,-7.289839487611971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692760,291.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,296.6797790527344,0.0,0.0,9.70189576037228e-05,291.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.5135192871094,0.0,0.0,0.0001021655334625,290.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7269287109375,0.0,0.0,7.545918197138235e-05,290.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,296.5997009277344,0.0,0.0,0.0001021656644297,291.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5115051269531,0.0,0.0,0.0004846293013542,296.3686828613281,294.1499938964844,264.25,262.5699768066406,265.0452575683594,264.25006103515625,294.8511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337327839806,9.808530876398436e-09,0.0010337228886783,-0.0247456058859825,0.0,0.0,0.0,-0.0096753248944878,60.0,-21.63008689880371,-0.0,-7.285778735877102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,291.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,296.66796875,0.0,0.0,9.696972119854765e-05,291.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.5038757324219,0.0,0.0,0.0001021136849885,290.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,296.71453857421875,0.0,0.0,7.542088133050129e-05,290.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.58892822265625,0.0,0.0,0.0001021138159558,291.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5018615722656,0.0,0.0,0.000484383344883,296.35760498046875,294.1499938964844,264.25,262.58673095703125,265.03076171875,264.25006103515625,294.8354187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332079837098,9.747168405738194e-09,0.0010331982048228,-0.0245849527418613,0.0,0.0,0.0,-0.0096449051052331,60.0,-21.60750198364257,-0.0,-7.278383407083312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,296.66796875,0.0,0.0,9.696972119854765e-05,291.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.5038757324219,0.0,0.0,0.0001021136849885,290.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,296.71453857421875,0.0,0.0,7.542088133050129e-05,290.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.58892822265625,0.0,0.0,0.0001021138159558,291.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5018615722656,0.0,0.0,0.000484383344883,296.35760498046875,294.1499938964844,264.25,262.58673095703125,265.03076171875,264.25006103515625,294.8354187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332079837098,9.747168405738194e-09,0.0010331982048228,-0.0245849527418613,0.0,0.0,0.0,-0.0096449051052331,60.0,-21.60750198364257,-0.0,-7.278383407083312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,291.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,296.6561889648437,0.0,0.0,9.692700405139476e-05,291.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4941711425781,0.0,0.0,0.0001020686977426,290.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7021484375,0.0,0.0,7.538765203207731e-05,290.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,296.5781555175781,0.0,0.0,0.0001020688287098,291.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.4921875,0.0,0.0,0.0004841699555981,296.3464660644531,294.1499938964844,264.25,262.6037292480469,265.0165100097656,264.2500305175781,294.8197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327527998015,9.693931879439788e-09,0.0010327430209144,-0.0244455728679895,0.0,0.0,0.0,-0.0096185142174363,60.0,-21.586132049560547,-0.0,-7.271970758893076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,296.6561889648437,0.0,0.0,9.692700405139476e-05,291.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4941711425781,0.0,0.0,0.0001020686977426,290.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7021484375,0.0,0.0,7.538765203207731e-05,290.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,296.5781555175781,0.0,0.0,0.0001020688287098,291.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.4921875,0.0,0.0,0.0004841699555981,296.3464660644531,294.1499938964844,264.25,262.6037292480469,265.0165100097656,264.2500305175781,294.8197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327527998015,9.693931879439788e-09,0.0010327430209144,-0.0244455728679895,0.0,0.0,0.0,-0.0096185142174363,60.0,-21.586132049560547,-0.0,-7.271970758893076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.64434814453125,0.0,0.0,9.689205035101622e-05,291.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4844055175781,0.0,0.0,0.000102031895949,290.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,296.6897277832031,0.0,0.0,7.536046905443072e-05,290.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,296.5673217773437,0.0,0.0,0.0001020320196403,291.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.48248291015625,0.0,0.0,0.0004839953908231,296.33526611328125,294.1499938964844,264.25,262.620849609375,265.00250244140625,264.2500305175781,294.80401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323802707716,9.650374721559274e-09,0.0010323706082999,-0.0243315305560827,0.0,0.0,0.0,-0.0095969205722212,60.0,-21.566465377807617,-0.0,-7.266725532417696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.64434814453125,0.0,0.0,9.689205035101622e-05,291.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4844055175781,0.0,0.0,0.000102031895949,290.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,296.6897277832031,0.0,0.0,7.536046905443072e-05,290.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,296.5673217773437,0.0,0.0,0.0001020320196403,291.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.48248291015625,0.0,0.0,0.0004839953908231,296.33526611328125,294.1499938964844,264.25,262.620849609375,265.00250244140625,264.2500305175781,294.80401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323802707716,9.650374721559274e-09,0.0010323706082999,-0.0243315305560827,0.0,0.0,0.0,-0.0095969205722212,60.0,-21.566465377807617,-0.0,-7.266725532417696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,296.6324768066406,0.0,0.0,9.686555131338535e-05,291.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,296.474609375,0.0,0.0,0.0001020039926515,290.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,296.6772766113281,0.0,0.0,7.533985626650974e-05,290.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.55645751953125,0.0,0.0,0.0001020041163428,291.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,296.4726867675781,0.0,0.0,0.0004838629974983,296.32403564453125,294.1499938964844,264.25,262.637939453125,264.98876953125,264.25,294.788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320977307856,9.617344254309046e-09,0.0010320880683138,-0.0242450516670942,0.0,0.0,0.0,-0.0095805460587143,60.0,-21.548622131347656,-0.0,-7.262750045811117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,296.6324768066406,0.0,0.0,9.686555131338535e-05,291.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,296.474609375,0.0,0.0,0.0001020039926515,290.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,296.6772766113281,0.0,0.0,7.533985626650974e-05,290.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.55645751953125,0.0,0.0,0.0001020041163428,291.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,296.4726867675781,0.0,0.0,0.0004838629974983,296.32403564453125,294.1499938964844,264.25,262.637939453125,264.98876953125,264.25,294.788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320977307856,9.617344254309046e-09,0.0010320880683138,-0.0242450516670942,0.0,0.0,0.0,-0.0095805460587143,60.0,-21.548622131347656,-0.0,-7.262750045811117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,296.6265563964844,0.0,0.0,9.685544500825928e-05,291.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.4696960449219,0.0,0.0,0.0001019933479255,290.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.6710510253906,0.0,0.0,7.533199823228642e-05,290.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,296.5509948730469,0.0,0.0,0.0001019934788928,291.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4677734375,0.0,0.0,0.0004838125605601,296.3183898925781,294.1499938964844,264.25,262.6464538574219,264.9820251464844,264.25,294.780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319899301975,9.604751660674538e-09,0.0010319803841412,-0.0242120828479528,0.0,0.0,0.0,-0.0095743034034967,60.0,-21.54047393798828,-0.0,-7.261234458155742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,296.62060546875,0.0,0.0,9.684783435659484e-05,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4647521972656,0.0,0.0,0.0001019853370962,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.6648254394531,0.0,0.0,7.532608287874609e-05,290.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.5455322265625,0.0,0.0,0.0001019854680635,291.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,296.4628295898437,0.0,0.0,0.0004837745509576,296.3127136230469,294.1499938964844,264.25,262.6549072265625,264.975341796875,264.25,294.7726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319089051336,9.595267691508981e-09,0.0010318992426618,-0.0241872519254684,0.0,0.0,0.0,-0.0095696011558175,60.0,-21.532819747924805,-0.0,-7.26009332652211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,296.6086730957031,0.0,0.0,9.68391468632035e-05,291.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,296.454833984375,0.0,0.0,0.0001019761912175,290.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,296.65234375,0.0,0.0,7.531932351412252e-05,290.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.5345764160156,0.0,0.0,0.0001019763149088,291.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,296.45294189453125,0.0,0.0,0.0004837311571463,296.3013610839844,294.1499938964844,264.25,262.67156982421875,264.9621276855469,264.25,294.75701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318162385374,9.584431914788638e-09,0.0010318065760657,-0.0241588819772005,0.0,0.0,0.0,-0.0095642292872071,60.0,-21.518877029418945,-0.0,-7.25878948060199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,296.6086730957031,0.0,0.0,9.68391468632035e-05,291.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,296.454833984375,0.0,0.0,0.0001019761912175,290.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,296.65234375,0.0,0.0,7.531932351412252e-05,290.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.5345764160156,0.0,0.0,0.0001019763149088,291.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,296.45294189453125,0.0,0.0,0.0004837311571463,296.3013610839844,294.1499938964844,264.25,262.67156982421875,264.9621276855469,264.25,294.75701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318162385374,9.584431914788638e-09,0.0010318065760657,-0.0241588819772005,0.0,0.0,0.0,-0.0095642292872071,60.0,-21.518877029418945,-0.0,-7.25878948060199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
