time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
693540,291.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,296.59674072265625,0.0,0.0,9.683948155725376e-05,291.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,296.4448547363281,0.0,0.0,0.0001019765477394,290.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,296.63983154296875,0.0,0.0,7.531958544859663e-05,290.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,296.5235900878906,0.0,0.0,0.0001019766641547,291.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,296.4429931640625,0.0,0.0,0.0004837328160647,296.2899780273437,294.1499938964844,264.25,262.6878356933594,264.9491577148437,264.25,294.74139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318196145817,9.58483781232644e-09,0.0010318100685253,-0.0241599436849355,0.0,0.0,0.0,-0.0095644304528832,60.0,-21.50699615478516,-0.0,-7.258837797508022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,296.59674072265625,0.0,0.0,9.683948155725376e-05,291.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,296.4448547363281,0.0,0.0,0.0001019765477394,290.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,296.63983154296875,0.0,0.0,7.531958544859663e-05,290.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,296.5235900878906,0.0,0.0,0.0001019766641547,291.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,296.4429931640625,0.0,0.0,0.0004837328160647,296.2899780273437,294.1499938964844,264.25,262.6878356933594,264.9491577148437,264.25,294.74139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318196145817,9.58483781232644e-09,0.0010318100685253,-0.0241599436849355,0.0,0.0,0.0,-0.0095644304528832,60.0,-21.50699615478516,-0.0,-7.258837797508022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,296.58477783203125,0.0,0.0,9.684795804787429e-05,291.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,296.434814453125,0.0,0.0,0.0001019854680635,290.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,296.6272888183594,0.0,0.0,7.532617746619508e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,296.5125427246094,0.0,0.0,0.0001019855917547,291.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4329833984375,0.0,0.0,0.000483775162138,296.27850341796875,294.1499938964844,264.25,262.7035522460937,264.9364013671875,264.25,294.7257385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319098364561,9.595386707417221e-09,0.0010319002903997,-0.0241875629872083,0.0,0.0,0.0,-0.0095696598291397,60.0,-21.49685287475586,-0.0,-7.260107537376825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,296.58477783203125,0.0,0.0,9.684795804787429e-05,291.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,296.434814453125,0.0,0.0,0.0001019854680635,290.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,296.6272888183594,0.0,0.0,7.532617746619508e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,296.5125427246094,0.0,0.0,0.0001019855917547,291.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4329833984375,0.0,0.0,0.000483775162138,296.27850341796875,294.1499938964844,264.25,262.7035522460937,264.9364013671875,264.25,294.7257385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319098364561,9.595386707417221e-09,0.0010319002903997,-0.0241875629872083,0.0,0.0,0.0,-0.0095696598291397,60.0,-21.49685287475586,-0.0,-7.260107537376825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,296.57275390625,0.0,0.0,9.686381235951558e-05,291.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4247436523437,0.0,0.0,0.0001020021663862,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.61474609375,0.0,0.0,7.533851021435112e-05,290.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.50146484375,0.0,0.0,0.0001020022828015,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,296.42291259765625,0.0,0.0,0.0004838543536607,296.2669982910156,294.1499938964844,264.25,262.71856689453125,264.92388916015625,264.25,294.7101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320786386728,9.615125584616637e-09,0.0010320689762011,-0.0242392439395189,0.0,0.0,0.0,-0.0095794452354311,60.0,-21.48855209350586,-0.0,-7.262482881742471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,296.57275390625,0.0,0.0,9.686381235951558e-05,291.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4247436523437,0.0,0.0,0.0001020021663862,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.61474609375,0.0,0.0,7.533851021435112e-05,290.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.50146484375,0.0,0.0,0.0001020022828015,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,296.42291259765625,0.0,0.0,0.0004838543536607,296.2669982910156,294.1499938964844,264.25,262.71856689453125,264.92388916015625,264.25,294.7101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320786386728,9.615125584616637e-09,0.0010320689762011,-0.0242392439395189,0.0,0.0,0.0,-0.0095794452354311,60.0,-21.48855209350586,-0.0,-7.262482881742471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5667419433594,0.0,0.0,9.687414421932772e-05,291.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,296.419677734375,0.0,0.0,0.0001020130512188,290.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,296.60845947265625,0.0,0.0,7.534655014751479e-05,290.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,296.49591064453125,0.0,0.0,0.0001020131676341,291.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,296.4178771972656,0.0,0.0,0.0004839059838559,296.26123046875,294.1499938964844,264.25,262.72576904296875,264.917724609375,264.25,294.70233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321886511519,9.628000618988608e-09,0.0010321791050955,-0.0242729540914297,0.0,0.0,0.0,-0.009585827589035,60.0,-21.485048294067383,-0.0,-7.264032575449164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,296.56072998046875,0.0,0.0,9.68860913417302e-05,291.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4145812988281,0.0,0.0,0.0001020256313495,290.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,296.6021728515625,0.0,0.0,7.53558415453881e-05,290.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4903259277344,0.0,0.0,0.0001020257477648,291.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,296.4128112792969,0.0,0.0,0.0004839656758122,296.25543212890625,294.1499938964844,264.25,262.7327575683594,264.91162109375,264.25,294.69451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323158930987,9.642878495697005e-09,0.001032306230627,-0.0243119057267904,0.0,0.0,0.0,-0.0095932036638259,60.0,-21.481895446777344,-0.0,-7.265823853686015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.54864501953125,0.0,0.0,9.691369632491842e-05,291.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4043884277344,0.0,0.0,0.0001020546988002,290.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,296.5895690917969,0.0,0.0,7.537730562034994e-05,290.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4791564941406,0.0,0.0,0.0001020548152155,291.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,296.4026184082031,0.0,0.0,0.000484103540657,296.2438049316406,294.1499938964844,264.25,262.7460021972656,264.8995666503906,264.25,294.6789245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326099582016,9.677257217788338e-09,0.0010326001793146,-0.0244019161909818,0.0,0.0,0.0,-0.0096102468669414,60.0,-21.47647285461425,-0.0,-7.269962765121819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.54864501953125,0.0,0.0,9.691369632491842e-05,291.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4043884277344,0.0,0.0,0.0001020546988002,290.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,296.5895690917969,0.0,0.0,7.537730562034994e-05,290.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4791564941406,0.0,0.0,0.0001020548152155,291.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,296.4026184082031,0.0,0.0,0.000484103540657,296.2438049316406,294.1499938964844,264.25,262.7460021972656,264.8995666503906,264.25,294.6789245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326099582016,9.677257217788338e-09,0.0010326001793146,-0.0244019161909818,0.0,0.0,0.0,-0.0096102468669414,60.0,-21.47647285461425,-0.0,-7.269962765121819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,296.5365295410156,0.0,0.0,9.694499021861702e-05,291.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,296.39410400390625,0.0,0.0,0.0001020876516122,290.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.5769348144531,0.0,0.0,7.540164369856939e-05,290.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,296.46795654296875,0.0,0.0,0.0001020877680275,291.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,296.39239501953125,0.0,0.0,0.0004842598864343,296.2321472167969,294.1499938964844,264.25,262.7581481933594,264.8877258300781,264.25,294.663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032943255268,9.716239368628976e-09,0.0010329335927963,-0.0245039779692888,0.0,0.0,0.0,-0.0096295718103647,60.0,-21.472023010253903,-0.0,-7.274657320976986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,296.5365295410156,0.0,0.0,9.694499021861702e-05,291.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,296.39410400390625,0.0,0.0,0.0001020876516122,290.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.5769348144531,0.0,0.0,7.540164369856939e-05,290.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,296.46795654296875,0.0,0.0,0.0001020877680275,291.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,296.39239501953125,0.0,0.0,0.0004842598864343,296.2321472167969,294.1499938964844,264.25,262.7581481933594,264.8877258300781,264.25,294.663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032943255268,9.716239368628976e-09,0.0010329335927963,-0.0245039779692888,0.0,0.0,0.0,-0.0096295718103647,60.0,-21.472023010253903,-0.0,-7.274657320976986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.5243835449219,0.0,0.0,9.69785251072608e-05,291.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3837890625,0.0,0.0,0.0001021229691104,290.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.56427001953125,0.0,0.0,7.542772800661623e-05,290.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4566650390625,0.0,0.0,0.0001021230782498,291.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.382080078125,0.0,0.0,0.0004844273789785,296.22039794921875,294.1499938964844,264.25,262.7690734863281,264.8760986328125,264.25,294.64776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758011287885893e-09,0.0010332907550036,-0.0246133394539356,0.0,0.0,0.0,-0.0096502797678112,60.0,-21.468246459960938,-0.0,-7.279690095174375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.5243835449219,0.0,0.0,9.69785251072608e-05,291.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3837890625,0.0,0.0,0.0001021229691104,290.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.56427001953125,0.0,0.0,7.542772800661623e-05,290.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4566650390625,0.0,0.0,0.0001021230782498,291.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.382080078125,0.0,0.0,0.0004844273789785,296.22039794921875,294.1499938964844,264.25,262.7690734863281,264.8760986328125,264.25,294.64776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758011287885893e-09,0.0010332907550036,-0.0246133394539356,0.0,0.0,0.0,-0.0096502797678112,60.0,-21.468246459960938,-0.0,-7.279690095174375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.51220703125,0.0,0.0,9.7012693004217e-05,291.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,296.3734130859375,0.0,0.0,0.0001021589559968,290.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,296.55157470703125,0.0,0.0,7.545430707978085e-05,290.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,296.44537353515625,0.0,0.0,0.0001021590651362,291.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,296.3717346191406,0.0,0.0,0.000484598102048,296.2086181640625,294.1499938964844,264.25,262.7786560058594,264.8646850585937,264.25,294.6322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033664564602,9.80057901500686e-09,0.0010336546692997,-0.0247247889637947,0.0,0.0,0.0,-0.0096713826060295,60.0,-21.464784622192383,-0.0,-7.284820213726563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.51220703125,0.0,0.0,9.7012693004217e-05,291.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,296.3734130859375,0.0,0.0,0.0001021589559968,290.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,296.55157470703125,0.0,0.0,7.545430707978085e-05,290.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,296.44537353515625,0.0,0.0,0.0001021590651362,291.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,296.3717346191406,0.0,0.0,0.000484598102048,296.2086181640625,294.1499938964844,264.25,262.7786560058594,264.8646850585937,264.25,294.6322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033664564602,9.80057901500686e-09,0.0010336546692997,-0.0247247889637947,0.0,0.0,0.0,-0.0096713826060295,60.0,-21.464784622192383,-0.0,-7.284820213726563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,296.506103515625,0.0,0.0,9.702958050183952e-05,291.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.36822509765625,0.0,0.0,0.0001021767384372,290.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,296.54522705078125,0.0,0.0,7.546744018327445e-05,290.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,296.439697265625,0.0,0.0,0.0001021768475766,291.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3665466308594,0.0,0.0,0.0004846824449487,296.20269775390625,294.1499938964844,264.25,262.78289794921875,264.8590393066406,264.25,294.6244201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338444262742,9.8216128563422e-09,0.0010338345309719,-0.0247798562049865,0.0,0.0,0.0,-0.0096818096935749,60.0,-21.46307373046875,-0.0,-7.287355430207755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,296.5,0.0,0.0,9.704600233817472e-05,291.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3630065917969,0.0,0.0,0.0001021940261125,290.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.53887939453125,0.0,0.0,7.548020948888734e-05,290.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,296.4340209960937,0.0,0.0,0.0001021941352519,291.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,296.361328125,0.0,0.0,0.0004847644595429,296.19677734375,294.1499938964844,264.25,262.7867431640625,264.8534851074219,264.25,294.6166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340192820876,9.842064940812634e-09,0.0010340095032006,-0.0248334016650915,0.0,0.0,0.0,-0.0096919480711221,60.0,-21.46131134033203,-0.0,-7.289821724043577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.490234375,0.0,0.0,9.707098070066422e-05,291.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3546142578125,0.0,0.0,0.0001022203359752,290.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,296.5286865234375,0.0,0.0,7.549964357167482e-05,290.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4248962402344,0.0,0.0,0.0001022204451146,291.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3529663085937,0.0,0.0,0.0004848892567679,296.1872863769531,294.1499938964844,264.25,262.79205322265625,264.8446350097656,264.25,294.6042175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342854075133,9.873184936282088e-09,0.0010342756286263,-0.024914875626564,0.0,0.0,0.0,-0.0097073763608932,60.0,-21.45828628540039,-0.0,-7.293574810773863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4877624511719,0.0,0.0,9.707695426186548e-05,291.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3525085449219,0.0,0.0,0.0001022266224026,290.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.526123046875,0.0,0.0,7.550428563263267e-05,290.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,296.4226379394531,0.0,0.0,0.000102226731542,291.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3508605957031,0.0,0.0,0.0004849190881941,296.1849060058594,294.1499938964844,264.25,262.7931823730469,264.84246826171875,264.25,294.6011047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343490866944,9.880620766011816e-09,0.001034339191392,-0.0249343439936637,0.0,0.0,0.0,-0.0097110625356435,60.0,-21.45748519897461,-0.0,-7.294471515706391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4754943847656,0.0,0.0,9.710465383250266e-05,291.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,296.34197998046875,0.0,0.0,0.0001022557917167,290.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,296.51336669921875,0.0,0.0,7.552582974312827e-05,290.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,296.41119384765625,0.0,0.0,0.0001022559008561,291.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,296.3403625488281,0.0,0.0,0.0004850574478041,296.1729736328125,294.1499938964844,264.25,262.79791259765625,264.8316345214844,264.25,294.5855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915122944903489e-09,0.0010346341878175,-0.0250246711075305,0.0,0.0,0.0,-0.0097281662747263,60.0,-21.45305824279785,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4754943847656,0.0,0.0,9.710465383250266e-05,291.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,296.34197998046875,0.0,0.0,0.0001022557917167,290.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,296.51336669921875,0.0,0.0,7.552582974312827e-05,290.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,296.41119384765625,0.0,0.0,0.0001022559008561,291.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,296.3403625488281,0.0,0.0,0.0004850574478041,296.1729736328125,294.1499938964844,264.25,262.79791259765625,264.8316345214844,264.25,294.5855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915122944903489e-09,0.0010346341878175,-0.0250246711075305,0.0,0.0,0.0,-0.0097281662747263,60.0,-21.45305824279785,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,296.46319580078125,0.0,0.0,9.713530744193122e-05,291.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,296.3313903808594,0.0,0.0,0.0001022880751406,290.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.5005798339844,0.0,0.0,7.554967305622995e-05,290.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.39971923828125,0.0,0.0,0.00010228818428,291.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,296.32977294921875,0.0,0.0,0.00048521059216,296.1609802246094,294.1499938964844,264.25,262.80096435546875,264.8210144042969,264.25,294.5700378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953311064236914e-09,0.0010349607327952,-0.0251246504485607,0.0,0.0,0.0,-0.0097470982000231,60.0,-21.44859504699707,-0.0,-7.303241744693878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,296.46319580078125,0.0,0.0,9.713530744193122e-05,291.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,296.3313903808594,0.0,0.0,0.0001022880751406,290.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.5005798339844,0.0,0.0,7.554967305622995e-05,290.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.39971923828125,0.0,0.0,0.00010228818428,291.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,296.32977294921875,0.0,0.0,0.00048521059216,296.1609802246094,294.1499938964844,264.25,262.80096435546875,264.8210144042969,264.25,294.5700378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953311064236914e-09,0.0010349607327952,-0.0251246504485607,0.0,0.0,0.0,-0.0097470982000231,60.0,-21.44859504699707,-0.0,-7.303241744693878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,291.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,296.45086669921875,0.0,0.0,9.717504872241987e-05,291.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.3207397460937,0.0,0.0,0.0001023299264488,290.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.4877624511719,0.0,0.0,7.5580581324175e-05,290.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,296.38818359375,0.0,0.0,0.0001023300283122,291.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,296.31915283203125,0.0,0.0,0.0004854091093875,296.1489562988281,294.1499938964844,264.25,262.8026428222656,264.8105773925781,264.25,294.55450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353939142078,1.0002814576637322e-08,0.0010353840189054,-0.025254251435399,0.0,0.0,0.0,-0.0097716385498642,60.0,-21.44537734985352,-0.0,-7.30921740910162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,291.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,296.45086669921875,0.0,0.0,9.717504872241987e-05,291.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.3207397460937,0.0,0.0,0.0001023299264488,290.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.4877624511719,0.0,0.0,7.5580581324175e-05,290.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,296.38818359375,0.0,0.0,0.0001023300283122,291.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,296.31915283203125,0.0,0.0,0.0004854091093875,296.1489562988281,294.1499938964844,264.25,262.8026428222656,264.8105773925781,264.25,294.55450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353939142078,1.0002814576637322e-08,0.0010353840189054,-0.025254251435399,0.0,0.0,0.0,-0.0097716385498642,60.0,-21.44537734985352,-0.0,-7.30921740910162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,291.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,296.4446716308594,0.0,0.0,9.719855734147131e-05,291.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.3153991699219,0.0,0.0,0.0001023546792566,290.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4813537597656,0.0,0.0,7.559886580565944e-05,290.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,296.3824157714844,0.0,0.0,0.00010235478112,291.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3138122558594,0.0,0.0,0.0004855265142396,296.1429138183594,294.1499938964844,264.25,262.8030090332031,264.805419921875,264.25,294.5467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035644323565,1.0032095154599574e-08,0.0010356343118473,-0.0253309067338705,0.0,0.0,0.0,-0.0097861541435122,60.0,-21.44456672668457,-0.0,-7.312753069754764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695160,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4384765625,0.0,0.0,9.722381946630776e-05,291.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3100280761719,0.0,0.0,0.0001023812801577,290.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,296.47491455078125,0.0,0.0,7.561851089121774e-05,290.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3766174316406,0.0,0.0,0.0001023813820211,291.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,296.3084716796875,0.0,0.0,0.0004856527084484,296.1368408203125,294.1499938964844,264.25,262.80303955078125,264.8003234863281,264.25,294.5390014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359134757891,1.0063565980544809e-08,0.0010359033476561,-0.0254132952541112,0.0,0.0,0.0,-0.0098017556592822,60.0,-21.444164276123047,-0.0,-7.316554473391079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,291.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.42608642578125,0.0,0.0,9.728071745485067e-05,291.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,296.2992858886719,0.0,0.0,0.0001024411976686,290.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4620361328125,0.0,0.0,7.566277054138482e-05,290.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,296.3650207519531,0.0,0.0,0.000102441299532,291.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,296.2977294921875,0.0,0.0,0.0004859369364567,296.1247253417969,294.1499938964844,264.25,262.8022766113281,264.7902526855469,264.25,294.52349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365196503698,1.0134450612042656e-08,0.0010365095222368,-0.025598868727684,0.0,0.0,0.0,-0.0098368963226675,60.0,-21.44473457336425,-0.0,-7.325120066070667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,291.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.42608642578125,0.0,0.0,9.728071745485067e-05,291.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,296.2992858886719,0.0,0.0,0.0001024411976686,290.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4620361328125,0.0,0.0,7.566277054138482e-05,290.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,296.3650207519531,0.0,0.0,0.000102441299532,291.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,296.2977294921875,0.0,0.0,0.0004859369364567,296.1247253417969,294.1499938964844,264.25,262.8022766113281,264.7902526855469,264.25,294.52349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365196503698,1.0134450612042656e-08,0.0010365095222368,-0.025598868727684,0.0,0.0,0.0,-0.0098368963226675,60.0,-21.44473457336425,-0.0,-7.325120066070667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695340,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,296.41363525390625,0.0,0.0,9.7344491223339e-05,291.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,296.2884826660156,0.0,0.0,0.0001025083620334,290.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,296.4491271972656,0.0,0.0,7.57123707444407e-05,290.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,296.3533630371094,0.0,0.0,0.0001025084566208,291.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2869567871094,0.0,0.0,0.0004862555360887,296.1125183105469,294.1499938964844,264.25,262.8004150390625,264.7803649902344,264.25,294.50799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-21.44686508178711,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,296.41363525390625,0.0,0.0,9.7344491223339e-05,291.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,296.2884826660156,0.0,0.0,0.0001025083620334,290.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,296.4491271972656,0.0,0.0,7.57123707444407e-05,290.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,296.3533630371094,0.0,0.0,0.0001025084566208,291.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2869567871094,0.0,0.0,0.0004862555360887,296.1125183105469,294.1499938964844,264.25,262.8004150390625,264.7803649902344,264.25,294.50799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-21.44686508178711,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,291.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,296.4011535644531,0.0,0.0,9.7415286290925e-05,291.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.277587890625,0.0,0.0,0.0001025829114951,290.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,296.4361877441406,0.0,0.0,7.576743519166484e-05,290.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,296.3416442871094,0.0,0.0,0.0001025830060825,291.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.2760925292969,0.0,0.0,0.0004866091476287,296.10028076171875,294.1499938964844,264.25,262.7975769042969,264.7706604003906,264.25,294.4925231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379531886428,1.0302094288761054e-08,0.0010379429440945,-0.0260377414524555,0.0,0.0,0.0,-0.0099200038239359,60.0,-21.450668334960938,-0.0,-7.345397534663789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,291.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,296.4011535644531,0.0,0.0,9.7415286290925e-05,291.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.277587890625,0.0,0.0,0.0001025829114951,290.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,296.4361877441406,0.0,0.0,7.576743519166484e-05,290.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,296.3416442871094,0.0,0.0,0.0001025830060825,291.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.2760925292969,0.0,0.0,0.0004866091476287,296.10028076171875,294.1499938964844,264.25,262.7975769042969,264.7706604003906,264.25,294.4925231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379531886428,1.0302094288761054e-08,0.0010379429440945,-0.0260377414524555,0.0,0.0,0.0,-0.0099200038239359,60.0,-21.450668334960938,-0.0,-7.345397534663789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,291.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3886413574219,0.0,0.0,9.749140008352696e-05,291.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.2666931152344,0.0,0.0,0.0001026630634441,290.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4232177734375,0.0,0.0,7.582663238281384e-05,290.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.32989501953125,0.0,0.0,0.0001026631580316,291.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.26519775390625,0.0,0.0,0.0004869893600698,296.0879821777344,294.1499938964844,264.25,262.7938537597656,264.7611083984375,264.25,294.4770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-21.45567512512207,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,291.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3886413574219,0.0,0.0,9.749140008352696e-05,291.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.2666931152344,0.0,0.0,0.0001026630634441,290.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4232177734375,0.0,0.0,7.582663238281384e-05,290.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.32989501953125,0.0,0.0,0.0001026631580316,291.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.26519775390625,0.0,0.0,0.0004869893600698,296.0879821777344,294.1499938964844,264.25,262.7938537597656,264.7611083984375,264.25,294.4770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-21.45567512512207,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,291.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3823547363281,0.0,0.0,9.753165068104865e-05,291.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2611999511719,0.0,0.0,0.0001027054531732,290.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,296.416748046875,0.0,0.0,7.585794082842767e-05,290.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,296.3240051269531,0.0,0.0,0.0001027055477607,291.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,296.2597045898437,0.0,0.0,0.0004871904384344,296.0818176269531,294.1499938964844,264.25,262.79168701171875,264.75640869140625,264.25,294.46929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391930118203,1.0447068099495029e-08,0.0010391825344413,-0.0264172535389661,0.0,0.0,0.0,-0.0099918730556964,60.0,-21.45870780944824,-0.0,-7.362955045664421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,291.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,296.3760681152344,0.0,0.0,9.75728762568906e-05,291.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2557067871094,0.0,0.0,0.0001027488615363,290.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,296.41021728515625,0.0,0.0,7.589000597363338e-05,290.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,296.3180847167969,0.0,0.0,0.0001027489561238,291.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.25421142578125,0.0,0.0,0.0004873963480349,296.0756225585937,294.1499938964844,264.25,262.7893371582031,264.7517395019531,264.25,294.4615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396321304142,1.0498424352078928e-08,0.0010396216530352,-0.026551691815257,0.0,0.0,0.0,-0.0100173326209187,60.0,-21.46198272705078,-0.0,-7.369180110572415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,291.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,296.3634948730469,0.0,0.0,9.765876166056842e-05,291.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,296.2446594238281,0.0,0.0,0.0001028393016895,290.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3971862792969,0.0,0.0,7.59568065404892e-05,290.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3062438964844,0.0,0.0,0.0001028393962769,291.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2431945800781,0.0,0.0,0.0004878253675997,296.0632019042969,294.1499938964844,264.25,262.7841491699219,264.7425231933594,264.25,294.4460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405471548438,1.0605423206300202e-08,0.0010405365610495,-0.0268317833542823,0.0,0.0,0.0,-0.0100703760981559,60.0,-21.469295501708984,-0.0,-7.382157463098339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,291.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,296.3634948730469,0.0,0.0,9.765876166056842e-05,291.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,296.2446594238281,0.0,0.0,0.0001028393016895,290.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3971862792969,0.0,0.0,7.59568065404892e-05,290.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3062438964844,0.0,0.0,0.0001028393962769,291.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2431945800781,0.0,0.0,0.0004878253675997,296.0632019042969,294.1499938964844,264.25,262.7841491699219,264.7425231933594,264.25,294.4460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405471548438,1.0605423206300202e-08,0.0010405365610495,-0.0268317833542823,0.0,0.0,0.0,-0.0100703760981559,60.0,-21.469295501708984,-0.0,-7.382157463098339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
