time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
695940,291.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,296.3508605957031,0.0,0.0,9.774797945283352e-05,291.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2335510253906,0.0,0.0,0.0001029332561301,290.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3841247558594,0.0,0.0,7.602619734825566e-05,290.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2943725585937,0.0,0.0,0.0001029333507176,291.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,296.23211669921875,0.0,0.0,0.0004882710636593,296.0507507324219,294.1499938964844,264.25,262.7783508300781,264.73345947265625,264.25,294.4306030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716577847347253e-08,0.0010414869757369,-0.0271227490156888,0.0,0.0,0.0,-0.0101254805922508,60.0,-21.477399826049805,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,291.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,296.3508605957031,0.0,0.0,9.774797945283352e-05,291.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2335510253906,0.0,0.0,0.0001029332561301,290.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3841247558594,0.0,0.0,7.602619734825566e-05,290.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2943725585937,0.0,0.0,0.0001029333507176,291.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,296.23211669921875,0.0,0.0,0.0004882710636593,296.0507507324219,294.1499938964844,264.25,262.7783508300781,264.73345947265625,264.25,294.4306030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716577847347253e-08,0.0010414869757369,-0.0271227490156888,0.0,0.0,0.0,-0.0101254805922508,60.0,-21.477399826049805,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,296.3381652832031,0.0,0.0,9.784033318283036e-05,291.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,296.2223815917969,0.0,0.0,0.0001030305138556,290.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,296.3710327148437,0.0,0.0,7.60980328777805e-05,290.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,296.28240966796875,0.0,0.0,0.000103030608443,291.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,296.2209777832031,0.0,0.0,0.0004887324175797,296.0382385253906,294.1499938964844,264.25,262.7720642089844,264.7245788574219,264.25,294.4151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831642249797824e-08,0.0010424709180369,-0.0274239387363195,0.0,0.0,0.0,-0.0101825222373008,60.0,-21.486278533935547,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,296.3381652832031,0.0,0.0,9.784033318283036e-05,291.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,296.2223815917969,0.0,0.0,0.0001030305138556,290.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,296.3710327148437,0.0,0.0,7.60980328777805e-05,290.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,296.28240966796875,0.0,0.0,0.000103030608443,291.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,296.2209777832031,0.0,0.0,0.0004887324175797,296.0382385253906,294.1499938964844,264.25,262.7720642089844,264.7245788574219,264.25,294.4151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831642249797824e-08,0.0010424709180369,-0.0274239387363195,0.0,0.0,0.0,-0.0101825222373008,60.0,-21.486278533935547,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,296.3254699707031,0.0,0.0,9.793457138584928e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.211181640625,0.0,0.0,0.0001031297506415,290.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,296.3578796386719,0.0,0.0,7.617132359882817e-05,290.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,296.2704162597656,0.0,0.0,0.0001031298452289,291.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,296.20977783203125,0.0,0.0,0.0004892031429335,296.0256652832031,294.1499938964844,264.25,262.7654113769531,264.7158508300781,264.25,294.3996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949047002384305e-08,0.0010434747673571,-0.0277312472462654,0.0,0.0,0.0,-0.0102407243102788,60.0,-21.495635986328125,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,296.3254699707031,0.0,0.0,9.793457138584928e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.211181640625,0.0,0.0,0.0001031297506415,290.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,296.3578796386719,0.0,0.0,7.617132359882817e-05,290.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,296.2704162597656,0.0,0.0,0.0001031298452289,291.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,296.20977783203125,0.0,0.0,0.0004892031429335,296.0256652832031,294.1499938964844,264.25,262.7654113769531,264.7158508300781,264.25,294.3996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949047002384305e-08,0.0010434747673571,-0.0277312472462654,0.0,0.0,0.0,-0.0102407243102788,60.0,-21.495635986328125,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,296.319091796875,0.0,0.0,9.7982345323544e-05,291.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,296.20556640625,0.0,0.0,0.0001031800638884,290.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.351318359375,0.0,0.0,7.62084819143638e-05,290.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.264404296875,0.0,0.0,0.0001031801511999,291.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,296.20416259765625,0.0,0.0,0.0004894417943432,296.01934814453125,294.1499938964844,264.25,262.7619323730469,264.7115478515625,264.25,294.3919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439947945997,1.1008568279180508e-08,0.0010439837351441,-0.0278870444744825,0.0,0.0,0.0,-0.010270232334733,60.0,-21.50048065185547,-0.0,-7.431156490156354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,296.3127136230469,0.0,0.0,9.803033753996716e-05,291.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1999206542969,0.0,0.0,0.000103230595414,290.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,296.3447265625,0.0,0.0,7.624580757692456e-05,290.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,296.2583923339844,0.0,0.0,0.0001032306827255,291.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,296.19854736328125,0.0,0.0,0.0004896814934909,296.0130310058594,294.1499938964844,264.25,262.7584228515625,264.707275390625,264.25,294.3842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445059742778,1.1068355121324204e-08,0.0010444949148222,-0.02804353274405,0.0,0.0,0.0,-0.0102998707443475,60.0,-21.5053939819336,-0.0,-7.438436711026952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2999267578125,0.0,0.0,9.812669304665178e-05,291.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1885681152344,0.0,0.0,0.0001033320659189,290.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,296.3315124511719,0.0,0.0,7.632074994035065e-05,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2463073730469,0.0,0.0,0.0001033321532304,291.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1872253417969,0.0,0.0,0.000490162812639,296.0003662109375,294.1499938964844,264.25,262.7512512207031,264.6988525390625,264.25,294.3687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188401316530872e-08,0.0010455214651301,-0.0283577404916286,0.0,0.0,0.0,-0.010359383188188,60.0,-21.51534843444824,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2999267578125,0.0,0.0,9.812669304665178e-05,291.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1885681152344,0.0,0.0,0.0001033320659189,290.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,296.3315124511719,0.0,0.0,7.632074994035065e-05,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2463073730469,0.0,0.0,0.0001033321532304,291.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1872253417969,0.0,0.0,0.000490162812639,296.0003662109375,294.1499938964844,264.25,262.7512512207031,264.6988525390625,264.25,294.3687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188401316530872e-08,0.0010455214651301,-0.0283577404916286,0.0,0.0,0.0,-0.010359383188188,60.0,-21.51534843444824,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.287109375,0.0,0.0,9.822301217354834e-05,291.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1771850585937,0.0,0.0,0.000103433492768,290.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,296.3182678222656,0.0,0.0,7.639566319994628e-05,290.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,296.2341613769531,0.0,0.0,0.0001034335800795,291.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,296.17584228515625,0.0,0.0,0.0004906439571641,295.9876403808594,294.1499938964844,264.25,262.7439880371094,264.6905822753906,264.25,294.35333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308398661924457e-08,0.0010465474333614,-0.0286718104034662,0.0,0.0,0.0,-0.010418870486319,60.0,-21.52535820007324,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.287109375,0.0,0.0,9.822301217354834e-05,291.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1771850585937,0.0,0.0,0.000103433492768,290.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,296.3182678222656,0.0,0.0,7.639566319994628e-05,290.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,296.2341613769531,0.0,0.0,0.0001034335800795,291.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,296.17584228515625,0.0,0.0,0.0004906439571641,295.9876403808594,294.1499938964844,264.25,262.7439880371094,264.6905822753906,264.25,294.35333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308398661924457e-08,0.0010465474333614,-0.0286718104034662,0.0,0.0,0.0,-0.010418870486319,60.0,-21.52535820007324,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.27423095703125,0.0,0.0,9.831845090957358e-05,291.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1657409667969,0.0,0.0,0.0001035339955706,290.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.30499267578125,0.0,0.0,7.64698997954838e-05,290.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,296.22198486328125,0.0,0.0,0.0001035340828821,291.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,296.1644287109375,0.0,0.0,0.000491120677907,295.974853515625,294.1499938964844,264.25,262.7367248535156,264.68243408203125,264.25,294.337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.142730532421865e-08,0.0010475642047822,-0.0289830211549997,0.0,0.0,0.0,-0.0104778176173567,60.0,-21.535249710083008,-0.0,-7.482221775489961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.27423095703125,0.0,0.0,9.831845090957358e-05,291.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1657409667969,0.0,0.0,0.0001035339955706,290.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.30499267578125,0.0,0.0,7.64698997954838e-05,290.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,296.22198486328125,0.0,0.0,0.0001035340828821,291.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,296.1644287109375,0.0,0.0,0.000491120677907,295.974853515625,294.1499938964844,264.25,262.7367248535156,264.68243408203125,264.25,294.337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.142730532421865e-08,0.0010475642047822,-0.0289830211549997,0.0,0.0,0.0,-0.0104778176173567,60.0,-21.535249710083008,-0.0,-7.482221775489961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2613220214844,0.0,0.0,9.841238352237268e-05,291.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,296.1542663574219,0.0,0.0,0.0001036329122143,290.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,296.29168701171875,0.0,0.0,7.654295768588781e-05,290.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,296.2097473144531,0.0,0.0,0.0001036329995258,291.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1529541015625,0.0,0.0,0.0004915899480693,295.9620361328125,294.1499938964844,264.25,262.72955322265625,264.6744384765625,264.25,294.3224182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.154433348915518e-08,0.0010485649108886,-0.0292893033474683,0.0,0.0,0.0,-0.0105358334258198,60.0,-21.54488182067871,-0.0,-7.496524290218076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2613220214844,0.0,0.0,9.841238352237268e-05,291.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,296.1542663574219,0.0,0.0,0.0001036329122143,290.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,296.29168701171875,0.0,0.0,7.654295768588781e-05,290.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,296.2097473144531,0.0,0.0,0.0001036329995258,291.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1529541015625,0.0,0.0,0.0004915899480693,295.9620361328125,294.1499938964844,264.25,262.72955322265625,264.6744384765625,264.25,294.3224182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.154433348915518e-08,0.0010485649108886,-0.0292893033474683,0.0,0.0,0.0,-0.0105358334258198,60.0,-21.54488182067871,-0.0,-7.496524290218076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,296.2548522949219,0.0,0.0,9.845854219747709e-05,291.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1484680175781,0.0,0.0,0.0001036815228872,290.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,296.2850341796875,0.0,0.0,7.65788572607562e-05,290.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,296.20361328125,0.0,0.0,0.0001036816101986,291.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1471862792969,0.0,0.0,0.0004918205086141,295.9555969238281,294.1499938964844,264.25,262.7260131835937,264.6705017089844,264.25,294.314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490681743249,1.1601842153652342e-08,0.001049056649208,-0.0294398125261068,0.0,0.0,0.0,-0.010564343072474,60.0,-21.549541473388672,-0.0,-7.503557952759365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,296.2483825683594,0.0,0.0,9.850399510469288e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1427001953125,0.0,0.0,0.0001037293841363,290.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2783508300781,0.0,0.0,7.661421113880351e-05,290.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1974792480469,0.0,0.0,0.0001037294714478,291.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,296.14141845703125,0.0,0.0,0.0004920475184917,295.9491577148437,294.1499938964844,264.25,262.7225646972656,264.6665954589844,264.25,294.3069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495524620637,1.1658466192443484e-08,0.0010495408205315,-0.0295880027115345,0.0,0.0,0.0,-0.0105924140661954,60.0,-21.55406951904297,-0.0,-7.510486454975762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2353820800781,0.0,0.0,9.85923979897052e-05,291.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.131103515625,0.0,0.0,0.000103822480014,290.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2649841308594,0.0,0.0,7.668296893825755e-05,290.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1851501464844,0.0,0.0,0.0001038225600495,291.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,296.1298217773437,0.0,0.0,0.000492489140015,295.93621826171875,294.1499938964844,264.25,262.71588134765625,264.65887451171875,264.25,294.2915344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768605645556818e-08,0.0010504826204851,-0.0298762433230876,0.0,0.0,0.0,-0.0106470147147774,60.0,-21.56263732910156,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2353820800781,0.0,0.0,9.85923979897052e-05,291.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.131103515625,0.0,0.0,0.000103822480014,290.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2649841308594,0.0,0.0,7.668296893825755e-05,290.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1851501464844,0.0,0.0,0.0001038225600495,291.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,296.1298217773437,0.0,0.0,0.000492489140015,295.93621826171875,294.1499938964844,264.25,262.71588134765625,264.65887451171875,264.25,294.2915344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768605645556818e-08,0.0010504826204851,-0.0298762433230876,0.0,0.0,0.0,-0.0106470147147774,60.0,-21.56263732910156,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,296.2223815917969,0.0,0.0,9.867720655165611e-05,291.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,296.11944580078125,0.0,0.0,0.0001039117851178,290.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2515869140625,0.0,0.0,7.674893276998773e-05,290.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1727905273437,0.0,0.0,0.0001039118724293,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,296.1181640625,0.0,0.0,0.0004929127753712,295.9232482910156,294.1499938964844,264.25,262.7095947265625,264.6513061523437,264.25,294.2760925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513979941606,1.1874266903078023e-08,0.0010513861197978,-0.0301527548581361,0.0,0.0,0.0,-0.0106993950903415,60.0,-21.57050895690918,-0.0,-7.536921486916982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,296.2223815917969,0.0,0.0,9.867720655165611e-05,291.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,296.11944580078125,0.0,0.0,0.0001039117851178,290.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2515869140625,0.0,0.0,7.674893276998773e-05,290.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1727905273437,0.0,0.0,0.0001039118724293,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,296.1181640625,0.0,0.0,0.0004929127753712,295.9232482910156,294.1499938964844,264.25,262.7095947265625,264.6513061523437,264.25,294.2760925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513979941606,1.1874266903078023e-08,0.0010513861197978,-0.0301527548581361,0.0,0.0,0.0,-0.0106993950903415,60.0,-21.57050895690918,-0.0,-7.536921486916982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2093200683594,0.0,0.0,9.8757263913285e-05,291.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,296.10772705078125,0.0,0.0,0.0001039960916386,290.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,296.2381286621094,0.0,0.0,7.681120041524991e-05,290.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,296.160400390625,0.0,0.0,0.0001039961716742,291.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1064758300781,0.0,0.0,0.0004933126620016,295.91021728515625,294.1499938964844,264.25,262.70379638671875,264.64385986328125,264.25,294.2606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522508528083,1.1974005786896669e-08,0.0010522388620302,-0.0304137635976076,0.0,0.0,0.0,-0.0107488399371504,60.0,-21.577407836914062,-0.0,-7.549154901198565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2093200683594,0.0,0.0,9.8757263913285e-05,291.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,296.10772705078125,0.0,0.0,0.0001039960916386,290.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,296.2381286621094,0.0,0.0,7.681120041524991e-05,290.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,296.160400390625,0.0,0.0,0.0001039961716742,291.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1064758300781,0.0,0.0,0.0004933126620016,295.91021728515625,294.1499938964844,264.25,262.70379638671875,264.64385986328125,264.25,294.2606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522508528083,1.1974005786896669e-08,0.0010522388620302,-0.0304137635976076,0.0,0.0,0.0,-0.0107488399371504,60.0,-21.577407836914062,-0.0,-7.549154901198565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,296.1962280273437,0.0,0.0,9.88324245554395e-05,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,296.095947265625,0.0,0.0,0.0001040752395056,290.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,296.22467041015625,0.0,0.0,7.686965545872226e-05,290.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1479187011719,0.0,0.0,0.0001040753195411,291.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0947265625,0.0,0.0,0.0004936881014145,295.8971252441406,294.1499938964844,264.25,262.6985778808594,264.63653564453125,264.25,294.24517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530516738072,1.2067642884971974e-08,0.0010530395666137,-0.0306587982922792,0.0,0.0,0.0,-0.010795259848237,60.0,-21.583234786987305,-0.0,-7.560648640492219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,296.1962280273437,0.0,0.0,9.88324245554395e-05,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,296.095947265625,0.0,0.0,0.0001040752395056,290.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,296.22467041015625,0.0,0.0,7.686965545872226e-05,290.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1479187011719,0.0,0.0,0.0001040753195411,291.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0947265625,0.0,0.0,0.0004936881014145,295.8971252441406,294.1499938964844,264.25,262.6985778808594,264.63653564453125,264.25,294.24517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530516738072,1.2067642884971974e-08,0.0010530395666137,-0.0306587982922792,0.0,0.0,0.0,-0.010795259848237,60.0,-21.583234786987305,-0.0,-7.560648640492219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,290.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,296.1896667480469,0.0,0.0,9.886764746624976e-05,291.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0900573730469,0.0,0.0,0.0001041123250615,290.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,296.2179260253906,0.0,0.0,7.689704943913966e-05,290.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,296.1416931152344,0.0,0.0,0.000104112412373,291.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0888366699219,0.0,0.0,0.0004938640631735,295.8905944824219,294.1499938964844,264.25,262.6962280273437,264.6329345703125,264.25,294.2374572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534268803894,1.211152245161884e-08,0.0010534147731959,-0.0307736229151487,0.0,0.0,0.0,-0.0108170127496123,60.0,-21.58568572998047,-0.0,-7.566038107142958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697560,290.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,296.18310546875,0.0,0.0,9.890126239042728e-05,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0841369628906,0.0,0.0,0.0001041477298713,290.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.211181640625,0.0,0.0,7.692319923080504e-05,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,296.13543701171875,0.0,0.0,0.0001041478099068,291.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,296.0829162597656,0.0,0.0,0.0004940319922752,295.8840026855469,294.1499938964844,264.25,262.6940612792969,264.6293640136719,264.25,294.229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537850903347,1.2153408945891897e-08,0.0010537729831412,-0.0308832321316003,0.0,0.0,0.0,-0.0108377775177359,60.0,-21.587804794311523,-0.0,-7.571183857635334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,290.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1699523925781,0.0,0.0,9.896300616674124e-05,291.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,296.072265625,0.0,0.0,0.0001042127478285,290.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1976318359375,0.0,0.0,7.697122055105865e-05,290.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,296.1228942871094,0.0,0.0,0.0001042128278641,291.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,296.0710754394531,0.0,0.0,0.0004943404346704,295.870849609375,294.1499938964844,264.25,262.6903381347656,264.622314453125,264.25,294.2142639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544429533183,1.2230328749751608e-08,0.0010544307297095,-0.0310845114290714,0.0,0.0,0.0,-0.010875909589231,60.0,-21.59098243713379,-0.0,-7.580639049820095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1699523925781,0.0,0.0,9.896300616674124e-05,291.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,296.072265625,0.0,0.0,0.0001042127478285,290.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1976318359375,0.0,0.0,7.697122055105865e-05,290.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,296.1228942871094,0.0,0.0,0.0001042128278641,291.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,296.0710754394531,0.0,0.0,0.0004943404346704,295.870849609375,294.1499938964844,264.25,262.6903381347656,264.622314453125,264.25,294.2142639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544429533183,1.2230328749751608e-08,0.0010544307297095,-0.0310845114290714,0.0,0.0,0.0,-0.010875909589231,60.0,-21.59098243713379,-0.0,-7.580639049820095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697740,290.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,296.15673828125,0.0,0.0,9.901800513034686e-05,291.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.06036376953125,0.0,0.0,0.0001042706717271,290.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.18408203125,0.0,0.0,7.701399590587243e-05,290.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1103210449219,0.0,0.0,0.0001042707444867,291.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,296.0591735839844,0.0,0.0,0.0004946151748299,295.8576354980469,294.1499938964844,264.25,262.6874694824219,264.6153869628906,264.25,294.1988220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550288716331,1.2298848162117793e-08,0.0010550165316089,-0.0312638059258461,0.0,0.0,0.0,-0.0109098786488175,60.0,-21.592653274536133,-0.0,-7.589066797208943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,290.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,296.15673828125,0.0,0.0,9.901800513034686e-05,291.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.06036376953125,0.0,0.0,0.0001042706717271,290.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.18408203125,0.0,0.0,7.701399590587243e-05,290.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1103210449219,0.0,0.0,0.0001042707444867,291.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,296.0591735839844,0.0,0.0,0.0004946151748299,295.8576354980469,294.1499938964844,264.25,262.6874694824219,264.6153869628906,264.25,294.1988220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550288716331,1.2298848162117793e-08,0.0010550165316089,-0.0312638059258461,0.0,0.0,0.0,-0.0109098786488175,60.0,-21.592653274536133,-0.0,-7.589066797208943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,296.1435241699219,0.0,0.0,9.906412742566316e-05,291.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.04840087890625,0.0,0.0,0.0001043192314682,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.1705017089844,0.0,0.0,7.704986637691036e-05,290.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,296.09771728515625,0.0,0.0,0.0001043193115037,291.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0472412109375,0.0,0.0,0.0004948455025441,295.8443908691406,294.1499938964844,264.25,262.6856384277344,264.6086120605469,264.25,294.183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555202607065,1.2356300871374516e-08,0.0010555079206824,-0.0314141400158405,0.0,0.0,0.0,-0.0109383603557944,60.0,-21.592548370361328,-0.0,-7.596136697429756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,296.1435241699219,0.0,0.0,9.906412742566316e-05,291.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.04840087890625,0.0,0.0,0.0001043192314682,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.1705017089844,0.0,0.0,7.704986637691036e-05,290.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,296.09771728515625,0.0,0.0,0.0001043193115037,291.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0472412109375,0.0,0.0,0.0004948455025441,295.8443908691406,294.1499938964844,264.25,262.6856384277344,264.6086120605469,264.25,294.183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555202607065,1.2356300871374516e-08,0.0010555079206824,-0.0314141400158405,0.0,0.0,0.0,-0.0109383603557944,60.0,-21.592548370361328,-0.0,-7.596136697429756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,296.1302795410156,0.0,0.0,9.91016422631219e-05,291.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,296.036376953125,0.0,0.0,0.000104358739918,290.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,296.15692138671875,0.0,0.0,7.707904296694323e-05,290.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,296.0850524902344,0.0,0.0,0.0001043588126776,291.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,296.0352478027344,0.0,0.0,0.0004950329312123,295.83111572265625,294.1499938964844,264.25,262.6848449707031,264.6019287109375,264.25,294.1679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559199145063,1.2403035043462296e-08,0.0010559074580669,-0.0315364263951778,0.0,0.0,0.0,-0.0109615279361605,60.0,-21.590620040893555,-0.0,-7.601889961961207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,296.1302795410156,0.0,0.0,9.91016422631219e-05,291.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,296.036376953125,0.0,0.0,0.000104358739918,290.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,296.15692138671875,0.0,0.0,7.707904296694323e-05,290.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,296.0850524902344,0.0,0.0,0.0001043588126776,291.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,296.0352478027344,0.0,0.0,0.0004950329312123,295.83111572265625,294.1499938964844,264.25,262.6848449707031,264.6019287109375,264.25,294.1679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559199145063,1.2403035043462296e-08,0.0010559074580669,-0.0315364263951778,0.0,0.0,0.0,-0.0109615279361605,60.0,-21.590620040893555,-0.0,-7.601889961961207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,296.1236267089844,0.0,0.0,9.911678353091702e-05,291.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0303649902344,0.0,0.0,0.0001043746888171,290.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.15008544921875,0.0,0.0,7.70908227423206e-05,290.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0787048339844,0.0,0.0,0.0001043747615767,291.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0292358398437,0.0,0.0,0.0004951086011715,295.824462890625,294.1499938964844,264.25,262.6849060058594,264.5986328125,264.25,294.16015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560812661424,1.2421902617631986e-08,0.0010560688097029,-0.0315857976675033,0.0,0.0,0.0,-0.0109708821401,60.0,-21.58892059326172,-0.0,-7.604213436707141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,296.11700439453125,0.0,0.0,9.91292981780134e-05,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,296.0243225097656,0.0,0.0,0.0001043878655764,290.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1432800292969,0.0,0.0,7.710055797360837e-05,290.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,296.0723571777344,0.0,0.0,0.000104387938336,291.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.023193359375,0.0,0.0,0.0004951711161993,295.8177795410156,294.1499938964844,264.25,262.68524169921875,264.5953674316406,264.25,294.1524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562145616859,1.2437490148897725e-08,0.0010562021052464,-0.0316265821456909,0.0,0.0,0.0,-0.0109786093235015,60.0,-21.586669921875,-0.0,-7.606132612636429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,296.10369873046875,0.0,0.0,9.9146316642873e-05,291.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0122375488281,0.0,0.0,0.0001044057935359,290.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,296.129638671875,0.0,0.0,7.711380021646619e-05,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.05963134765625,0.0,0.0,0.0001044058662955,291.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,296.0111389160156,0.0,0.0,0.0004952560993842,295.804443359375,294.1499938964844,264.25,262.6869506835937,264.58892822265625,264.25,294.136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563959367573,1.2458690967775965e-08,0.0010563834803178,-0.0316820591688156,0.0,0.0,0.0,-0.0109891192987561,60.0,-21.58052444458008,-0.0,-7.608744567733083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,296.10369873046875,0.0,0.0,9.9146316642873e-05,291.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0122375488281,0.0,0.0,0.0001044057935359,290.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,296.129638671875,0.0,0.0,7.711380021646619e-05,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.05963134765625,0.0,0.0,0.0001044058662955,291.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,296.0111389160156,0.0,0.0,0.0004952560993842,295.804443359375,294.1499938964844,264.25,262.6869506835937,264.58892822265625,264.25,294.136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563959367573,1.2458690967775965e-08,0.0010563834803178,-0.0316820591688156,0.0,0.0,0.0,-0.0109891192987561,60.0,-21.58052444458008,-0.0,-7.608744567733083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
