time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
698340,290.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,296.0903625488281,0.0,0.0,9.915250120684505e-05,291.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0001220703125,0.0,0.0,0.000104412298242,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,296.115966796875,0.0,0.0,7.711860234849155e-05,290.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0469055175781,0.0,0.0,0.0001044123710016,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9990234375,0.0,0.0,0.0004952870076522,295.7910461425781,294.1499938964844,264.25,262.69000244140625,264.5826110839844,264.25,294.1214904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466383481068988e-08,0.0010564492549747,-0.0317021831870079,0.0,0.0,0.0,-0.0109929330646991,60.0,-21.57215690612793,-0.0,-7.609691721199854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,296.0903625488281,0.0,0.0,9.915250120684505e-05,291.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0001220703125,0.0,0.0,0.000104412298242,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,296.115966796875,0.0,0.0,7.711860234849155e-05,290.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0469055175781,0.0,0.0,0.0001044123710016,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9990234375,0.0,0.0,0.0004952870076522,295.7910461425781,294.1499938964844,264.25,262.69000244140625,264.5826110839844,264.25,294.1214904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466383481068988e-08,0.0010564492549747,-0.0317021831870079,0.0,0.0,0.0,-0.0109929330646991,60.0,-21.57215690612793,-0.0,-7.609691721199854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0770263671875,0.0,0.0,9.914778638631104e-05,291.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9879455566406,0.0,0.0,0.0001044073433149,290.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,296.1022644042969,0.0,0.0,7.711494254181162e-05,290.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,296.0341186523437,0.0,0.0,0.0001044074160745,291.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,295.9868469238281,0.0,0.0,0.0004952634917572,295.7776184082031,294.1499938964844,264.251953125,262.6960144042969,264.5764465332031,264.25054931640625,294.1060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564115364104,1.2460507292644252e-08,0.001056399079971,-0.0316868089139461,0.0,0.0,0.0,-0.0109900198876857,60.0,-21.5604305267334,-0.0,-7.608967678152112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0770263671875,0.0,0.0,9.914778638631104e-05,291.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9879455566406,0.0,0.0,0.0001044073433149,290.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,296.1022644042969,0.0,0.0,7.711494254181162e-05,290.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,296.0341186523437,0.0,0.0,0.0001044074160745,291.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,295.9868469238281,0.0,0.0,0.0004952634917572,295.7776184082031,294.1499938964844,264.251953125,262.6960144042969,264.5764465332031,264.25054931640625,294.1060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564115364104,1.2460507292644252e-08,0.001056399079971,-0.0316868089139461,0.0,0.0,0.0,-0.0109900198876857,60.0,-21.5604305267334,-0.0,-7.608967678152112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,296.0636291503906,0.0,0.0,9.913510439218952e-05,291.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9757385253906,0.0,0.0,0.0001043939846567,290.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,296.08856201171875,0.0,0.0,7.710507634328678e-05,290.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,296.02130126953125,0.0,0.0,0.0001043940574163,291.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,295.97467041015625,0.0,0.0,0.0004952001036144,295.7641906738281,294.1499938964844,264.25762939453125,262.706298828125,264.5704345703125,264.2525329589844,294.090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444698604952012e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-21.545005798339844,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,296.0636291503906,0.0,0.0,9.913510439218952e-05,291.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9757385253906,0.0,0.0,0.0001043939846567,290.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,296.08856201171875,0.0,0.0,7.710507634328678e-05,290.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,296.02130126953125,0.0,0.0,0.0001043940574163,291.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,295.97467041015625,0.0,0.0,0.0004952001036144,295.7641906738281,294.1499938964844,264.25762939453125,262.706298828125,264.5704345703125,264.2525329589844,294.090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444698604952012e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-21.545005798339844,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,296.05694580078125,0.0,0.0,9.91253982647322e-05,291.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9696350097656,0.0,0.0,0.0001043837619363,290.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.08172607421875,0.0,0.0,7.709752389928326e-05,290.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,296.014892578125,0.0,0.0,0.0001043838346959,291.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,295.96856689453125,0.0,0.0,0.0004951516166329,295.7574462890625,294.1499938964844,264.2618103027344,262.7129211425781,264.56756591796875,264.2545166015625,294.08282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561728850007,1.2432597173983597e-08,0.0010561604285612,-0.0316137783229351,0.0,0.0,0.0,-0.0109761841595172,60.0,-21.53542137145996,-0.0,-7.605530072396506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,296.0502319335937,0.0,0.0,9.911422966979444e-05,291.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9635009765625,0.0,0.0,0.0001043720039888,290.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0748596191406,0.0,0.0,7.708883640589193e-05,290.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,296.0084533691406,0.0,0.0,0.0001043720694724,291.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,295.9624328613281,0.0,0.0,0.0004950958536937,295.7507019042969,294.1499938964844,264.2668151855469,262.7204895019531,264.5647277832031,264.2570495605469,294.0751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560539085417,1.2418678529968474e-08,0.0010560414521023,-0.0315773598849773,0.0,0.0,0.0,-0.0109692839905619,60.0,-21.524974822998047,-0.0,-7.603816243317851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,296.0368347167969,0.0,0.0,9.90858388831839e-05,291.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.95123291015625,0.0,0.0,0.0001043421070789,290.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.0611267089844,0.0,0.0,7.706676115049049e-05,290.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.99560546875,0.0,0.0,0.0001043421798385,291.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,295.9501647949219,0.0,0.0,0.0004949540598317,295.7371826171875,294.1499938964844,264.2791442871094,262.73834228515625,264.5593566894531,264.2643737792969,294.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383302383511818e-08,0.0010557390050962,-0.0314847938716411,0.0,0.0,0.0,-0.0109517471864819,60.0,-21.500932693481445,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,296.0368347167969,0.0,0.0,9.90858388831839e-05,291.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.95123291015625,0.0,0.0,0.0001043421070789,290.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.0611267089844,0.0,0.0,7.706676115049049e-05,290.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.99560546875,0.0,0.0,0.0001043421798385,291.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,295.9501647949219,0.0,0.0,0.0004949540598317,295.7371826171875,294.1499938964844,264.2791442871094,262.73834228515625,264.5593566894531,264.2643737792969,294.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383302383511818e-08,0.0010557390050962,-0.0314847938716411,0.0,0.0,0.0,-0.0109517471864819,60.0,-21.500932693481445,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,296.0234069824219,0.0,0.0,9.905130718834698e-05,291.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9389038085937,0.0,0.0,0.0001043057418428,290.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.04736328125,0.0,0.0,7.703989831497893e-05,290.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,295.9826965332031,0.0,0.0,0.0001043058073264,291.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9378662109375,0.0,0.0,0.0004947815323248,295.7236633300781,294.1499938964844,264.29443359375,262.7594909667969,264.5542907714844,264.274169921875,294.0441589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-21.473535537719727,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,296.0234069824219,0.0,0.0,9.905130718834698e-05,291.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9389038085937,0.0,0.0,0.0001043057418428,290.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.04736328125,0.0,0.0,7.703989831497893e-05,290.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,295.9826965332031,0.0,0.0,0.0001043058073264,291.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9378662109375,0.0,0.0,0.0004947815323248,295.7236633300781,294.1499938964844,264.29443359375,262.7594909667969,264.5542907714844,264.274169921875,294.0441589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-21.473535537719727,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,296.00994873046875,0.0,0.0,9.90101252682507e-05,291.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,295.92657470703125,0.0,0.0,0.0001042623771354,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,296.0335998535156,0.0,0.0,7.700786954956129e-05,290.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,295.96978759765625,0.0,0.0,0.000104262442619,291.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,295.925537109375,0.0,0.0,0.0004945758264511,295.7101135253906,294.1499938964844,264.3124084472656,262.7836608886719,264.5496826171875,264.287109375,294.0286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549444705247,1.2288949413630236e-08,0.0010549322469159,-0.031237905845046,0.0,0.0,0.0,-0.0109049724414944,60.0,-21.442279815673828,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,296.00994873046875,0.0,0.0,9.90101252682507e-05,291.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,295.92657470703125,0.0,0.0,0.0001042623771354,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,296.0335998535156,0.0,0.0,7.700786954956129e-05,290.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,295.96978759765625,0.0,0.0,0.000104262442619,291.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,295.925537109375,0.0,0.0,0.0004945758264511,295.7101135253906,294.1499938964844,264.3124084472656,262.7836608886719,264.5496826171875,264.287109375,294.0286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549444705247,1.2288949413630236e-08,0.0010549322469159,-0.031237905845046,0.0,0.0,0.0,-0.0109049724414944,60.0,-21.442279815673828,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9964904785156,0.0,0.0,9.896403207676484e-05,291.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9141845703125,0.0,0.0,0.0001042138392222,290.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,296.01983642578125,0.0,0.0,7.69720136304386e-05,290.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.95684814453125,0.0,0.0,0.0001042139047058,291.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,295.9131774902344,0.0,0.0,0.0004943455569446,295.696533203125,294.1499938964844,264.332763671875,262.810546875,264.5455017089844,264.3023681640625,294.01324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-21.40836906433105,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9964904785156,0.0,0.0,9.896403207676484e-05,291.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9141845703125,0.0,0.0,0.0001042138392222,290.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,296.01983642578125,0.0,0.0,7.69720136304386e-05,290.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.95684814453125,0.0,0.0,0.0001042139047058,291.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,295.9131774902344,0.0,0.0,0.0004943455569446,295.696533203125,294.1499938964844,264.332763671875,262.810546875,264.5455017089844,264.3023681640625,294.01324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-21.40836906433105,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.98974609375,0.0,0.0,9.893880633171648e-05,291.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9079895019531,0.0,0.0,0.0001041872747009,290.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.012939453125,0.0,0.0,7.695239764871076e-05,290.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.95037841796875,0.0,0.0,0.0001041873401845,291.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9070129394531,0.0,0.0,0.0004942195373587,295.6897277832031,294.1499938964844,264.34375,262.8249206542969,264.5436096191406,264.31109619140625,294.0054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541845113039,1.220007472824136e-08,0.0010541722876951,-0.0310053452849388,0.0,0.0,0.0,-0.0108609134331345,60.0,-21.39015007019043,-0.0,-7.576919358598388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,295.9830017089844,0.0,0.0,9.891277295537292e-05,291.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9017944335937,0.0,0.0,0.0001041598588926,290.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.00604248046875,0.0,0.0,7.693214865867049e-05,290.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.94390869140625,0.0,0.0,0.0001041599243762,291.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9007873535156,0.0,0.0,0.0004940895014442,295.68292236328125,294.1499938964844,264.3552551269531,262.83984375,264.5418395996094,264.3203125,293.9977722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539072100073,1.2167635787818654e-08,0.0010538949863985,-0.030920460820198,0.0,0.0,0.0,-0.0108448322862386,60.0,-21.371416091918945,-0.0,-7.57293250330804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9695129394531,0.0,0.0,9.88571046036668e-05,291.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8893737792969,0.0,0.0,0.0001041012365021,290.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.99224853515625,0.0,0.0,7.688884943490848e-05,290.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.930908203125,0.0,0.0,0.0001041013019857,291.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,295.8883972167969,0.0,0.0,0.000493811443448,295.6692810058594,294.1499938964844,264.3796081542969,262.8712158203125,264.5386962890625,264.34051513671875,293.9822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098270829596912e-08,0.0010533018503338,-0.0307389460504055,0.0,0.0,0.0,-0.0108104450628161,60.0,-21.332077026367188,-0.0,-7.564410253735333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9695129394531,0.0,0.0,9.88571046036668e-05,291.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8893737792969,0.0,0.0,0.0001041012365021,290.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.99224853515625,0.0,0.0,7.688884943490848e-05,290.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.930908203125,0.0,0.0,0.0001041013019857,291.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,295.8883972167969,0.0,0.0,0.000493811443448,295.6692810058594,294.1499938964844,264.3796081542969,262.8712158203125,264.5386962890625,264.34051513671875,293.9822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098270829596912e-08,0.0010533018503338,-0.0307389460504055,0.0,0.0,0.0,-0.0108104450628161,60.0,-21.332077026367188,-0.0,-7.564410253735333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,295.9560241699219,0.0,0.0,9.879818389890715e-05,291.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8768920898437,0.0,0.0,0.0001040391944115,290.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,295.9784545898437,0.0,0.0,7.684302545385435e-05,290.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9179077148437,0.0,0.0,0.0001040392598952,291.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8759460449219,0.0,0.0,0.0004935171455144,295.6556396484375,294.1499938964844,264.4055480957031,262.90435791015625,264.5360412597656,264.3624572753906,293.96685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-21.29091453552246,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,295.9560241699219,0.0,0.0,9.879818389890715e-05,291.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8768920898437,0.0,0.0,0.0001040391944115,290.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,295.9784545898437,0.0,0.0,7.684302545385435e-05,290.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9179077148437,0.0,0.0,0.0001040392598952,291.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8759460449219,0.0,0.0,0.0004935171455144,295.6556396484375,294.1499938964844,264.4055480957031,262.90435791015625,264.5360412597656,264.3624572753906,293.96685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-21.29091453552246,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,295.9425048828125,0.0,0.0,9.873601811705156e-05,291.015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8644104003906,0.0,0.0,0.0001039737326209,290.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,295.96466064453125,0.0,0.0,7.67946767155081e-05,290.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9049072265625,0.0,0.0,0.0001039737981045,291.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.86346435546875,0.0,0.0,0.0004932066076435,295.6419982910156,294.1499938964844,264.4328308105469,262.9389953613281,264.5339050292969,264.38623046875,293.951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947394185085614e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-21.247846603393555,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,295.9425048828125,0.0,0.0,9.873601811705156e-05,291.015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8644104003906,0.0,0.0,0.0001039737326209,290.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,295.96466064453125,0.0,0.0,7.67946767155081e-05,290.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9049072265625,0.0,0.0,0.0001039737981045,291.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.86346435546875,0.0,0.0,0.0004932066076435,295.6419982910156,294.1499938964844,264.4328308105469,262.9389953613281,264.5339050292969,264.38623046875,293.951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947394185085614e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-21.247846603393555,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.928955078125,0.0,0.0,9.867143671726808e-05,291.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.8518981933594,0.0,0.0,0.0001039057242451,290.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.9508361816406,0.0,0.0,7.674444350413978e-05,290.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.891845703125,0.0,0.0,0.0001039057824527,291.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,295.8509826660156,0.0,0.0,0.0004928840207867,295.6283264160156,294.1499938964844,264.4612121582031,262.9747619628906,264.5323791503906,264.4115295410156,293.9359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-21.203338623046875,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.928955078125,0.0,0.0,9.867143671726808e-05,291.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.8518981933594,0.0,0.0,0.0001039057242451,290.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.9508361816406,0.0,0.0,7.674444350413978e-05,290.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.891845703125,0.0,0.0,0.0001039057824527,291.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,295.8509826660156,0.0,0.0,0.0004928840207867,295.6283264160156,294.1499938964844,264.4612121582031,262.9747619628906,264.5323791503906,264.4115295410156,293.9359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-21.203338623046875,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699900,290.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9222106933594,0.0,0.0,9.863840386969969e-05,291.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.8456420898437,0.0,0.0,0.0001038709378917,290.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.94390869140625,0.0,0.0,7.67187520978041e-05,290.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.88531494140625,0.0,0.0,0.0001038710033753,291.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,295.8446960449219,0.0,0.0,0.000492719002068,295.6214599609375,294.1499938964844,264.4757080078125,262.99298095703125,264.5318298339844,264.4246826171875,293.9282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.1825757262329262e-08,0.0010509716812521,-0.0300258062779903,0.0,0.0,0.0,-0.0106753492727875,60.0,-21.180633544921875,-0.0,-7.530974954761406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9154357910156,0.0,0.0,9.860499994829296e-05,291.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,295.83935546875,0.0,0.0,0.0001038357659126,290.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.93701171875,0.0,0.0,7.669276965316385e-05,290.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8787841796875,0.0,0.0,0.0001038358241203,291.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,295.83843994140625,0.0,0.0,0.0004925521789118,295.6146240234375,294.1499938964844,264.4903564453125,263.0113830566406,264.53143310546875,264.4381408691406,293.9205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506276739761,1.1784136333403694e-08,0.0010506159160286,-0.0299168862402439,0.0,0.0,0.0,-0.0106547158211469,60.0,-21.157690048217773,-0.0,-7.52587467900412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.9018859863281,0.0,0.0,9.853741357801482e-05,291.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,295.8268127441406,0.0,0.0,0.0001037645997712,290.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.92315673828125,0.0,0.0,7.664020813535899e-05,290.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.86572265625,0.0,0.0,0.0001037646579788,291.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,295.8258972167969,0.0,0.0,0.0004922145744785,295.60089111328125,294.1499938964844,264.5200500488281,263.0485534667969,264.53106689453125,264.4657287597656,293.9051208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965073794126,0.0,0.0,0.0,-0.0106129702180624,60.0,-21.111328125,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,290.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.9018859863281,0.0,0.0,9.853741357801482e-05,291.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,295.8268127441406,0.0,0.0,0.0001037645997712,290.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.92315673828125,0.0,0.0,7.664020813535899e-05,290.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.86572265625,0.0,0.0,0.0001037646579788,291.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,295.8258972167969,0.0,0.0,0.0004922145744785,295.60089111328125,294.1499938964844,264.5200500488281,263.0485534667969,264.53106689453125,264.4657287597656,293.9051208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965073794126,0.0,0.0,0.0,-0.0106129702180624,60.0,-21.111328125,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.8883056640625,0.0,0.0,9.846921602729708e-05,291.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.814208984375,0.0,0.0,0.0001036927787936,290.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9093322753906,0.0,0.0,7.658715912839398e-05,290.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,295.8526306152344,0.0,0.0,0.0001036928370012,291.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8133239746094,0.0,0.0,0.0004918738850392,295.5871887207031,294.1499938964844,264.54998779296875,263.0859375,264.5312194824219,264.49395751953125,293.8897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-21.06454086303711,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.8883056640625,0.0,0.0,9.846921602729708e-05,291.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.814208984375,0.0,0.0,0.0001036927787936,290.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9093322753906,0.0,0.0,7.658715912839398e-05,290.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,295.8526306152344,0.0,0.0,0.0001036928370012,291.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8133239746094,0.0,0.0,0.0004918738850392,295.5871887207031,294.1499938964844,264.54998779296875,263.0859375,264.5312194824219,264.49395751953125,293.8897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-21.06454086303711,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,295.8747253417969,0.0,0.0,9.840109123615548e-05,291.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8016052246094,0.0,0.0,0.0001036210378515,290.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,295.8954772949219,0.0,0.0,7.65341756050475e-05,290.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,295.8395080566406,0.0,0.0,0.0001036210960592,291.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,295.8007202148437,0.0,0.0,0.0004915336030535,295.57342529296875,294.1499938964844,264.5799560546875,263.12322998046875,264.531982421875,264.522705078125,293.87432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-21.01764297485352,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,295.8747253417969,0.0,0.0,9.840109123615548e-05,291.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8016052246094,0.0,0.0,0.0001036210378515,290.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,295.8954772949219,0.0,0.0,7.65341756050475e-05,290.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,295.8395080566406,0.0,0.0,0.0001036210960592,291.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,295.8007202148437,0.0,0.0,0.0004915336030535,295.57342529296875,294.1499938964844,264.5799560546875,263.12322998046875,264.531982421875,264.522705078125,293.87432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-21.01764297485352,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.86114501953125,0.0,0.0,9.83334393822588e-05,291.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,295.7889709472656,0.0,0.0,0.0001035498062265,290.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.8816223144531,0.0,0.0,7.648156315553933e-05,290.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,295.8263854980469,0.0,0.0,0.0001035498644341,291.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7880859375,0.0,0.0,0.0004911957075819,295.5596618652344,294.1499938964844,264.6096496582031,263.1600952148437,264.53326416015625,264.5516662597656,293.85894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-20.97089576721192,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.86114501953125,0.0,0.0,9.83334393822588e-05,291.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,295.7889709472656,0.0,0.0,0.0001035498062265,290.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.8816223144531,0.0,0.0,7.648156315553933e-05,290.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,295.8263854980469,0.0,0.0,0.0001035498644341,291.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7880859375,0.0,0.0,0.0004911957075819,295.5596618652344,294.1499938964844,264.6096496582031,263.1600952148437,264.53326416015625,264.5516662597656,293.85894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-20.97089576721192,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8543701171875,0.0,0.0,9.830010822042824e-05,291.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7826538085937,0.0,0.0,0.0001035147070069,290.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.87469482421875,0.0,0.0,7.645563164260238e-05,290.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.81982421875,0.0,0.0,0.0001035147579386,291.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7817687988281,0.0,0.0,0.000491029175464,295.55279541015625,294.1499938964844,264.6242980957031,263.1782531738281,264.5340881347656,264.5661315917969,293.8512878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473788715898,1.140423400158852e-08,0.0010473674628883,-0.0289226379245519,0.0,0.0,0.0,-0.0104663828387856,60.0,-20.947717666625977,-0.0,-7.479403052457202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.8475646972656,0.0,0.0,9.826709720073268e-05,291.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.7763061523437,0.0,0.0,0.0001034799424814,290.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.8677673339844,0.0,0.0,7.642995478818193e-05,290.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.813232421875,0.0,0.0,0.0001034800006891,291.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.77545166015625,0.0,0.0,0.0004908642731606,295.5458984375,294.1499938964844,264.6387939453125,263.1962280273437,264.5350646972656,264.58056640625,293.8435974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470270644873,1.1363099794436948e-08,0.0010470156557857,-0.0288149770349264,0.0,0.0,0.0,-0.0104459905996918,60.0,-20.924694061279297,-0.0,-7.474380225858114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,295.8339538574219,0.0,0.0,9.820265404414386e-05,291.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7636413574219,0.0,0.0,0.0001034120796248,290.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8539123535156,0.0,0.0,7.637983799213544e-05,290.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.8000793457031,0.0,0.0,0.0001034121378324,291.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,295.7627868652344,0.0,0.0,0.0004905423847958,295.5321044921875,294.1499938964844,264.6671447753906,263.2313232421875,264.537353515625,264.60919189453125,293.8282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.12828013598687e-08,0.0010463290382176,-0.0286048147827386,0.0,0.0,0.0,-0.010406183078885,60.0,-20.87935447692871,-0.0,-7.464578999361039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
