time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
700680,290.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,295.8339538574219,0.0,0.0,9.820265404414386e-05,291.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7636413574219,0.0,0.0,0.0001034120796248,290.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8539123535156,0.0,0.0,7.637983799213544e-05,290.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.8000793457031,0.0,0.0,0.0001034121378324,291.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,295.7627868652344,0.0,0.0,0.0004905423847958,295.5321044921875,294.1499938964844,264.6671447753906,263.2313232421875,264.537353515625,264.60919189453125,293.8282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.12828013598687e-08,0.0010463290382176,-0.0286048147827386,0.0,0.0,0.0,-0.010406183078885,60.0,-20.87935447692871,-0.0,-7.464578999361039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.8203430175781,0.0,0.0,9.814043733058496e-05,291.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7509460449219,0.0,0.0,0.0001033465596265,290.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.84002685546875,0.0,0.0,7.63314455980435e-05,290.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.78692626953125,0.0,0.0,0.0001033466178341,291.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.7500915527344,0.0,0.0,0.0004902316140942,295.518310546875,294.1499938964844,264.6944580078125,263.2650451660156,264.5400695800781,264.6373291015625,293.8129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205275818326754e-08,0.0010456661693751,-0.028401905670762,0.0,0.0,0.0,-0.0103677501901984,60.0,-20.835054397583008,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.8203430175781,0.0,0.0,9.814043733058496e-05,291.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7509460449219,0.0,0.0,0.0001033465596265,290.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.84002685546875,0.0,0.0,7.63314455980435e-05,290.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.78692626953125,0.0,0.0,0.0001033466178341,291.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.7500915527344,0.0,0.0,0.0004902316140942,295.518310546875,294.1499938964844,264.6944580078125,263.2650451660156,264.5400695800781,264.6373291015625,293.8129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205275818326754e-08,0.0010456661693751,-0.028401905670762,0.0,0.0,0.0,-0.0103677501901984,60.0,-20.835054397583008,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.80670166015625,0.0,0.0,9.808160393731669e-05,291.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7382202148437,0.0,0.0,0.0001032846121233,290.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,295.8261413574219,0.0,0.0,7.62856871006079e-05,290.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.7737121582031,0.0,0.0,0.000103284670331,291.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.73736572265625,0.0,0.0,0.0004899377236142,295.5044860839844,294.1499938964844,264.72039794921875,263.2970886230469,264.54327392578125,264.6645812988281,293.797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131975341527324e-08,0.0010450393892824,-0.0282100513577461,0.0,0.0,0.0,-0.0103314127773046,60.0,-20.79241943359375,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.80670166015625,0.0,0.0,9.808160393731669e-05,291.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7382202148437,0.0,0.0,0.0001032846121233,290.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,295.8261413574219,0.0,0.0,7.62856871006079e-05,290.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.7737121582031,0.0,0.0,0.000103284670331,291.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.73736572265625,0.0,0.0,0.0004899377236142,295.5044860839844,294.1499938964844,264.72039794921875,263.2970886230469,264.54327392578125,264.6645812988281,293.797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131975341527324e-08,0.0010450393892824,-0.0282100513577461,0.0,0.0,0.0,-0.0103314127773046,60.0,-20.79241943359375,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7930908203125,0.0,0.0,9.802604472497478e-05,290.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.7254638671875,0.0,0.0,0.0001032260988722,290.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.812255859375,0.0,0.0,7.624247518833727e-05,290.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,295.760498046875,0.0,0.0,0.0001032261570799,291.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,295.7246398925781,0.0,0.0,0.000489660189487,295.4906616210937,294.1499938964844,264.7447509765625,263.3271179199219,264.5468444824219,264.69097900390625,293.7823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444584768265,1.1062740945533278e-08,0.0010444474173709,-0.0280288383364677,0.0,0.0,0.0,-0.0102970907464623,60.0,-20.75128173828125,-0.0,-7.437752458372415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7930908203125,0.0,0.0,9.802604472497478e-05,290.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.7254638671875,0.0,0.0,0.0001032260988722,290.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.812255859375,0.0,0.0,7.624247518833727e-05,290.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,295.760498046875,0.0,0.0,0.0001032261570799,291.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,295.7246398925781,0.0,0.0,0.000489660189487,295.4906616210937,294.1499938964844,264.7447509765625,263.3271179199219,264.5468444824219,264.69097900390625,293.7823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444584768265,1.1062740945533278e-08,0.0010444474173709,-0.0280288383364677,0.0,0.0,0.0,-0.0102970907464623,60.0,-20.75128173828125,-0.0,-7.437752458372415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,295.7862548828125,0.0,0.0,9.799982217373326e-05,290.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,295.7190856933594,0.0,0.0,0.0001031984866131,290.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,295.8053283691406,0.0,0.0,7.62220734031871e-05,290.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.75390625,0.0,0.0,0.0001031985375448,291.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.71826171875,0.0,0.0,0.0004895291640423,295.4837341308594,294.1499938964844,264.7562561035156,263.3412780761719,264.5487670898437,264.7036437988281,293.7746887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441789636388,1.1030063973294092e-08,0.0010441680205985,-0.0279433075338602,0.0,0.0,0.0,-0.0102808903902769,60.0,-20.731595993041992,-0.0,-7.43377341905216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.7794189453125,0.0,0.0,9.797483653528616e-05,290.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.7126770019531,0.0,0.0,0.0001031721767503,290.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,295.7983703613281,0.0,0.0,7.620264659635723e-05,290.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,295.7472839355469,0.0,0.0,0.000103172227682,291.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,295.7118835449219,0.0,0.0,0.0004894043668173,295.476806640625,294.1499938964844,264.7672424316406,263.35479736328125,264.55078125,264.7159423828125,293.7670593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439128382131,1.09989333196836e-08,0.0010439017787575,-0.0278618242591619,0.0,0.0,0.0,-0.0102654574438929,60.0,-20.71246910095215,-0.0,-7.429983384099614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7657775878906,0.0,0.0,9.792867058422416e-05,290.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,295.69989013671875,0.0,0.0,0.0001031235660775,290.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,295.7844543457031,0.0,0.0,7.616673974553123e-05,290.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.7340393066406,0.0,0.0,0.0001031236242852,291.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.6990966796875,0.0,0.0,0.0004891738062724,295.46295166015625,294.1499938964844,264.78759765625,263.3798522949219,264.5550537109375,264.73931884765625,293.7518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434208670631,1.0941413997045402e-08,0.0010434099240228,-0.0277112685143947,0.0,0.0,0.0,-0.0102369431406259,60.0,-20.67606735229492,-0.0,-7.422983117066907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7657775878906,0.0,0.0,9.792867058422416e-05,290.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,295.69989013671875,0.0,0.0,0.0001031235660775,290.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,295.7844543457031,0.0,0.0,7.616673974553123e-05,290.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.7340393066406,0.0,0.0,0.0001031236242852,291.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.6990966796875,0.0,0.0,0.0004891738062724,295.46295166015625,294.1499938964844,264.78759765625,263.3798522949219,264.5550537109375,264.73931884765625,293.7518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434208670631,1.0941413997045402e-08,0.0010434099240228,-0.0277112685143947,0.0,0.0,0.0,-0.0102369431406259,60.0,-20.67606735229492,-0.0,-7.422983117066907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,295.7521057128906,0.0,0.0,9.788772877072915e-05,290.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.68707275390625,0.0,0.0,0.0001030804560286,290.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,295.7705383300781,0.0,0.0,7.613490015501156e-05,290.609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.7207946777344,0.0,0.0,0.0001030805069603,291.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.686279296875,0.0,0.0,0.0004889693227596,295.4490661621094,294.1499938964844,264.8055419921875,263.40191650390625,264.5595397949219,264.76104736328125,293.736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429845424368,1.0890397916796246e-08,0.0010429737158119,-0.0275777336210012,0.0,0.0,0.0,-0.0102116521447896,60.0,-20.6422061920166,-0.0,-7.416777236812777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,295.7521057128906,0.0,0.0,9.788772877072915e-05,290.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.68707275390625,0.0,0.0,0.0001030804560286,290.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,295.7705383300781,0.0,0.0,7.613490015501156e-05,290.609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.7207946777344,0.0,0.0,0.0001030805069603,291.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.686279296875,0.0,0.0,0.0004889693227596,295.4490661621094,294.1499938964844,264.8055419921875,263.40191650390625,264.5595397949219,264.76104736328125,293.736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429845424368,1.0890397916796246e-08,0.0010429737158119,-0.0275777336210012,0.0,0.0,0.0,-0.0102116521447896,60.0,-20.6422061920166,-0.0,-7.416777236812777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7384338378906,0.0,0.0,9.785321162780748e-05,290.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.6742248535156,0.0,0.0,0.0001030441053444,290.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,295.7566223144531,0.0,0.0,7.610805187141523e-05,290.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,295.70751953125,0.0,0.0,0.0001030441562761,291.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,295.6734619140625,0.0,0.0,0.0004887968534603,295.4351501464844,294.1499938964844,264.8208312988281,263.42071533203125,264.56427001953125,264.7806396484375,293.72137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426167864352,1.0847385212287008e-08,0.0010426058433949,-0.0274651460349559,0.0,0.0,0.0,-0.0101903285831213,60.0,-20.611513137817383,-0.0,-7.411546221192111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7384338378906,0.0,0.0,9.785321162780748e-05,290.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.6742248535156,0.0,0.0,0.0001030441053444,290.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,295.7566223144531,0.0,0.0,7.610805187141523e-05,290.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,295.70751953125,0.0,0.0,0.0001030441562761,291.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,295.6734619140625,0.0,0.0,0.0004887968534603,295.4351501464844,294.1499938964844,264.8208312988281,263.42071533203125,264.56427001953125,264.7806396484375,293.72137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426167864352,1.0847385212287008e-08,0.0010426058433949,-0.0274651460349559,0.0,0.0,0.0,-0.0101903285831213,60.0,-20.611513137817383,-0.0,-7.411546221192111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,295.7247314453125,0.0,0.0,9.782482084119692e-05,290.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,295.661376953125,0.0,0.0,0.0001030142084346,290.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.7427062988281,0.0,0.0,7.608596934005618e-05,290.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.6942138671875,0.0,0.0,0.0001030142593663,291.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,295.6605834960937,0.0,0.0,0.0004886550595983,295.4212646484375,294.1499938964844,264.83319091796875,263.4358825683594,264.56915283203125,264.7978820800781,293.7061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423142230138,1.0812009065830352e-08,0.0010423033963888,-0.0273725464940071,0.0,0.0,0.0,-0.0101727917790412,60.0,-20.58416175842285,-0.0,-7.407246016555291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,295.7247314453125,0.0,0.0,9.782482084119692e-05,290.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,295.661376953125,0.0,0.0,0.0001030142084346,290.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.7427062988281,0.0,0.0,7.608596934005618e-05,290.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.6942138671875,0.0,0.0,0.0001030142593663,291.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,295.6605834960937,0.0,0.0,0.0004886550595983,295.4212646484375,294.1499938964844,264.83319091796875,263.4358825683594,264.56915283203125,264.7978820800781,293.7061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423142230138,1.0812009065830352e-08,0.0010423033963888,-0.0273725464940071,0.0,0.0,0.0,-0.0101727917790412,60.0,-20.58416175842285,-0.0,-7.407246016555291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,295.7178649902344,0.0,0.0,9.781338303582744e-05,290.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6549377441406,0.0,0.0,0.0001030021594488,290.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7357177734375,0.0,0.0,7.607707084389403e-05,290.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.68756103515625,0.0,0.0,0.0001030022103805,291.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6541442871094,0.0,0.0,0.0004885978996753,295.4142761230469,294.1499938964844,264.83819580078125,263.4420166015625,264.5716552734375,264.8055725097656,293.6986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421922197565,1.0797752025837326e-08,0.0010421815095469,-0.0273352283984422,0.0,0.0,0.0,-0.0101657239720225,60.0,-20.57179450988769,-0.0,-7.405513002822772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7110290527344,0.0,0.0,9.780395339475945e-05,290.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6484680175781,0.0,0.0,0.0001029922350426,290.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.728759765625,0.0,0.0,7.606973667861894e-05,290.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,295.680908203125,0.0,0.0,0.0001029922859743,291.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.647705078125,0.0,0.0,0.0004885508096776,295.4073181152344,294.1499938964844,264.84234619140625,263.4471130371094,264.5741271972656,264.81256103515625,293.6910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420917533338,1.0786004089879953e-08,0.0010420810431241,-0.0273044779896736,0.0,0.0,0.0,-0.0101598994806408,60.0,-20.56039810180664,-0.0,-7.40408552246663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6972961425781,0.0,0.0,9.779116953723133e-05,290.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.63555908203125,0.0,0.0,0.000102978774521,290.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7148132324219,0.0,0.0,7.605979044456035e-05,290.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,295.6675720214844,0.0,0.0,0.0001029788181767,291.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,295.6347961425781,0.0,0.0,0.0004884869558736,295.39337158203125,294.1499938964844,264.8480529785156,263.4540710449219,264.5791320800781,264.8244323730469,293.6759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419554309919,1.0770069280852113e-08,0.0010419447207823,-0.0272627677768468,0.0,0.0,0.0,-0.010152000002563,60.0,-20.54063415527344,-0.0,-7.402149293511685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6972961425781,0.0,0.0,9.779116953723133e-05,290.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.63555908203125,0.0,0.0,0.000102978774521,290.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7148132324219,0.0,0.0,7.605979044456035e-05,290.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,295.6675720214844,0.0,0.0,0.0001029788181767,291.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,295.6347961425781,0.0,0.0,0.0004884869558736,295.39337158203125,294.1499938964844,264.8480529785156,263.4540710449219,264.5791320800781,264.8244323730469,293.6759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419554309919,1.0770069280852113e-08,0.0010419447207823,-0.0272627677768468,0.0,0.0,0.0,-0.010152000002563,60.0,-20.54063415527344,-0.0,-7.402149293511685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6835632324219,0.0,0.0,9.778662206372246e-05,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,295.62261962890625,0.0,0.0,0.0001029739869409,290.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,295.7008361816406,0.0,0.0,7.605626160511747e-05,290.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6542053222656,0.0,0.0,0.0001029740378726,291.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.62188720703125,0.0,0.0,0.0004884642548859,295.37939453125,294.1499938964844,264.8500061035156,263.4564819335937,264.5841064453125,264.8334350585937,293.6607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041907002218,1.0764403590712844e-08,0.0010418962920084,-0.0272479373961687,0.0,0.0,0.0,-0.0101491911336779,60.0,-20.524852752685547,-0.0,-7.401460777600732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6835632324219,0.0,0.0,9.778662206372246e-05,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,295.62261962890625,0.0,0.0,0.0001029739869409,290.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,295.7008361816406,0.0,0.0,7.605626160511747e-05,290.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6542053222656,0.0,0.0,0.0001029740378726,291.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.62188720703125,0.0,0.0,0.0004884642548859,295.37939453125,294.1499938964844,264.8500061035156,263.4564819335937,264.5841064453125,264.8334350585937,293.6607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041907002218,1.0764403590712844e-08,0.0010418962920084,-0.0272479373961687,0.0,0.0,0.0,-0.0101491911336779,60.0,-20.524852752685547,-0.0,-7.401460777600732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.6697998046875,0.0,0.0,9.778411913430318e-05,290.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6096496582031,0.0,0.0,0.0001029713457683,290.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6868591308594,0.0,0.0,7.605431164847687e-05,290.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6408386230469,0.0,0.0,0.0001029713967,291.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,295.6089172363281,0.0,0.0,0.0004884517402388,295.36541748046875,294.1499938964844,264.8500061035156,263.4564819335937,264.5890197753906,264.8393249511719,293.64569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041880226694,1.0761273649961822e-08,0.0010418695164844,-0.0272397436201572,0.0,0.0,0.0,-0.0101476395502686,60.0,-20.51251602172852,-0.0,-7.401080637237102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.6697998046875,0.0,0.0,9.778411913430318e-05,290.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6096496582031,0.0,0.0,0.0001029713457683,290.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6868591308594,0.0,0.0,7.605431164847687e-05,290.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6408386230469,0.0,0.0,0.0001029713967,291.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,295.6089172363281,0.0,0.0,0.0004884517402388,295.36541748046875,294.1499938964844,264.8500061035156,263.4564819335937,264.5890197753906,264.8393249511719,293.64569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041880226694,1.0761273649961822e-08,0.0010418695164844,-0.0272397436201572,0.0,0.0,0.0,-0.0101476395502686,60.0,-20.51251602172852,-0.0,-7.401080637237102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,295.6560363769531,0.0,0.0,9.77775562205352e-05,290.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5966491699219,0.0,0.0,0.0001029644336085,290.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.6728820800781,0.0,0.0,7.604920392623171e-05,290.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.62744140625,0.0,0.0,0.0001029644845402,291.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.595947265625,0.0,0.0,0.0004884189693257,295.3514099121094,294.1499938964844,264.8500061035156,263.4564819335937,264.59381103515625,264.84307861328125,293.630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418102610856,1.0753092638537964e-08,0.001041799550876,-0.0272183306515216,0.0,0.0,0.0,-0.0101435845717787,60.0,-20.500581741333008,-0.0,-7.400086587949772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,295.6560363769531,0.0,0.0,9.77775562205352e-05,290.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5966491699219,0.0,0.0,0.0001029644336085,290.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.6728820800781,0.0,0.0,7.604920392623171e-05,290.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.62744140625,0.0,0.0,0.0001029644845402,291.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.595947265625,0.0,0.0,0.0004884189693257,295.3514099121094,294.1499938964844,264.8500061035156,263.4564819335937,264.59381103515625,264.84307861328125,293.630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418102610856,1.0753092638537964e-08,0.001041799550876,-0.0272183306515216,0.0,0.0,0.0,-0.0101435845717787,60.0,-20.500581741333008,-0.0,-7.400086587949772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,295.6491394042969,0.0,0.0,9.77729432634078e-05,290.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.59014892578125,0.0,0.0,0.0001029595805448,290.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,295.6658630371094,0.0,0.0,7.604561687912792e-05,290.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.6207275390625,0.0,0.0,0.0001029596314765,291.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.58941650390625,0.0,0.0,0.0004883959190919,295.34442138671875,294.1499938964844,264.8500061035156,263.4564819335937,264.5961608886719,264.84442138671875,293.6230773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417611338198,1.0747347012340924e-08,0.0010417504236102,-0.0272032897919416,0.0,0.0,0.0,-0.010140735656023,60.0,-20.49442672729492,-0.0,-7.399388834983257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.6422424316406,0.0,0.0,9.776746446732432e-05,290.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5836486816406,0.0,0.0,0.0001029538179864,290.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.65887451171875,0.0,0.0,7.604136044392362e-05,290.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.614013671875,0.0,0.0,0.0001029538616421,291.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,295.5829162597656,0.0,0.0,0.0004883685614913,295.33740234375,294.1499938964844,264.8500061035156,263.4564819335937,264.5985107421875,264.8454895019531,293.6155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417028097435,1.0740522249363949e-08,0.0010416920995339,-0.0271854251623153,0.0,0.0,0.0,-0.0101373521611094,60.0,-20.48810768127441,-0.0,-7.398559631610625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,290.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6284484863281,0.0,0.0,9.775454964255914e-05,290.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,295.5705871582031,0.0,0.0,0.0001029402192216,290.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,295.64483642578125,0.0,0.0,7.603131234645844e-05,290.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,295.6005859375,0.0,0.0,0.0001029402628773,291.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,295.56988525390625,0.0,0.0,0.000488304067403,295.3233642578125,294.1499938964844,264.8500061035156,263.4564819335937,264.6031494140625,264.8470458984375,293.6005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724427568220564e-08,0.0010415544966235,-0.0271432939916849,0.0,0.0,0.0,-0.0101293735206127,60.0,-20.47502517700196,-0.0,-7.396604928544549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6284484863281,0.0,0.0,9.775454964255914e-05,290.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,295.5705871582031,0.0,0.0,0.0001029402192216,290.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,295.64483642578125,0.0,0.0,7.603131234645844e-05,290.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,295.6005859375,0.0,0.0,0.0001029402628773,291.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,295.56988525390625,0.0,0.0,0.000488304067403,295.3233642578125,294.1499938964844,264.8500061035156,263.4564819335937,264.6031494140625,264.8470458984375,293.6005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724427568220564e-08,0.0010415544966235,-0.0271432939916849,0.0,0.0,0.0,-0.0101293735206127,60.0,-20.47502517700196,-0.0,-7.396604928544549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,295.6146240234375,0.0,0.0,9.773983038030563e-05,290.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5575256347656,0.0,0.0,0.0001029247141559,290.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,295.6308288574219,0.0,0.0,7.601986726513132e-05,290.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,295.5871276855469,0.0,0.0,0.0001029247650876,291.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.55682373046875,0.0,0.0,0.0004882305511273,295.3092956542969,294.1499938964844,264.8500061035156,263.4564819335937,264.607666015625,264.8480834960937,293.58551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084019318496e-08,0.0010413975687697,-0.027095278725028,0.0,0.0,0.0,-0.0101202800869941,60.0,-20.461483001708984,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,295.6146240234375,0.0,0.0,9.773983038030563e-05,290.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5575256347656,0.0,0.0,0.0001029247141559,290.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,295.6308288574219,0.0,0.0,7.601986726513132e-05,290.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,295.5871276855469,0.0,0.0,0.0001029247650876,291.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.55682373046875,0.0,0.0,0.0004882305511273,295.3092956542969,294.1499938964844,264.8500061035156,263.4564819335937,264.607666015625,264.8480834960937,293.58551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084019318496e-08,0.0010413975687697,-0.027095278725028,0.0,0.0,0.0,-0.0101202800869941,60.0,-20.461483001708984,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.6007995605469,0.0,0.0,9.772427438292652e-05,290.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.54443359375,0.0,0.0,0.0001029083359753,290.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.6167907714844,0.0,0.0,7.600776734761894e-05,290.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.5736389160156,0.0,0.0,0.0001029083796311,291.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,295.5437316894531,0.0,0.0,0.0004881528439,295.29522705078125,294.1499938964844,264.8500061035156,263.4564819335937,264.61212158203125,264.8487548828125,293.5705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.0686698637130121e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-20.44767189025879,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.6007995605469,0.0,0.0,9.772427438292652e-05,290.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.54443359375,0.0,0.0,0.0001029083359753,290.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.6167907714844,0.0,0.0,7.600776734761894e-05,290.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.5736389160156,0.0,0.0,0.0001029083796311,291.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,295.5437316894531,0.0,0.0,0.0004881528439,295.29522705078125,294.1499938964844,264.8500061035156,263.4564819335937,264.61212158203125,264.8487548828125,293.5705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.0686698637130121e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-20.44767189025879,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.5869445800781,0.0,0.0,9.770889300853014e-05,290.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.53131103515625,0.0,0.0,0.0001028921324177,290.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,295.60272216796875,0.0,0.0,7.59957983973436e-05,290.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5601501464844,0.0,0.0,0.0001028921833494,291.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,295.5306396484375,0.0,0.0,0.0004880759806837,295.2811584472656,294.1499938964844,264.8500061035156,263.4564819335937,264.6164855957031,264.84918212890625,293.5555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667525529584054e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-20.43380355834961,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.5869445800781,0.0,0.0,9.770889300853014e-05,290.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.53131103515625,0.0,0.0,0.0001028921324177,290.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,295.60272216796875,0.0,0.0,7.59957983973436e-05,290.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5601501464844,0.0,0.0,0.0001028921833494,291.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,295.5306396484375,0.0,0.0,0.0004880759806837,295.2811584472656,294.1499938964844,264.8500061035156,263.4564819335937,264.6164855957031,264.84918212890625,293.5555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667525529584054e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-20.43380355834961,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5800170898437,0.0,0.0,9.770150063559412e-05,290.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.5247497558594,0.0,0.0,0.0001028843471431,290.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,295.595703125,0.0,0.0,7.59900503908284e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,295.55340576171875,0.0,0.0,0.0001028843907988,291.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5240783691406,0.0,0.0,0.0004880390479229,295.27410888671875,294.1499938964844,264.8500061035156,263.4564819335937,264.6186218261719,264.8493347167969,293.548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040999777615,1.0658308902122826e-08,0.0010409890674054,-0.0269702207297086,0.0,0.0,0.0,-0.0100965956225991,60.0,-20.426898956298828,-0.0,-7.38857579563046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,295.5730895996094,0.0,0.0,9.769461757969113e-05,290.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,295.5181884765625,0.0,0.0,0.0001028771002893,290.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.58868408203125,0.0,0.0,7.598469528602436e-05,290.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.546630859375,0.0,0.0,0.000102877143945,291.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5175170898437,0.0,0.0,0.0004880046762991,295.2670593261719,294.1499938964844,264.8500061035156,263.4564819335937,264.6207580566406,264.8494567871094,293.5406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409264359623,1.0649731763123782e-08,0.0010409157257527,-0.0269477684050798,0.0,0.0,0.0,-0.010092344135046,60.0,-20.42006492614746,-0.0,-7.38753485052257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
