time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
703020,290.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.5592346191406,0.0,0.0,9.768267045728862e-05,290.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.5050048828125,0.0,0.0,0.0001028645274345,290.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.5746154785156,0.0,0.0,7.597541116410866e-05,290.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,295.5331115722656,0.0,0.0,0.0001028645710903,291.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5043640136719,0.0,0.0,0.0004879450134467,295.2529296875,294.1499938964844,264.8500061035156,263.4564819335937,264.6249694824219,264.8496398925781,293.52569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-20.406713485717773,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.5592346191406,0.0,0.0,9.768267045728862e-05,290.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.5050048828125,0.0,0.0,0.0001028645274345,290.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.5746154785156,0.0,0.0,7.597541116410866e-05,290.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,295.5331115722656,0.0,0.0,0.0001028645710903,291.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5043640136719,0.0,0.0,0.0004879450134467,295.2529296875,294.1499938964844,264.8500061035156,263.4564819335937,264.6249694824219,264.8496398925781,293.52569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-20.406713485717773,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5453491210937,0.0,0.0,9.76734736468643e-05,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4918212890625,0.0,0.0,0.0001028548431349,290.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,295.5605163574219,0.0,0.0,7.596825889777392e-05,290.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5195617675781,0.0,0.0,0.0001028548867907,291.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,295.4911804199219,0.0,0.0,0.0004878990876022,295.2388000488281,294.1499938964844,264.8500061035156,263.4564819335937,264.6291198730469,264.8497619628906,293.5107727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407010558992,1.0623388391195476e-08,0.0010406904621049,-0.026878809556365,0.0,0.0,0.0,-0.0100792841985821,60.0,-20.393823623657227,-0.0,-7.38433740821165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5453491210937,0.0,0.0,9.76734736468643e-05,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4918212890625,0.0,0.0,0.0001028548431349,290.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,295.5605163574219,0.0,0.0,7.596825889777392e-05,290.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5195617675781,0.0,0.0,0.0001028548867907,291.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,295.4911804199219,0.0,0.0,0.0004878990876022,295.2388000488281,294.1499938964844,264.8500061035156,263.4564819335937,264.6291198730469,264.8497619628906,293.5107727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407010558992,1.0623388391195476e-08,0.0010406904621049,-0.026878809556365,0.0,0.0,0.0,-0.0100792841985821,60.0,-20.393823623657227,-0.0,-7.38433740821165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5314636230469,0.0,0.0,9.766815492184831e-05,290.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.4786376953125,0.0,0.0,0.0001028492333716,290.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,295.54644775390625,0.0,0.0,7.596411160193384e-05,290.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,295.5060119628906,0.0,0.0,0.0001028492770274,291.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4779968261719,0.0,0.0,0.0004878724867012,295.22467041015625,294.1499938964844,264.8500061035156,263.4564819335937,264.6331481933594,264.849853515625,293.4958801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406443616375,1.0616749257508218e-08,0.0010406336514279,-0.0268614310771226,0.0,0.0,0.0,-0.0100759929046034,60.0,-20.3817138671875,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5314636230469,0.0,0.0,9.766815492184831e-05,290.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.4786376953125,0.0,0.0,0.0001028492333716,290.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,295.54644775390625,0.0,0.0,7.596411160193384e-05,290.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,295.5060119628906,0.0,0.0,0.0001028492770274,291.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4779968261719,0.0,0.0,0.0004878724867012,295.22467041015625,294.1499938964844,264.8500061035156,263.4564819335937,264.6331481933594,264.849853515625,293.4958801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406443616375,1.0616749257508218e-08,0.0010406336514279,-0.0268614310771226,0.0,0.0,0.0,-0.0100759929046034,60.0,-20.3817138671875,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,295.5175476074219,0.0,0.0,9.76672163233161e-05,290.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,295.46539306640625,0.0,0.0,0.0001028482511173,290.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,295.5323181152344,0.0,0.0,7.596339128213003e-05,290.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,295.492431640625,0.0,0.0,0.0001028482947731,291.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,295.4647827148437,0.0,0.0,0.0004878678300883,295.21051025390625,294.1499938964844,264.8500061035156,263.4564819335937,264.6371459960937,264.84991455078125,293.4809875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615583079243152e-08,0.0010406236397102,-0.0268583782017231,0.0,0.0,0.0,-0.0100754145532846,60.0,-20.370439529418945,-0.0,-7.383390254744884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,295.5175476074219,0.0,0.0,9.76672163233161e-05,290.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,295.46539306640625,0.0,0.0,0.0001028482511173,290.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,295.5323181152344,0.0,0.0,7.596339128213003e-05,290.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,295.492431640625,0.0,0.0,0.0001028482947731,291.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,295.4647827148437,0.0,0.0,0.0004878678300883,295.21051025390625,294.1499938964844,264.8500061035156,263.4564819335937,264.6371459960937,264.84991455078125,293.4809875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615583079243152e-08,0.0010406236397102,-0.0268583782017231,0.0,0.0,0.0,-0.0100754145532846,60.0,-20.370439529418945,-0.0,-7.383390254744884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5105895996094,0.0,0.0,9.766846051206812e-05,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4587707519531,0.0,0.0,0.0001028495607897,290.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,295.5252685546875,0.0,0.0,7.596435898449272e-05,290.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.4856262207031,0.0,0.0,0.0001028496044455,291.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,295.4581604003906,0.0,0.0,0.000487874058308,295.2033996582031,294.1499938964844,264.8500061035156,263.4564819335937,264.6390991210937,264.84991455078125,293.4735717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406476212665,1.0617132950585528e-08,0.0010406369110569,-0.0268624350428581,0.0,0.0,0.0,-0.0100761828944087,60.0,-20.36515617370605,-0.0,-7.383578548569858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5036315917969,0.0,0.0,9.767109440872446e-05,290.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4521484375,0.0,0.0,0.0001028523329296,290.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,295.5182189941406,0.0,0.0,7.59664035285823e-05,290.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.47882080078125,0.0,0.0,0.0001028523765853,291.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,295.4515380859375,0.0,0.0,0.0004878872132394,295.1963195800781,294.1499938964844,264.8500061035156,263.4564819335937,264.6410522460937,264.8499450683594,293.46612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406755609437,1.062041121713264e-08,0.0010406649671494,-0.0268710181117057,0.0,0.0,0.0,-0.0100778080523014,60.0,-20.36013412475586,-0.0,-7.383976452501886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4896850585937,0.0,0.0,9.768062591319904e-05,290.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,295.4388732910156,0.0,0.0,0.0001028623664751,290.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,295.50408935546875,0.0,0.0,7.597381772939116e-05,290.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.4652099609375,0.0,0.0,0.0001028624101309,291.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,295.4382629394531,0.0,0.0,0.0004879347980022,295.18212890625,294.1499938964844,264.8500061035156,263.4564819335937,264.6448669433594,264.8499450683594,293.4512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632278168998256e-08,0.0010407664813101,-0.0269020814448595,0.0,0.0,0.0,-0.0100836912170052,60.0,-20.3509578704834,-0.0,-7.385416722627269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4896850585937,0.0,0.0,9.768062591319904e-05,290.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,295.4388732910156,0.0,0.0,0.0001028623664751,290.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,295.50408935546875,0.0,0.0,7.597381772939116e-05,290.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.4652099609375,0.0,0.0,0.0001028624101309,291.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,295.4382629394531,0.0,0.0,0.0004879347980022,295.18212890625,294.1499938964844,264.8500061035156,263.4564819335937,264.6448669433594,264.8499450683594,293.4512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632278168998256e-08,0.0010407664813101,-0.0269020814448595,0.0,0.0,0.0,-0.0100836912170052,60.0,-20.3509578704834,-0.0,-7.385416722627269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4757385253906,0.0,0.0,9.769494499778376e-05,290.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,295.4255676269531,0.0,0.0,0.0001028774495352,290.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,295.4899597167969,0.0,0.0,7.598494994454086e-05,290.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4515686035156,0.0,0.0,0.000102877485915,291.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4249572753906,0.0,0.0,0.0004880063352175,295.1679077148437,294.1499938964844,264.8500061035156,263.4564819335937,264.6486511230469,264.8499755859375,293.4364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650115456201092e-08,0.0010409189853817,-0.0269487723708152,0.0,0.0,0.0,-0.0100925331935286,60.0,-20.342777252197266,-0.0,-7.38758174634313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4757385253906,0.0,0.0,9.769494499778376e-05,290.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,295.4255676269531,0.0,0.0,0.0001028774495352,290.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,295.4899597167969,0.0,0.0,7.598494994454086e-05,290.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4515686035156,0.0,0.0,0.000102877485915,291.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4249572753906,0.0,0.0,0.0004880063352175,295.1679077148437,294.1499938964844,264.8500061035156,263.4564819335937,264.6486511230469,264.8499755859375,293.4364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650115456201092e-08,0.0010409189853817,-0.0269487723708152,0.0,0.0,0.0,-0.0100925331935286,60.0,-20.342777252197266,-0.0,-7.38758174634313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4617614746094,0.0,0.0,9.77149829850532e-05,290.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,295.4122619628906,0.0,0.0,0.0001028985498123,290.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.4757995605469,0.0,0.0,7.600054232170805e-05,290.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4379272460937,0.0,0.0,0.0001028985934681,291.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.4116516113281,0.0,0.0,0.0004881064232904,295.1536865234375,294.1499938964844,264.8500061035156,263.4564819335937,264.65234375,264.8499755859375,293.421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675082151578865e-08,0.0010411323746666,-0.0270141270011663,0.0,0.0,0.0,-0.0101049104705452,60.0,-20.335769653320312,-0.0,-7.390612211111147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4617614746094,0.0,0.0,9.77149829850532e-05,290.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,295.4122619628906,0.0,0.0,0.0001028985498123,290.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.4757995605469,0.0,0.0,7.600054232170805e-05,290.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4379272460937,0.0,0.0,0.0001028985934681,291.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.4116516113281,0.0,0.0,0.0004881064232904,295.1536865234375,294.1499938964844,264.8500061035156,263.4564819335937,264.65234375,264.8499755859375,293.421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675082151578865e-08,0.0010411323746666,-0.0270141270011663,0.0,0.0,0.0,-0.0101049104705452,60.0,-20.335769653320312,-0.0,-7.390612211111147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.44775390625,0.0,0.0,9.774027421372013e-05,290.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3988952636719,0.0,0.0,0.0001029251870932,290.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,295.4616394042969,0.0,0.0,7.602020923513919e-05,290.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,295.4242248535156,0.0,0.0,0.0001029252234729,291.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,295.3983154296875,0.0,0.0,0.0004882327630184,295.1394348144531,294.1499938964844,264.8500061035156,263.4564819335937,264.6559753417969,264.8499755859375,293.4068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706591169196145e-08,0.0010414017597213,-0.0270966067910194,0.0,0.0,0.0,-0.0101205306127667,60.0,-20.32986259460449,-0.0,-7.394438483743215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.44775390625,0.0,0.0,9.774027421372013e-05,290.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3988952636719,0.0,0.0,0.0001029251870932,290.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,295.4616394042969,0.0,0.0,7.602020923513919e-05,290.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,295.4242248535156,0.0,0.0,0.0001029252234729,291.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,295.3983154296875,0.0,0.0,0.0004882327630184,295.1394348144531,294.1499938964844,264.8500061035156,263.4564819335937,264.6559753417969,264.8499755859375,293.4068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706591169196145e-08,0.0010414017597213,-0.0270966067910194,0.0,0.0,0.0,-0.0101205306127667,60.0,-20.32986259460449,-0.0,-7.394438483743215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,295.4407653808594,0.0,0.0,9.775467333383858e-05,290.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3922119140625,0.0,0.0,0.0001029403501888,290.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4545288085937,0.0,0.0,7.603140693390742e-05,290.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4173889160156,0.0,0.0,0.0001029403865686,291.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3916320800781,0.0,0.0,0.0004883047076873,295.13232421875,294.1499938964844,264.8500061035156,263.4564819335937,264.6577453613281,264.8499755859375,293.3994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415659053251,1.0724529708738828e-08,0.0010415551951155,-0.0271435622125864,0.0,0.0,0.0,-0.0101294238120317,60.0,-20.32732963562012,-0.0,-7.396617007771057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.4337463378906,0.0,0.0,9.777039667824285e-05,290.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,295.3855285644531,0.0,0.0,0.0001029569029924,290.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.44744873046875,0.0,0.0,7.604363781865686e-05,290.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4105224609375,0.0,0.0,0.0001029569393722,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,295.38494873046875,0.0,0.0,0.0004883832298219,295.12518310546875,294.1499938964844,264.8500061035156,263.4564819335937,264.6595153808594,264.8500061035156,293.3920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417334269732,1.0744113154714796e-08,0.0010417226003482,-0.0271948240697383,0.0,0.0,0.0,-0.0101391319185495,60.0,-20.325063705444336,-0.0,-7.39899590485038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.41973876953125,0.0,0.0,9.780501568457112e-05,290.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,295.37213134765625,0.0,0.0,0.00010299335554,290.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.4332580566406,0.0,0.0,7.607055886182934e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.3968200683594,0.0,0.0,0.0001029933991958,291.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,295.3715515136719,0.0,0.0,0.0004885561647824,295.11090087890625,294.1499938964844,264.8500061035156,263.4564819335937,264.6630249023437,264.8500061035156,293.37725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787242210597014e-08,0.0010420914040878,-0.0273077171295881,0.0,0.0,0.0,-0.0101605122908949,60.0,-20.32119369506836,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.41973876953125,0.0,0.0,9.780501568457112e-05,290.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,295.37213134765625,0.0,0.0,0.00010299335554,290.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.4332580566406,0.0,0.0,7.607055886182934e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.3968200683594,0.0,0.0,0.0001029933991958,291.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,295.3715515136719,0.0,0.0,0.0004885561647824,295.11090087890625,294.1499938964844,264.8500061035156,263.4564819335937,264.6630249023437,264.8500061035156,293.37725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787242210597014e-08,0.0010420914040878,-0.0273077171295881,0.0,0.0,0.0,-0.0101605122908949,60.0,-20.32119369506836,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4057006835937,0.0,0.0,9.78433308773674e-05,290.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.35870361328125,0.0,0.0,0.000103033708001,290.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.4190368652344,0.0,0.0,7.610036118421704e-05,290.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,295.383056640625,0.0,0.0,0.0001030337443808,291.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.3581237792969,0.0,0.0,0.0004887475515715,295.0965881347656,294.1499938964844,264.8500061035156,263.4564819335937,264.6664428710937,264.8500061035156,293.3625183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834979136120635e-08,0.0010424995562061,-0.0274326745420694,0.0,0.0,0.0,-0.0101841781288385,60.0,-20.318187713623047,-0.0,-7.410038449506828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4057006835937,0.0,0.0,9.78433308773674e-05,290.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.35870361328125,0.0,0.0,0.000103033708001,290.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.4190368652344,0.0,0.0,7.610036118421704e-05,290.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,295.383056640625,0.0,0.0,0.0001030337443808,291.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.3581237792969,0.0,0.0,0.0004887475515715,295.0965881347656,294.1499938964844,264.8500061035156,263.4564819335937,264.6664428710937,264.8500061035156,293.3625183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834979136120635e-08,0.0010424995562061,-0.0274326745420694,0.0,0.0,0.0,-0.0101841781288385,60.0,-20.318187713623047,-0.0,-7.410038449506828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.3916320800781,0.0,0.0,9.788470197236164e-05,290.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.3452453613281,0.0,0.0,0.0001030772764352,290.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,295.40478515625,0.0,0.0,7.613254274474457e-05,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3692932128906,0.0,0.0,0.000103077312815,291.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,295.3446960449219,0.0,0.0,0.0004889541887678,295.082275390625,294.1499938964844,264.8500061035156,263.4564819335937,264.6698303222656,264.8500061035156,293.3477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429511312395,1.0886520129815835e-08,0.0010429403046146,-0.027567584067583,0.0,0.0,0.0,-0.0102097289636731,60.0,-20.31591033935547,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.3916320800781,0.0,0.0,9.788470197236164e-05,290.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.3452453613281,0.0,0.0,0.0001030772764352,290.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,295.40478515625,0.0,0.0,7.613254274474457e-05,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3692932128906,0.0,0.0,0.000103077312815,291.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,295.3446960449219,0.0,0.0,0.0004889541887678,295.082275390625,294.1499938964844,264.8500061035156,263.4564819335937,264.6698303222656,264.8500061035156,293.3477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429511312395,1.0886520129815835e-08,0.0010429403046146,-0.027567584067583,0.0,0.0,0.0,-0.0102097289636731,60.0,-20.31591033935547,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704580,290.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3775634765625,0.0,0.0,9.792811761144549e-05,290.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,295.3317565917969,0.0,0.0,0.0001031229985528,290.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,295.3905334472656,0.0,0.0,7.6166310464032e-05,290.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3554992675781,0.0,0.0,0.0001031230349326,291.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.3312072753906,0.0,0.0,0.00048917112872,295.06793212890625,294.1499938964844,264.8500061035156,263.4564819335937,264.6731262207031,264.8500061035156,293.3330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091804891824,0.0,0.0,0.0,-0.0102365463972091,60.0,-20.31414604187012,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,290.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3775634765625,0.0,0.0,9.792811761144549e-05,290.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,295.3317565917969,0.0,0.0,0.0001031229985528,290.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,295.3905334472656,0.0,0.0,7.6166310464032e-05,290.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3554992675781,0.0,0.0,0.0001031230349326,291.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.3312072753906,0.0,0.0,0.00048917112872,295.06793212890625,294.1499938964844,264.8500061035156,263.4564819335937,264.6731262207031,264.8500061035156,293.3330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091804891824,0.0,0.0,0.0,-0.0102365463972091,60.0,-20.31414604187012,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.3705139160156,0.0,0.0,9.79503311100416e-05,290.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,295.32501220703125,0.0,0.0,0.0001031463907565,290.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3834228515625,0.0,0.0,7.618359086336568e-05,290.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3486022949219,0.0,0.0,0.0001031464271363,291.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.324462890625,0.0,0.0,0.0004892820725217,295.0607604980469,294.1499938964844,264.8500061035156,263.4564819335937,264.6747436523437,264.8500061035156,293.3256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436504380777,1.0968291164203949e-08,0.0010436394950374,-0.0277816206216812,0.0,0.0,0.0,-0.0102502657100558,60.0,-20.31341552734375,-0.0,-7.42625374527961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704760,290.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.36346435546875,0.0,0.0,9.7972595540341e-05,290.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3182678222656,0.0,0.0,0.000103169833892,290.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,295.37628173828125,0.0,0.0,7.620090036652982e-05,290.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3416748046875,0.0,0.0,0.0001031698702718,291.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.3177185058594,0.0,0.0,0.000489393249154,295.0535888671875,294.1499938964844,264.8500061035156,263.4564819335937,264.6763610839844,264.8500061035156,293.3182983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438876925036,1.0996025423537505e-08,0.001043876633048,-0.0278542134910821,0.0,0.0,0.0,-0.0102640148252248,60.0,-20.31272315979004,-0.0,-7.429629533817207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3493347167969,0.0,0.0,9.80168260866776e-05,290.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,295.3047180175781,0.0,0.0,0.0001032164072967,290.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.36199951171875,0.0,0.0,7.62353083700873e-05,290.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3278503417969,0.0,0.0,0.0001032164436765,291.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,295.3041687011719,0.0,0.0,0.0004896142054349,295.0392150878906,294.1499938964844,264.8500061035156,263.4564819335937,264.6795654296875,264.8500061035156,293.3035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051130677230958e-08,0.0010443478822708,-0.027998449280858,0.0,0.0,0.0,-0.010291333310306,60.0,-20.311351776123047,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3493347167969,0.0,0.0,9.80168260866776e-05,290.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,295.3047180175781,0.0,0.0,0.0001032164072967,290.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.36199951171875,0.0,0.0,7.62353083700873e-05,290.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3278503417969,0.0,0.0,0.0001032164436765,291.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,295.3041687011719,0.0,0.0,0.0004896142054349,295.0392150878906,294.1499938964844,264.8500061035156,263.4564819335937,264.6795654296875,264.8500061035156,293.3035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051130677230958e-08,0.0010443478822708,-0.027998449280858,0.0,0.0,0.0,-0.010291333310306,60.0,-20.311351776123047,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.335205078125,0.0,0.0,9.805973968468606e-05,290.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.2911682128906,0.0,0.0,0.0001032616055454,290.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3476867675781,0.0,0.0,7.626868318766356e-05,290.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3139953613281,0.0,0.0,0.0001032616419252,291.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2906188964844,0.0,0.0,0.00048982858425,295.0248107910156,294.1499938964844,264.8500061035156,263.4564819335937,264.68267822265625,264.8500061035156,293.2888488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384009867906,0.0,0.0,0.0,-0.0103178406134247,60.0,-20.3098373413086,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.335205078125,0.0,0.0,9.805973968468606e-05,290.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.2911682128906,0.0,0.0,0.0001032616055454,290.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3476867675781,0.0,0.0,7.626868318766356e-05,290.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3139953613281,0.0,0.0,0.0001032616419252,291.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2906188964844,0.0,0.0,0.00048982858425,295.0248107910156,294.1499938964844,264.8500061035156,263.4564819335937,264.68267822265625,264.8500061035156,293.2888488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384009867906,0.0,0.0,0.0,-0.0103178406134247,60.0,-20.3098373413086,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.321044921875,0.0,0.0,9.810007031774148e-05,290.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.277587890625,0.0,0.0,0.000103304068034,290.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,295.3334045410156,0.0,0.0,7.63000498409383e-05,290.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.30010986328125,0.0,0.0,0.0001033041044138,291.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,295.2770690917969,0.0,0.0,0.0004900300409644,295.0104064941406,294.1499938964844,264.8500061035156,263.4564819335937,264.6857604980469,264.8500061035156,293.2741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.1154842383120922e-08,0.0010452346177771,-0.0282699037343263,0.0,0.0,0.0,-0.0103427469730377,60.0,-20.307937622070312,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.321044921875,0.0,0.0,9.810007031774148e-05,290.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.277587890625,0.0,0.0,0.000103304068034,290.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,295.3334045410156,0.0,0.0,7.63000498409383e-05,290.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.30010986328125,0.0,0.0,0.0001033041044138,291.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,295.2770690917969,0.0,0.0,0.0004900300409644,295.0104064941406,294.1499938964844,264.8500061035156,263.4564819335937,264.6857604980469,264.8500061035156,293.2741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.1154842383120922e-08,0.0010452346177771,-0.0282699037343263,0.0,0.0,0.0,-0.0103427469730377,60.0,-20.307937622070312,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.306884765625,0.0,0.0,9.813654469326138e-05,290.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.26397705078125,0.0,0.0,0.0001033424778142,290.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3190612792969,0.0,0.0,7.6328418799676e-05,290.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2862243652344,0.0,0.0,0.000103342514194,291.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2634582519531,0.0,0.0,0.0004902122309431,294.9959716796875,294.1499938964844,264.8500061035156,263.4564819335937,264.68878173828125,264.8500061035156,293.25946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.1200283367429621e-08,0.0010456232121214,-0.0283888392150402,0.0,0.0,0.0,-0.010365274734795,60.0,-20.305391311645508,-0.0,-7.454514161508996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.306884765625,0.0,0.0,9.813654469326138e-05,290.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.26397705078125,0.0,0.0,0.0001033424778142,290.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3190612792969,0.0,0.0,7.6328418799676e-05,290.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2862243652344,0.0,0.0,0.000103342514194,291.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2634582519531,0.0,0.0,0.0004902122309431,294.9959716796875,294.1499938964844,264.8500061035156,263.4564819335937,264.68878173828125,264.8500061035156,293.25946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.1200283367429621e-08,0.0010456232121214,-0.0283888392150402,0.0,0.0,0.0,-0.010365274734795,60.0,-20.305391311645508,-0.0,-7.454514161508996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,295.2998046875,0.0,0.0,9.815299563342704e-05,290.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2571716308594,0.0,0.0,0.0001033598018693,290.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3118896484375,0.0,0.0,7.634120993316174e-05,290.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2792663574219,0.0,0.0,0.0001033598382491,291.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,295.25665283203125,0.0,0.0,0.0004902944201603,294.9887390136719,294.1499938964844,264.8500061035156,263.4564819335937,264.6902770996094,264.8500061035156,293.2521057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458095930516,1.122077630810736e-08,0.0010457984171807,-0.0284424759447574,0.0,0.0,0.0,-0.010375433601439,60.0,-20.30379676818848,-0.0,-7.457013140310664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
