time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
705360,290.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,295.292724609375,0.0,0.0,9.816786041483284e-05,290.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,295.2503662109375,0.0,0.0,0.0001033754597301,290.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.3047180175781,0.0,0.0,7.635277870576829e-05,290.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.2723083496094,0.0,0.0,0.0001033754961099,291.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,295.2498474121094,0.0,0.0,0.0004903686931356,294.9815368652344,294.1499938964844,264.8500061035156,263.4564819335937,264.6917419433594,264.8500061035156,293.2447814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459680343046,1.1239301933585466e-08,0.0010459568584337,-0.028490962460637,0.0,0.0,0.0,-0.0103846173733472,60.0,-20.30191993713379,-0.0,-7.459272666210381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.27850341796875,0.0,0.0,9.819278784561902e-05,290.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2367248535156,0.0,0.0,0.0001034017041092,290.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2903747558594,0.0,0.0,7.637216185685247e-05,290.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2583923339844,0.0,0.0,0.000103401740489,291.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.2362060546875,0.0,0.0,0.0004904931993223,294.9670715332031,294.1499938964844,264.8500061035156,263.4564819335937,264.6946716308594,264.8500061035156,293.2301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046233694069,1.1270352651138182e-08,0.0010462224017828,-0.0285722333937883,0.0,0.0,0.0,-0.0104000112041831,60.0,-20.29731750488281,-0.0,-7.46306056953472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.27850341796875,0.0,0.0,9.819278784561902e-05,290.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2367248535156,0.0,0.0,0.0001034017041092,290.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2903747558594,0.0,0.0,7.637216185685247e-05,290.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2583923339844,0.0,0.0,0.000103401740489,291.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.2362060546875,0.0,0.0,0.0004904931993223,294.9670715332031,294.1499938964844,264.8500061035156,263.4564819335937,264.6946716308594,264.8500061035156,293.2301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046233694069,1.1270352651138182e-08,0.0010462224017828,-0.0285722333937883,0.0,0.0,0.0,-0.0104000112041831,60.0,-20.29731750488281,-0.0,-7.46306056953472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2643127441406,0.0,0.0,9.820917330216616e-05,290.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,295.2230529785156,0.0,0.0,0.0001034189626807,290.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.2760009765625,0.0,0.0,7.638490933459252e-05,290.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.24444580078125,0.0,0.0,0.0001034189917845,291.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2225341796875,0.0,0.0,0.0004905750392936,294.9526062011719,294.1499938964844,264.8500061035156,263.4564819335937,264.6975402832031,264.8500061035156,293.2154235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464082006365,1.1290763879401313e-08,0.0010463969083502,-0.0286256559193134,0.0,0.0,0.0,-0.0104101300239562,60.0,-20.29117012023925,-0.0,-7.465551021823559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2643127441406,0.0,0.0,9.820917330216616e-05,290.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,295.2230529785156,0.0,0.0,0.0001034189626807,290.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.2760009765625,0.0,0.0,7.638490933459252e-05,290.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.24444580078125,0.0,0.0,0.0001034189917845,291.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2225341796875,0.0,0.0,0.0004905750392936,294.9526062011719,294.1499938964844,264.8500061035156,263.4564819335937,264.6975402832031,264.8500061035156,293.2154235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464082006365,1.1290763879401313e-08,0.0010463969083502,-0.0286256559193134,0.0,0.0,0.0,-0.0104101300239562,60.0,-20.29117012023925,-0.0,-7.465551021823559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2500915527344,0.0,0.0,9.821121784625576e-05,290.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2093505859375,0.0,0.0,0.0001034211090882,290.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2616271972656,0.0,0.0,7.638649549335241e-05,290.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.23046875,0.0,0.0,0.000103421145468,291.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2088623046875,0.0,0.0,0.0004905852256342,294.9381103515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7003479003906,264.8500061035156,293.2007751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046430086717,1.1293306734216912e-08,0.0010464187944307,-0.0286323092877864,0.0,0.0,0.0,-0.0104113901033997,60.0,-20.28265953063965,-0.0,-7.465861528999086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2500915527344,0.0,0.0,9.821121784625576e-05,290.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2093505859375,0.0,0.0,0.0001034211090882,290.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2616271972656,0.0,0.0,7.638649549335241e-05,290.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.23046875,0.0,0.0,0.000103421145468,291.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2088623046875,0.0,0.0,0.0004905852256342,294.9381103515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7003479003906,264.8500061035156,293.2007751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046430086717,1.1293306734216912e-08,0.0010464187944307,-0.0286323092877864,0.0,0.0,0.0,-0.0104113901033997,60.0,-20.28265953063965,-0.0,-7.465861528999086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,295.2358703613281,0.0,0.0,9.819136903388426e-05,290.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1956481933594,0.0,0.0,0.0001034002125379,290.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.24725341796875,0.0,0.0,7.637105591129512e-05,290.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,295.21649169921875,0.0,0.0,0.0001034002416417,291.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1951599121094,0.0,0.0,0.0004904860979877,294.92364501953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7030944824219,264.8500061035156,293.18609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462185600772,1.1268573629763525e-08,0.0010462073842063,-0.0285675767809152,0.0,0.0,0.0,-0.0103991292417049,60.0,-20.270442962646484,-0.0,-7.462843143457577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,295.2358703613281,0.0,0.0,9.819136903388426e-05,290.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1956481933594,0.0,0.0,0.0001034002125379,290.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.24725341796875,0.0,0.0,7.637105591129512e-05,290.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,295.21649169921875,0.0,0.0,0.0001034002416417,291.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1951599121094,0.0,0.0,0.0004904860979877,294.92364501953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7030944824219,264.8500061035156,293.18609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462185600772,1.1268573629763525e-08,0.0010462073842063,-0.0285675767809152,0.0,0.0,0.0,-0.0103991292417049,60.0,-20.270442962646484,-0.0,-7.462843143457577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2287292480469,0.0,0.0,9.817390673561022e-05,290.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.1888122558594,0.0,0.0,0.000103381826193,290.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2400817871094,0.0,0.0,7.635747897438705e-05,290.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2095031738281,0.0,0.0,0.0001033818625728,291.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.1883239746094,0.0,0.0,0.0004903989029116,294.9163818359375,294.1499938964844,264.8500061035156,263.4564819335937,264.7044677734375,264.8500061035156,293.17877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460326448082,1.1246819475729808e-08,0.001046021352522,-0.0285106394439935,0.0,0.0,0.0,-0.0103883454576134,60.0,-20.26276588439941,-0.0,-7.460189976882249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,295.2216186523437,0.0,0.0,9.815207158681004e-05,290.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.18194580078125,0.0,0.0,0.000103358834167,290.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2328796386719,0.0,0.0,7.634049688931555e-05,290.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2025146484375,0.0,0.0,0.0001033588632708,291.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,295.18145751953125,0.0,0.0,0.0004902898217551,294.9091491699219,294.1499938964844,264.8500061035156,263.4564819335937,264.705810546875,264.8500061035156,293.17144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457999305799,1.1219609241663877e-08,0.001045788754709,-0.0284394212067127,0.0,0.0,0.0,-0.0103748561814427,60.0,-20.25408935546875,-0.0,-7.456871031763512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,295.2073974609375,0.0,0.0,9.809724724618718e-05,290.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.1682434082031,0.0,0.0,0.0001033010994433,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.218505859375,0.0,0.0,7.629785250173882e-05,290.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.18853759765625,0.0,0.0,0.0001033011285471,291.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.1677551269531,0.0,0.0,0.0004900159547105,294.8946533203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7084655761719,264.8500061035156,293.15679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452158749103,1.1151299439404738e-08,0.0010452046990394,-0.0282606314867734,0.0,0.0,0.0,-0.0103409923613071,60.0,-20.23421287536621,-0.0,-7.448542760357668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,295.2073974609375,0.0,0.0,9.809724724618718e-05,290.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.1682434082031,0.0,0.0,0.0001033010994433,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.218505859375,0.0,0.0,7.629785250173882e-05,290.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.18853759765625,0.0,0.0,0.0001033011285471,291.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.1677551269531,0.0,0.0,0.0004900159547105,294.8946533203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7084655761719,264.8500061035156,293.15679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452158749103,1.1151299439404738e-08,0.0010452046990394,-0.0282606314867734,0.0,0.0,0.0,-0.0103409923613071,60.0,-20.23421287536621,-0.0,-7.448542760357668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1931457519531,0.0,0.0,9.803133434616028e-05,290.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1545104980469,0.0,0.0,0.0001032316940836,290.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2041320800781,0.0,0.0,7.62465933803469e-05,290.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.1745300292969,0.0,0.0,0.0001032317231874,291.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1540222167969,0.0,0.0,0.0004896866739727,294.8801574707031,294.1499938964844,264.8500061035156,263.4564819335937,264.7110900878906,264.8500061035156,293.1421813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445135412737,1.1069175798184006e-08,0.0010445024818181,-0.0280456785112619,0.0,0.0,0.0,-0.0103002805262804,60.0,-20.21150588989257,-0.0,-7.43853618700996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1931457519531,0.0,0.0,9.803133434616028e-05,290.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1545104980469,0.0,0.0,0.0001032316940836,290.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2041320800781,0.0,0.0,7.62465933803469e-05,290.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.1745300292969,0.0,0.0,0.0001032317231874,291.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1540222167969,0.0,0.0,0.0004896866739727,294.8801574707031,294.1499938964844,264.8500061035156,263.4564819335937,264.7110900878906,264.8500061035156,293.1421813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445135412737,1.1069175798184006e-08,0.0010445024818181,-0.0280456785112619,0.0,0.0,0.0,-0.0103002805262804,60.0,-20.21150588989257,-0.0,-7.43853618700996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,295.1789245605469,0.0,0.0,9.795927326194942e-05,290.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.1407775878906,0.0,0.0,0.0001031558058457,290.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.18975830078125,0.0,0.0,7.619054667884484e-05,290.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1605529785156,0.0,0.0,0.0001031558422255,291.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1402893066406,0.0,0.0,0.0004893267177976,294.8656616210937,294.1499938964844,264.8500061035156,263.4564819335937,264.7136535644531,264.8500061035156,293.1275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010437457822263,1.09793889535581e-08,0.0010437347227707,-0.0278106667101383,0.0,0.0,0.0,-0.0102557698264718,60.0,-20.187000274658203,-0.0,-7.42760448702029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,295.1789245605469,0.0,0.0,9.795927326194942e-05,290.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.1407775878906,0.0,0.0,0.0001031558058457,290.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.18975830078125,0.0,0.0,7.619054667884484e-05,290.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1605529785156,0.0,0.0,0.0001031558422255,291.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1402893066406,0.0,0.0,0.0004893267177976,294.8656616210937,294.1499938964844,264.8500061035156,263.4564819335937,264.7136535644531,264.8500061035156,293.1275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010437457822263,1.09793889535581e-08,0.0010437347227707,-0.0278106667101383,0.0,0.0,0.0,-0.0102557698264718,60.0,-20.187000274658203,-0.0,-7.42760448702029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1647033691406,0.0,0.0,9.788597526494414e-05,290.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,295.12701416015625,0.0,0.0,0.0001030786224873,290.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.1753845214844,0.0,0.0,7.61335322749801e-05,290.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,295.14654541015625,0.0,0.0,0.0001030786515912,291.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1265563964844,0.0,0.0,0.0004889605916105,294.8511657714844,294.1499938964844,264.8500061035156,263.4564819335937,264.7161560058594,264.8500061035156,293.1129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429647518321,1.0888060231195595e-08,0.0010429538087919,-0.027571614831686,0.0,0.0,0.0,-0.0102104935795068,60.0,-20.16170883178711,-0.0,-7.416492309175737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1647033691406,0.0,0.0,9.788597526494414e-05,290.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,295.12701416015625,0.0,0.0,0.0001030786224873,290.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.1753845214844,0.0,0.0,7.61335322749801e-05,290.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,295.14654541015625,0.0,0.0,0.0001030786515912,291.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1265563964844,0.0,0.0,0.0004889605916105,294.8511657714844,294.1499938964844,264.8500061035156,263.4564819335937,264.7161560058594,264.8500061035156,293.1129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429647518321,1.0888060231195595e-08,0.0010429538087919,-0.027571614831686,0.0,0.0,0.0,-0.0102104935795068,60.0,-20.16170883178711,-0.0,-7.416492309175737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,295.1575622558594,0.0,0.0,9.785039583221078e-05,290.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1201477050781,0.0,0.0,0.0001030411513056,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1681823730469,0.0,0.0,7.610586180817336e-05,290.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1395568847656,0.0,0.0,0.0001030411804094,291.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,295.11968994140625,0.0,0.0,0.0004887828836217,294.84393310546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7174072265625,264.8500061035156,293.1056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425855871289,1.0843725917197844e-08,0.0010425746440887,-0.0274555664509534,0.0,0.0,0.0,-0.0101885152980685,60.0,-20.149072647094727,-0.0,-7.411101421439525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,295.15045166015625,0.0,0.0,9.78164389380254e-05,290.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.11328125,0.0,0.0,0.0001030053972499,290.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,295.1610107421875,0.0,0.0,7.607945008203387e-05,290.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,295.1325378417969,0.0,0.0,0.0001030054263537,291.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1128234863281,0.0,0.0,0.0004886132664978,294.836669921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7186279296875,264.8500061035156,293.0982971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422237683087,1.0801416649997009e-08,0.0010422129416838,-0.0273448228836059,0.0,0.0,0.0,-0.0101675409823656,60.0,-20.13662910461425,-0.0,-7.405958513118095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.13623046875,0.0,0.0,9.775534272193907e-05,290.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.0995178222656,0.0,0.0,0.0001029410559567,290.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,295.1466369628906,0.0,0.0,7.603193080285564e-05,290.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,295.1185607910156,0.0,0.0,0.0001029410850605,291.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,295.0990905761719,0.0,0.0,0.0004883080837316,294.8222045898437,294.1499938964844,264.8500061035156,263.4564819335937,264.7210388183594,264.8500061035156,293.0837097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.072529265400135e-08,0.0010415619472041,-0.0271455589681863,0.0,0.0,0.0,-0.0101298028603196,60.0,-20.11273002624512,-0.0,-7.396709378326707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.13623046875,0.0,0.0,9.775534272193907e-05,290.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.0995178222656,0.0,0.0,0.0001029410559567,290.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,295.1466369628906,0.0,0.0,7.603193080285564e-05,290.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,295.1185607910156,0.0,0.0,0.0001029410850605,291.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,295.0990905761719,0.0,0.0,0.0004883080837316,294.8222045898437,294.1499938964844,264.8500061035156,263.4564819335937,264.7210388183594,264.8500061035156,293.0837097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.072529265400135e-08,0.0010415619472041,-0.0271455589681863,0.0,0.0,0.0,-0.0101298028603196,60.0,-20.11273002624512,-0.0,-7.396709378326707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.127685546875,0.0,0.0,9.772556222742423e-05,290.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,295.0912780761719,0.0,0.0,0.0001029097038554,290.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.13800048828125,0.0,0.0,7.60087714297697e-05,290.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.1101379394531,0.0,0.0,0.0001029097329592,291.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,295.0908203125,0.0,0.0,0.0004881593340542,294.8135070800781,294.1499938964844,264.8500061035156,263.4564819335937,264.72247314453125,264.8500061035156,293.074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412554256618,1.0688192553232057e-08,0.0010412447154521,-0.0270484443753957,0.0,0.0,0.0,-0.0101114111021161,60.0,-20.099571228027344,-0.0,-7.39220382683925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,295.1219787597656,0.0,0.0,9.770845645107328e-05,290.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.0857849121094,0.0,0.0,0.0001028916885843,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1322631835937,0.0,0.0,7.599546370329335e-05,290.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.10455322265625,0.0,0.0,0.0001028917176881,291.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0853271484375,0.0,0.0,0.0004880738852079,294.8077087402344,294.1499938964844,264.8500061035156,263.4564819335937,264.7234191894531,264.8500061035156,293.0691223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410731192678,1.0666878047516093e-08,0.0010410625254735,-0.0269926525652408,0.0,0.0,0.0,-0.0101008443161845,60.0,-20.09129905700684,-0.0,-7.389616030195614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1077575683594,0.0,0.0,9.767782466951758e-05,290.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0719909667969,0.0,0.0,0.0001028594269882,290.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.1178894042969,0.0,0.0,7.59716349421069e-05,290.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,295.0905456542969,0.0,0.0,0.0001028594560921,291.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,295.0715637207031,0.0,0.0,0.0004879208572674,294.793212890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7257385253906,264.8500061035156,293.0545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407466907054,1.062870680357264e-08,0.0010407359804958,-0.0268927309662103,0.0,0.0,0.0,-0.0100819207727909,60.0,-20.07273292541504,-0.0,-7.384983291558457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706920,290.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1077575683594,0.0,0.0,9.767782466951758e-05,290.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0719909667969,0.0,0.0,0.0001028594269882,290.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.1178894042969,0.0,0.0,7.59716349421069e-05,290.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,295.0905456542969,0.0,0.0,0.0001028594560921,291.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,295.0715637207031,0.0,0.0,0.0004879208572674,294.793212890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7257385253906,264.8500061035156,293.0545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407466907054,1.062870680357264e-08,0.0010407359804958,-0.0268927309662103,0.0,0.0,0.0,-0.0100819207727909,60.0,-20.07273292541504,-0.0,-7.384983291558457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.093505859375,0.0,0.0,9.766790753928944e-05,290.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,295.0582275390625,0.0,0.0,0.0001028489859891,290.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.103515625,0.0,0.0,7.596392242703587e-05,290.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0765075683594,0.0,0.0,0.0001028490150929,291.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,295.05780029296875,0.0,0.0,0.0004878712934441,294.7787475585937,294.1499938964844,264.8500061035156,263.4564819335937,264.72802734375,264.8500061035156,293.0399475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406408691778,1.0616345136327254e-08,0.0010406302753835,-0.0268603730946779,0.0,0.0,0.0,-0.0100757926702499,60.0,-20.058025360107425,-0.0,-7.38348262530053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.093505859375,0.0,0.0,9.766790753928944e-05,290.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,295.0582275390625,0.0,0.0,0.0001028489859891,290.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.103515625,0.0,0.0,7.596392242703587e-05,290.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0765075683594,0.0,0.0,0.0001028490150929,291.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,295.05780029296875,0.0,0.0,0.0004878712934441,294.7787475585937,294.1499938964844,264.8500061035156,263.4564819335937,264.72802734375,264.8500061035156,293.0399475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406408691778,1.0616345136327254e-08,0.0010406302753835,-0.0268603730946779,0.0,0.0,0.0,-0.0100757926702499,60.0,-20.058025360107425,-0.0,-7.38348262530053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,295.0863952636719,0.0,0.0,9.767086885403842e-05,290.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.05133056640625,0.0,0.0,0.0001028521073749,290.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,295.0963439941406,0.0,0.0,7.596622890559956e-05,290.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,295.06951904296875,0.0,0.0,0.0001028521292028,291.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,295.0509033203125,0.0,0.0,0.0004878861072938,294.771484375,294.1499938964844,264.8500061035156,263.4564819335937,264.7291259765625,264.8500061035156,293.0326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104067241773,1.0620034629482689e-08,0.0010406617075204,-0.0268700327724218,0.0,0.0,0.0,-0.0100776217877864,60.0,-20.052228927612305,-0.0,-7.383930977766795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,295.0792541503906,0.0,0.0,9.768100426299496e-05,290.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.04443359375,0.0,0.0,0.0001028627812047,290.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0891418457031,0.0,0.0,7.597410876769572e-05,290.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.0625,0.0,0.0,0.0001028628103085,291.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,295.04400634765625,0.0,0.0,0.0004879367479588,294.76422119140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7302551269531,264.8500061035156,293.0253601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407803347334,1.0632663638432405e-08,0.0010407697409391,-0.0269030909985303,0.0,0.0,0.0,-0.010083882138133,60.0,-20.047746658325195,-0.0,-7.38546361844783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.06500244140625,0.0,0.0,9.772045450517908e-05,290.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0306091308594,0.0,0.0,0.0001029043196467,290.390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.07476806640625,0.0,0.0,7.600479148095474e-05,290.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0484313964844,0.0,0.0,0.0001029043487505,291.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0302124023437,0.0,0.0,0.000488133780891,294.7497253417969,294.1499938964844,264.8500061035156,263.4564819335937,264.7324523925781,264.8500061035156,293.01080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412005940452,1.0681810991286513e-08,0.0010411898838356,-0.0270317420363426,0.0,0.0,0.0,-0.0101082455366849,60.0,-20.04228782653809,-0.0,-7.391429335257271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.06500244140625,0.0,0.0,9.772045450517908e-05,290.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0306091308594,0.0,0.0,0.0001029043196467,290.390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.07476806640625,0.0,0.0,7.600479148095474e-05,290.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0484313964844,0.0,0.0,0.0001029043487505,291.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0302124023437,0.0,0.0,0.000488133780891,294.7497253417969,294.1499938964844,264.8500061035156,263.4564819335937,264.7324523925781,264.8500061035156,293.01080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412005940452,1.0681810991286513e-08,0.0010411898838356,-0.0270317420363426,0.0,0.0,0.0,-0.0101082455366849,60.0,-20.04228782653809,-0.0,-7.391429335257271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0507202148437,0.0,0.0,9.778643288882448e-05,290.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.01678466796875,0.0,0.0,0.000102973797766,290.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.06036376953125,0.0,0.0,7.605610881000757e-05,290.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.0343933105469,0.0,0.0,0.0001029738268698,291.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,295.016357421875,0.0,0.0,0.0004884633817709,294.7351989746094,294.1499938964844,264.8500061035156,263.4564819335937,264.734619140625,264.8500061035156,292.99627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041903393343,1.0764012792208176e-08,0.0010418926831334,-0.0272469148039817,0.0,0.0,0.0,-0.0101489964872598,60.0,-20.04242515563965,-0.0,-7.401413171237436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0507202148437,0.0,0.0,9.778643288882448e-05,290.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.01678466796875,0.0,0.0,0.000102973797766,290.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.06036376953125,0.0,0.0,7.605610881000757e-05,290.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.0343933105469,0.0,0.0,0.0001029738268698,291.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,295.016357421875,0.0,0.0,0.0004884633817709,294.7351989746094,294.1499938964844,264.8500061035156,263.4564819335937,264.734619140625,264.8500061035156,292.99627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041903393343,1.0764012792208176e-08,0.0010418926831334,-0.0272469148039817,0.0,0.0,0.0,-0.0101489964872598,60.0,-20.04242515563965,-0.0,-7.401413171237436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,295.03643798828125,0.0,0.0,9.788042370928451e-05,290.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,295.0029296875,0.0,0.0,0.0001030727798934,290.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0459289550781,0.0,0.0,7.612921763211489e-05,290.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0202941894531,0.0,0.0,0.0001030728089972,291.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.00250244140625,0.0,0.0,0.0004889328847639,294.7206420898437,294.1499938964844,264.8500061035156,263.4564819335937,264.7367553710937,264.8500061035156,292.9817199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429047979414,1.0881123557737736e-08,0.0010428939713165,-0.0275534577667713,0.0,0.0,0.0,-0.0102070523425936,60.0,-20.048385620117188,-0.0,-7.41564889494839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,295.03643798828125,0.0,0.0,9.788042370928451e-05,290.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,295.0029296875,0.0,0.0,0.0001030727798934,290.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0459289550781,0.0,0.0,7.612921763211489e-05,290.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0202941894531,0.0,0.0,0.0001030728089972,291.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.00250244140625,0.0,0.0,0.0004889328847639,294.7206420898437,294.1499938964844,264.8500061035156,263.4564819335937,264.7367553710937,264.8500061035156,292.9817199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429047979414,1.0881123557737736e-08,0.0010428939713165,-0.0275534577667713,0.0,0.0,0.0,-0.0102070523425936,60.0,-20.048385620117188,-0.0,-7.41564889494839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0220947265625,0.0,0.0,9.800220868783072e-05,290.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.9890441894531,0.0,0.0,0.0001032010259223,290.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.031494140625,0.0,0.0,7.622393604833633e-05,290.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.00616455078125,0.0,0.0,0.0001032010477501,291.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9886474609375,0.0,0.0,0.0004895412130281,294.7060852050781,294.1499938964844,264.8500061035156,263.4564819335937,264.73883056640625,264.8500061035156,292.9671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442023631185,1.1032853741710369e-08,0.0010441913036629,-0.0279506109654903,0.0,0.0,0.0,-0.010282271541655,60.0,-20.059616088867188,-0.0,-7.434113058479852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0220947265625,0.0,0.0,9.800220868783072e-05,290.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.9890441894531,0.0,0.0,0.0001032010259223,290.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.031494140625,0.0,0.0,7.622393604833633e-05,290.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.00616455078125,0.0,0.0,0.0001032010477501,291.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9886474609375,0.0,0.0,0.0004895412130281,294.7060852050781,294.1499938964844,264.8500061035156,263.4564819335937,264.73883056640625,264.8500061035156,292.9671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442023631185,1.1032853741710369e-08,0.0010441913036629,-0.0279506109654903,0.0,0.0,0.0,-0.010282271541655,60.0,-20.059616088867188,-0.0,-7.434113058479852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
