time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
707700,290.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0149230957031,0.0,0.0,9.807192691368982e-05,290.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9820861816406,0.0,0.0,0.0001032744403346,290.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0242614746094,0.0,0.0,7.627816376043484e-05,290.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.9991149902344,0.0,0.0,0.0001032744694384,291.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.981689453125,0.0,0.0,0.0004898894694633,294.69879150390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7398681640625,264.8500061035156,292.9599304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449450928717,1.111971670297862e-08,0.0010449339170008,-0.0281779672950506,0.0,0.0,0.0,-0.0103253321722149,60.0,-20.06746864318848,-0.0,-7.444693750358057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,295.0077514648437,0.0,0.0,9.814857912715524e-05,290.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9751281738281,0.0,0.0,0.0001033551598084,290.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.0169982910156,0.0,0.0,7.633778295712546e-05,290.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9920349121094,0.0,0.0,0.0001033551816362,291.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9747314453125,0.0,0.0,0.0004902723594568,294.6914978027344,294.1499938964844,264.8500061035156,263.4564819335937,264.7408752441406,264.8500061035156,292.9526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457617463544,1.1215218975735295e-08,0.0010457505704835,-0.0284279305487871,0.0,0.0,0.0,-0.0103726768866181,60.0,-20.07659339904785,-0.0,-7.456335282540749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9933776855469,0.0,0.0,9.831998613663018e-05,290.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9611511230469,0.0,0.0,0.0001035356617649,290.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.00250244140625,0.0,0.0,7.647110032849014e-05,290.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.97784423828125,0.0,0.0,0.0001035356835927,291.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.96075439453125,0.0,0.0,0.0004911285941489,294.6768798828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7428894042969,264.8500061035156,292.9381408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475879535079,1.1428780588573773e-08,0.0010475765448063,-0.0289868805557489,0.0,0.0,0.0,-0.0104785477742552,60.0,-20.09834289550781,-0.0,-7.482401542802108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9933776855469,0.0,0.0,9.831998613663018e-05,290.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9611511230469,0.0,0.0,0.0001035356617649,290.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.00250244140625,0.0,0.0,7.647110032849014e-05,290.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.97784423828125,0.0,0.0,0.0001035356835927,291.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.96075439453125,0.0,0.0,0.0004911285941489,294.6768798828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7428894042969,264.8500061035156,292.9381408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475879535079,1.1428780588573773e-08,0.0010475765448063,-0.0289868805557489,0.0,0.0,0.0,-0.0104785477742552,60.0,-20.09834289550781,-0.0,-7.482401542802108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9789733886719,0.0,0.0,9.85108345048502e-05,290.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9471740722656,0.0,0.0,0.0001037366309901,290.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.98797607421875,0.0,0.0,7.66195371397771e-05,290.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9636535644531,0.0,0.0,0.000103736652818,291.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.94677734375,0.0,0.0,0.0004920819192193,294.6622314453125,294.1499938964844,264.8500061035156,263.4564819335937,264.744873046875,264.8500061035156,292.92364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496213799342,1.1666564603274311e-08,0.001049609738402,-0.0296091958880424,0.0,0.0,0.0,-0.0105964262038469,60.0,-20.124814987182617,-0.0,-7.51147766209215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9789733886719,0.0,0.0,9.85108345048502e-05,290.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9471740722656,0.0,0.0,0.0001037366309901,290.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.98797607421875,0.0,0.0,7.66195371397771e-05,290.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9636535644531,0.0,0.0,0.000103736652818,291.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.94677734375,0.0,0.0,0.0004920819192193,294.6622314453125,294.1499938964844,264.8500061035156,263.4564819335937,264.744873046875,264.8500061035156,292.92364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496213799342,1.1666564603274311e-08,0.001049609738402,-0.0296091958880424,0.0,0.0,0.0,-0.0105964262038469,60.0,-20.124814987182617,-0.0,-7.51147766209215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9645080566406,0.0,0.0,9.871915972325952e-05,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9331359863281,0.0,0.0,0.0001039560083881,290.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.9734191894531,0.0,0.0,7.678156543988734e-05,290.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.94940185546875,0.0,0.0,0.000103956037492,291.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9327392578125,0.0,0.0,0.0004931225557811,294.64752197265625,294.1499938964844,264.8500061035156,263.4564819335937,264.746826171875,264.8500061035156,292.9091186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518410708755,1.1926129417361152e-08,0.0010518290800973,-0.0302884764969348,0.0,0.0,0.0,-0.0107251033186912,60.0,-20.155128479003903,-0.0,-7.54328155494477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9645080566406,0.0,0.0,9.871915972325952e-05,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9331359863281,0.0,0.0,0.0001039560083881,290.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.9734191894531,0.0,0.0,7.678156543988734e-05,290.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.94940185546875,0.0,0.0,0.000103956037492,291.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9327392578125,0.0,0.0,0.0004931225557811,294.64752197265625,294.1499938964844,264.8500061035156,263.4564819335937,264.746826171875,264.8500061035156,292.9091186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518410708755,1.1926129417361152e-08,0.0010518290800973,-0.0302884764969348,0.0,0.0,0.0,-0.0107251033186912,60.0,-20.155128479003903,-0.0,-7.54328155494477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.95001220703125,0.0,0.0,9.894032700685784e-05,290.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190368652344,0.0,0.0,0.0001041889117914,290.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.95880126953125,0.0,0.0,7.695358362980187e-05,290.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9350891113281,0.0,0.0,0.0001041889336192,291.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9186706542969,0.0,0.0,0.0004942273371852,294.6327819824219,294.1499938964844,264.8500061035156,263.4564819335937,264.7487487792969,264.8500061035156,292.8946228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541974334046,1.2201686772073117e-08,0.0010541852097958,-0.0310095641762018,0.0,0.0,0.0,-0.0108617087826132,60.0,-20.188201904296875,-0.0,-7.577117600021668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.95001220703125,0.0,0.0,9.894032700685784e-05,290.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190368652344,0.0,0.0,0.0001041889117914,290.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.95880126953125,0.0,0.0,7.695358362980187e-05,290.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9350891113281,0.0,0.0,0.0001041889336192,291.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9186706542969,0.0,0.0,0.0004942273371852,294.6327819824219,294.1499938964844,264.8500061035156,263.4564819335937,264.7487487792969,264.8500061035156,292.8946228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541974334046,1.2201686772073117e-08,0.0010541852097958,-0.0310095641762018,0.0,0.0,0.0,-0.0108617087826132,60.0,-20.188201904296875,-0.0,-7.577117600021668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.9427490234375,0.0,0.0,9.905826300382614e-05,290.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9119873046875,0.0,0.0,0.0001043130978359,290.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.95147705078125,0.0,0.0,7.704531162744388e-05,290.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.9279479980469,0.0,0.0,0.0001043131269398,291.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.91162109375,0.0,0.0,0.0004948164569213,294.6253967285156,294.1499938964844,264.8500061035156,263.4564819335937,264.74969482421875,264.8500061035156,292.88739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554540203884,1.2348626121649886e-08,0.0010554416803643,-0.0313940607011318,0.0,0.0,0.0,-0.0109345521777868,60.0,-20.20611572265625,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9354858398437,0.0,0.0,9.918209252646192e-05,290.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9049072265625,0.0,0.0,0.0001044434975483,290.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.94415283203125,0.0,0.0,7.714162347838283e-05,290.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9207458496094,0.0,0.0,0.0001044435266521,291.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.904541015625,0.0,0.0,0.0004954350297339,294.6180114746094,294.1499938964844,264.8500061035156,263.4564819335937,264.7506408691406,264.8500061035156,292.880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567733552306,1.2502915147649674e-08,0.0010567608987912,-0.0317977704107761,0.0,0.0,0.0,-0.0110110389068722,60.0,-20.22503471374512,-0.0,-7.614193009430893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9208984375,0.0,0.0,9.944476187229156e-05,290.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.8907470703125,0.0,0.0,0.0001047201076289,290.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.929443359375,0.0,0.0,7.734592509223148e-05,290.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.9063720703125,0.0,0.0,0.0001047201294568,291.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.890380859375,0.0,0.0,0.0004967470886185,294.60321044921875,294.1499938964844,264.8500061035156,263.4564819335937,264.75250244140625,264.8500061035156,292.8656311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595719795674,1.2830187579027097e-08,0.001059559173882,-0.0326540656387805,0.0,0.0,0.0,-0.0111732818186283,60.0,-20.26592445373535,-0.0,-7.654575995275081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9208984375,0.0,0.0,9.944476187229156e-05,290.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.8907470703125,0.0,0.0,0.0001047201076289,290.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.929443359375,0.0,0.0,7.734592509223148e-05,290.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.9063720703125,0.0,0.0,0.0001047201294568,291.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.890380859375,0.0,0.0,0.0004967470886185,294.60321044921875,294.1499938964844,264.8500061035156,263.4564819335937,264.75250244140625,264.8500061035156,292.8656311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595719795674,1.2830187579027097e-08,0.001059559173882,-0.0326540656387805,0.0,0.0,0.0,-0.0111732818186283,60.0,-20.26592445373535,-0.0,-7.654575995275081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.9062805175781,0.0,0.0,9.971616236725822e-05,290.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8764953613281,0.0,0.0,0.000105005899968,290.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.91473388671875,0.0,0.0,7.755701517453417e-05,290.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.8919372558594,0.0,0.0,0.0001050059290719,291.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.87615966796875,0.0,0.0,0.0004981028032489,294.5883483886719,294.1499938964844,264.8500061035156,263.4564819335937,264.7543334960937,264.8500061035156,292.85113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624637361615,1.3168340196045848e-08,0.0010624505812302,-0.0335387513041496,0.0,0.0,0.0,-0.0113409180194139,60.0,-20.30958747863769,-0.0,-7.69641417264211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.9062805175781,0.0,0.0,9.971616236725822e-05,290.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8764953613281,0.0,0.0,0.000105005899968,290.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.91473388671875,0.0,0.0,7.755701517453417e-05,290.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.8919372558594,0.0,0.0,0.0001050059290719,291.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.87615966796875,0.0,0.0,0.0004981028032489,294.5883483886719,294.1499938964844,264.8500061035156,263.4564819335937,264.7543334960937,264.8500061035156,292.85113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624637361615,1.3168340196045848e-08,0.0010624505812302,-0.0335387513041496,0.0,0.0,0.0,-0.0113409180194139,60.0,-20.30958747863769,-0.0,-7.69641417264211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.8916015625,0.0,0.0,9.997693268815055e-05,290.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.8622436523437,0.0,0.0,0.0001052805091603,290.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8999328613281,0.0,0.0,7.775983249302953e-05,290.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.8774719238281,0.0,0.0,0.0001052805309882,291.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.86187744140625,0.0,0.0,0.0004994053742848,294.5734558105469,294.1499938964844,264.8500061035156,263.4564819335937,264.756103515625,264.8500061035156,292.8366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652422206476,1.3493247408291609e-08,0.0010652287164703,-0.0343887060880661,0.0,0.0,0.0,-0.0115019874647259,60.0,-20.3531494140625,-0.0,-7.736720419870835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.8916015625,0.0,0.0,9.997693268815055e-05,290.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.8622436523437,0.0,0.0,0.0001052805091603,290.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8999328613281,0.0,0.0,7.775983249302953e-05,290.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.8774719238281,0.0,0.0,0.0001052805309882,291.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.86187744140625,0.0,0.0,0.0004994053742848,294.5734558105469,294.1499938964844,264.8500061035156,263.4564819335937,264.756103515625,264.8500061035156,292.8366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652422206476,1.3493247408291609e-08,0.0010652287164703,-0.0343887060880661,0.0,0.0,0.0,-0.0115019874647259,60.0,-20.3531494140625,-0.0,-7.736720419870835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8768920898437,0.0,0.0,0.0001002015851554,290.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.847900390625,0.0,0.0,0.0001055170796462,290.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.8851318359375,0.0,0.0,7.793456461513415e-05,290.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8629455566406,0.0,0.0,0.0001055171014741,291.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8475646972656,0.0,0.0,0.0005005275597795,294.5585021972656,294.1499938964844,264.8500061035156,263.4564819335937,264.75787353515625,264.8500061035156,292.8221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067635952495,1.3773155949081684e-08,0.001067622215487,-0.035120889544487,0.0,0.0,0.0,-0.0116407498717308,60.0,-20.39191627502441,-0.0,-7.771528487410252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8768920898437,0.0,0.0,0.0001002015851554,290.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.847900390625,0.0,0.0,0.0001055170796462,290.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.8851318359375,0.0,0.0,7.793456461513415e-05,290.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8629455566406,0.0,0.0,0.0001055171014741,291.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8475646972656,0.0,0.0,0.0005005275597795,294.5585021972656,294.1499938964844,264.8500061035156,263.4564819335937,264.75787353515625,264.8500061035156,292.8221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067635952495,1.3773155949081684e-08,0.001067622215487,-0.035120889544487,0.0,0.0,0.0,-0.0116407498717308,60.0,-20.39191627502441,-0.0,-7.771528487410252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.8695373535156,0.0,0.0,0.0001002942299237,290.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.8407287597656,0.0,0.0,0.0001056146356859,290.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8777160644531,0.0,0.0,7.800661842338741e-05,290.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.8556823730469,0.0,0.0,0.0001056146575137,291.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.84039306640625,0.0,0.0,0.0005009903688915,294.551025390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7587585449219,264.8500061035156,292.8149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686231544241,1.3888582728327492e-08,0.0010686093010008,-0.0354228094220161,0.0,0.0,0.0,-0.0116979731246829,60.0,-20.408334732055664,-0.0,-7.785905609125622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8621520996094,0.0,0.0,0.0001003682991722,290.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.83355712890625,0.0,0.0,0.0001056926339515,290.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8702697753906,0.0,0.0,7.806422945577651e-05,290.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.848388671875,0.0,0.0,0.0001056926557794,291.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8332214355469,0.0,0.0,0.0005013603367842,294.54351806640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7596130371094,264.8500061035156,292.8076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694125667214,1.3980874236096952e-08,0.0010693984804674,-0.0356642045080661,0.0,0.0,0.0,-0.011743726208806,60.0,-20.42165946960449,-0.0,-7.797410006560312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.847412109375,0.0,0.0,0.0001004548103082,290.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8191833496094,0.0,0.0,0.0001057837289408,290.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8554077148437,0.0,0.0,7.813151751179248e-05,290.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.83380126953125,0.0,0.0,0.0001057837580447,291.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8188171386719,0.0,0.0,0.0005017924704588,294.5285339355469,294.1499938964844,264.8500061035156,263.4564819335937,264.7613220214844,264.8500061035156,292.79315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703344596549,1.40886564636844e-08,0.001070320373401,-0.0359461084008216,0.0,0.0,0.0,-0.0117971589788794,60.0,-20.43735122680664,-0.0,-7.810857027834572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.847412109375,0.0,0.0,0.0001004548103082,290.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8191833496094,0.0,0.0,0.0001057837289408,290.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8554077148437,0.0,0.0,7.813151751179248e-05,290.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.83380126953125,0.0,0.0,0.0001057837580447,291.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8188171386719,0.0,0.0,0.0005017924704588,294.5285339355469,294.1499938964844,264.8500061035156,263.4564819335937,264.7613220214844,264.8500061035156,292.79315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703344596549,1.40886564636844e-08,0.001070320373401,-0.0359461084008216,0.0,0.0,0.0,-0.0117971589788794,60.0,-20.43735122680664,-0.0,-7.810857027834572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.8326416015625,0.0,0.0,0.000100449178717,290.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.8047790527344,0.0,0.0,0.0001057778063113,290.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.84051513671875,0.0,0.0,7.812713738530874e-05,290.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.8192138671875,0.0,0.0,0.0001057778281392,291.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.804443359375,0.0,0.0,0.0005017643561586,294.5135498046875,294.1499938964844,264.8500061035156,263.4564819335937,264.76300048828125,264.8500061035156,292.77862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702747385948,1.4081644295060869e-08,0.0010702606523409,-0.0359277687966823,0.0,0.0,0.0,-0.0117936842143535,60.0,-20.43589401245117,-0.0,-7.809981639184117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.8326416015625,0.0,0.0,0.000100449178717,290.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.8047790527344,0.0,0.0,0.0001057778063113,290.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.84051513671875,0.0,0.0,7.812713738530874e-05,290.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.8192138671875,0.0,0.0,0.0001057778281392,291.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.804443359375,0.0,0.0,0.0005017643561586,294.5135498046875,294.1499938964844,264.8500061035156,263.4564819335937,264.76300048828125,264.8500061035156,292.77862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702747385948,1.4081644295060869e-08,0.0010702606523409,-0.0359277687966823,0.0,0.0,0.0,-0.0117936842143535,60.0,-20.43589401245117,-0.0,-7.809981639184117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,290.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.81787109375,0.0,0.0,0.0001003776778816,290.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7903747558594,0.0,0.0,0.0001057025147019,290.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.8256530761719,0.0,0.0,7.807152724126354e-05,290.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8046264648437,0.0,0.0,0.0001057025365298,291.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7900390625,0.0,0.0,0.0005014071939513,294.49853515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7646484375,264.8500061035156,292.7640991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695130331441,1.3992550229602333e-08,0.0010694990633055,-0.0356947407126426,0.0,0.0,0.0,-0.0117495171725749,60.0,-20.41865539550781,-0.0,-7.798865908625886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.81787109375,0.0,0.0,0.0001003776778816,290.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7903747558594,0.0,0.0,0.0001057025147019,290.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.8256530761719,0.0,0.0,7.807152724126354e-05,290.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8046264648437,0.0,0.0,0.0001057025365298,291.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7900390625,0.0,0.0,0.0005014071939513,294.49853515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7646484375,264.8500061035156,292.7640991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695130331441,1.3992550229602333e-08,0.0010694990633055,-0.0356947407126426,0.0,0.0,0.0,-0.0117495171725749,60.0,-20.41865539550781,-0.0,-7.798865908625886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.8031005859375,0.0,0.0,0.0001002777426037,290.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.7759704589844,0.0,0.0,0.000105597275251,290.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.810791015625,0.0,0.0,7.799379818607122e-05,290.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7900390625,0.0,0.0,0.0001055972970789,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.7756652832031,0.0,0.0,0.0005009080050513,294.4835510253906,294.1499938964844,264.8500061035156,263.4564819335937,264.7662658691406,264.8500061035156,292.7496032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684482986107,1.3868030279695633e-08,0.0010684344451874,-0.035369049757719,0.0,0.0,0.0,-0.0116877881810069,60.0,-20.39130210876465,-0.0,-7.783344813105941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,290.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.8031005859375,0.0,0.0,0.0001002777426037,290.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.7759704589844,0.0,0.0,0.000105597275251,290.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.810791015625,0.0,0.0,7.799379818607122e-05,290.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7900390625,0.0,0.0,0.0001055972970789,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.7756652832031,0.0,0.0,0.0005009080050513,294.4835510253906,294.1499938964844,264.8500061035156,263.4564819335937,264.7662658691406,264.8500061035156,292.7496032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684482986107,1.3868030279695633e-08,0.0010684344451874,-0.035369049757719,0.0,0.0,0.0,-0.0116877881810069,60.0,-20.39130210876465,-0.0,-7.783344813105941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.79571533203125,0.0,0.0,0.0001002181088551,290.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.768798828125,0.0,0.0,0.0001055344837368,290.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8033752441406,0.0,0.0,7.794742123223841e-05,290.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7827453613281,0.0,0.0,0.0001055345055647,291.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.7684631347656,0.0,0.0,0.0005006101564504,294.47607421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7670593261719,264.8500061035156,292.7423400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678129037842,1.3793730602174037e-08,0.0010677991667762,-0.0351747050881385,0.0,0.0,0.0,-0.0116509553045034,60.0,-20.375268936157227,-0.0,-7.774090704515403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7883605957031,0.0,0.0,0.0001001545460894,290.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7615966796875,0.0,0.0,0.0001054675449267,290.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7959289550781,0.0,0.0,7.789798110025004e-05,290.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.77545166015625,0.0,0.0,0.0001054675667546,291.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7612609863281,0.0,0.0,0.0005002926336601,294.4685974121094,294.1499938964844,264.8500061035156,263.4564819335937,264.7678527832031,264.8500061035156,292.73504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671357158571,1.3714529956132536e-08,0.0010671219788491,-0.0349675416946411,0.0,0.0,0.0,-0.0116116926074028,60.0,-20.35831069946289,-0.0,-7.76423192405673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.77362060546875,0.0,0.0,0.0001000141055556,290.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7472229003906,0.0,0.0,0.0001053196538123,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.7810974121094,0.0,0.0,7.77887471485883e-05,290.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7608947753906,0.0,0.0,0.0001053196756402,291.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.74688720703125,0.0,0.0,0.0004995911149308,294.4536437988281,294.1499938964844,264.8500061035156,263.4564819335937,264.7693786621094,264.8500061035156,292.72052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656393133103,1.3539544596596896e-08,0.001065625809133,-0.0345098152756691,0.0,0.0,0.0,-0.0115249454975128,60.0,-20.321258544921875,-0.0,-7.742472263316813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.77362060546875,0.0,0.0,0.0001000141055556,290.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7472229003906,0.0,0.0,0.0001053196538123,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.7810974121094,0.0,0.0,7.77887471485883e-05,290.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7608947753906,0.0,0.0,0.0001053196756402,291.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.74688720703125,0.0,0.0,0.0004995911149308,294.4536437988281,294.1499938964844,264.8500061035156,263.4564819335937,264.7693786621094,264.8500061035156,292.72052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656393133103,1.3539544596596896e-08,0.001065625809133,-0.0345098152756691,0.0,0.0,0.0,-0.0115249454975128,60.0,-20.321258544921875,-0.0,-7.742472263316813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.7589111328125,0.0,0.0,9.986168151954188e-05,290.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7328491210937,0.0,0.0,0.0001051591461873,290.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.76629638671875,0.0,0.0,7.767019997118041e-05,290.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7463684082031,0.0,0.0,0.0001051591680152,291.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.7325439453125,0.0,0.0,0.0004988297005183,294.438720703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7709045410156,264.8500061035156,292.7059936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640153195708,1.3349624516934e-08,0.0010640019318088,-0.034012995660305,0.0,0.0,0.0,-0.0114307943731546,60.0,-20.28109741210937,-0.0,-7.718890060459671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.7589111328125,0.0,0.0,9.986168151954188e-05,290.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7328491210937,0.0,0.0,0.0001051591461873,290.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.76629638671875,0.0,0.0,7.767019997118041e-05,290.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7463684082031,0.0,0.0,0.0001051591680152,291.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.7325439453125,0.0,0.0,0.0004988297005183,294.438720703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7709045410156,264.8500061035156,292.7059936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640153195708,1.3349624516934e-08,0.0010640019318088,-0.034012995660305,0.0,0.0,0.0,-0.0114307943731546,60.0,-20.28109741210937,-0.0,-7.718890060459671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.74420166015625,0.0,0.0,9.970337123377249e-05,290.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.718505859375,0.0,0.0,0.0001049924321705,290.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.7514953613281,0.0,0.0,7.754706166451797e-05,290.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.7318115234375,0.0,0.0,0.0001049924539984,291.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7181701660156,0.0,0.0,0.0004980388912372,294.4237976074219,294.1499938964844,264.8500061035156,263.4564819335937,264.7723999023437,264.8500061035156,292.6914367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152366307167542e-08,0.0010623153066262,-0.0334969572722911,0.0,0.0,0.0,-0.01133300550282,60.0,-20.23922538757324,-0.0,-7.694435311123017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.74420166015625,0.0,0.0,9.970337123377249e-05,290.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.718505859375,0.0,0.0,0.0001049924321705,290.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.7514953613281,0.0,0.0,7.754706166451797e-05,290.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.7318115234375,0.0,0.0,0.0001049924539984,291.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7181701660156,0.0,0.0,0.0004980388912372,294.4237976074219,294.1499938964844,264.8500061035156,263.4564819335937,264.7723999023437,264.8500061035156,292.6914367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152366307167542e-08,0.0010623153066262,-0.0334969572722911,0.0,0.0,0.0,-0.01133300550282,60.0,-20.23922538757324,-0.0,-7.694435311123017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7295227050781,0.0,0.0,9.95438967947848e-05,290.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.70416259765625,0.0,0.0,0.0001048245030688,290.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7367248535156,0.0,0.0,7.742302841506898e-05,290.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.7173156738281,0.0,0.0,0.0001048245248966,291.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.703857421875,0.0,0.0,0.0004972423193976,294.4089050292969,294.1499938964844,264.8500061035156,263.4564819335937,264.7738342285156,264.8500061035156,292.6769104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606292635202,1.2953671024718004e-08,0.0010606163414195,-0.0329771339893341,0.0,0.0,0.0,-0.0112345041707158,60.0,-20.196531295776367,-0.0,-7.669841295410151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
