time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
710040,290.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7295227050781,0.0,0.0,9.95438967947848e-05,290.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.70416259765625,0.0,0.0,0.0001048245030688,290.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7367248535156,0.0,0.0,7.742302841506898e-05,290.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.7173156738281,0.0,0.0,0.0001048245248966,291.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.703857421875,0.0,0.0,0.0004972423193976,294.4089050292969,294.1499938964844,264.8500061035156,263.4564819335937,264.7738342285156,264.8500061035156,292.6769104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606292635202,1.2953671024718004e-08,0.0010606163414195,-0.0329771339893341,0.0,0.0,0.0,-0.0112345041707158,60.0,-20.196531295776367,-0.0,-7.669841295410151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7221984863281,0.0,0.0,9.946481441147624e-05,290.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6969909667969,0.0,0.0,0.0001047412297339,290.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7293395996094,0.0,0.0,7.736152474535629e-05,290.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.7100524902344,0.0,0.0,0.0001047412442858,291.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6966857910156,0.0,0.0,0.000496847264003,294.4014892578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7745666503906,264.8500061035156,292.66961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597866494208,1.2855137399014892e-08,0.0010597737273201,-0.0327193401753902,0.0,0.0,0.0,-0.0111856563016772,60.0,-20.175168991088867,-0.0,-7.657659040205544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7148742675781,0.0,0.0,9.938739822246134e-05,290.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6898193359375,0.0,0.0,0.0001046597026288,290.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.72198486328125,0.0,0.0,7.730130892014131e-05,290.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.70281982421875,0.0,0.0,0.0001046597244567,291.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.68951416015625,0.0,0.0,0.0004964605905115,294.39404296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7752685546875,264.8500061035156,292.662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010589617304503,1.275867766992178e-08,0.0010589490411803,-0.0324669666588306,0.0,0.0,0.0,-0.0111378375440835,60.0,-20.15399742126465,-0.0,-7.64574323852685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7002258300781,0.0,0.0,9.923718607751653e-05,290.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.675537109375,0.0,0.0,0.0001045015233103,290.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.7072448730469,0.0,0.0,7.718447886873037e-05,290.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.6883239746094,0.0,0.0,0.0001045015378622,291.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.6752319335937,0.0,0.0,0.0004957102355547,294.37921142578125,294.1499938964844,264.8500061035156,263.4564819335937,264.77667236328125,264.8500061035156,292.6477966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571515384252052e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-20.112354278564453,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7002258300781,0.0,0.0,9.923718607751653e-05,290.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.675537109375,0.0,0.0,0.0001045015233103,290.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.7072448730469,0.0,0.0,7.718447886873037e-05,290.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.6883239746094,0.0,0.0,0.0001045015378622,291.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.6752319335937,0.0,0.0,0.0004957102355547,294.37921142578125,294.1499938964844,264.8500061035156,263.4564819335937,264.77667236328125,264.8500061035156,292.6477966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571515384252052e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-20.112354278564453,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.68560791015625,0.0,0.0,9.90964108495973e-05,290.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6612243652344,0.0,0.0,0.0001043532829498,290.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.6925354003906,0.0,0.0,7.707498298259452e-05,290.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.6738586425781,0.0,0.0,0.0001043532975018,291.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6609191894531,0.0,0.0,0.0004950070288032,294.3643798828125,294.1499938964844,264.8500061035156,263.4564819335937,264.77801513671875,264.8500061035156,292.6332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396115245394412e-08,0.00105584890116,-0.0315183214843273,0.0,0.0,0.0,-0.0109581006690859,60.0,-20.072444915771484,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.68560791015625,0.0,0.0,9.90964108495973e-05,290.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6612243652344,0.0,0.0,0.0001043532829498,290.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.6925354003906,0.0,0.0,7.707498298259452e-05,290.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.6738586425781,0.0,0.0,0.0001043532975018,291.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6609191894531,0.0,0.0,0.0004950070288032,294.3643798828125,294.1499938964844,264.8500061035156,263.4564819335937,264.77801513671875,264.8500061035156,292.6332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396115245394412e-08,0.00105584890116,-0.0315183214843273,0.0,0.0,0.0,-0.0109581006690859,60.0,-20.072444915771484,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.6710205078125,0.0,0.0,9.8964104836341e-05,290.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6469421386719,0.0,0.0,0.0001042139556375,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6778259277344,0.0,0.0,7.697207911405712e-05,290.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.659423828125,0.0,0.0,0.0001042139774654,291.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6466369628906,0.0,0.0,0.0004943461390212,294.3495788574219,294.1499938964844,264.8500061035156,263.4564819335937,264.77935791015625,264.8500061035156,292.61871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869645327329,0.0,0.0,0.0,-0.010876378044486,60.0,-20.03407287597656,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.6710205078125,0.0,0.0,9.8964104836341e-05,290.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6469421386719,0.0,0.0,0.0001042139556375,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6778259277344,0.0,0.0,7.697207911405712e-05,290.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.659423828125,0.0,0.0,0.0001042139774654,291.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6466369628906,0.0,0.0,0.0004943461390212,294.3495788574219,294.1499938964844,264.8500061035156,263.4564819335937,264.77935791015625,264.8500061035156,292.61871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869645327329,0.0,0.0,0.0,-0.010876378044486,60.0,-20.03407287597656,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.65643310546875,0.0,0.0,9.8841599537991e-05,290.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6326599121094,0.0,0.0,0.000104084952909,290.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.66314697265625,0.0,0.0,7.687680044909939e-05,290.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.6449890136719,0.0,0.0,0.0001040849674609,291.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.63238525390625,0.0,0.0,0.000493734201882,294.33477783203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7806701660156,264.8500061035156,292.60418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078626987488406e-08,0.001053134095855,-0.030687540769577,0.0,0.0,0.0,-0.0108007080852985,60.0,-19.997892379760746,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.65643310546875,0.0,0.0,9.8841599537991e-05,290.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6326599121094,0.0,0.0,0.000104084952909,290.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.66314697265625,0.0,0.0,7.687680044909939e-05,290.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.6449890136719,0.0,0.0,0.0001040849674609,291.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.63238525390625,0.0,0.0,0.000493734201882,294.33477783203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7806701660156,264.8500061035156,292.60418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078626987488406e-08,0.001053134095855,-0.030687540769577,0.0,0.0,0.0,-0.0108007080852985,60.0,-19.997892379760746,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6491394042969,0.0,0.0,9.87826642813161e-05,290.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.62554931640625,0.0,0.0,0.0001040228889905,290.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.65582275390625,0.0,0.0,7.683096191613004e-05,290.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.63775634765625,0.0,0.0,0.0001040229108184,291.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.625244140625,0.0,0.0,0.0004934397875331,294.327392578125,294.1499938964844,264.8500061035156,263.4564819335937,264.78131103515625,264.8500061035156,292.596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525181423872,1.200519417210444e-08,0.0010525061516091,-0.0304953791201114,0.0,0.0,0.0,-0.0107643045485019,60.0,-19.980344772338867,-0.0,-7.552981884373366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.641845703125,0.0,0.0,9.872563532553612e-05,290.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.618408203125,0.0,0.0,0.0001039628332364,290.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.64849853515625,0.0,0.0,7.678660767851397e-05,290.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.63055419921875,0.0,0.0,0.0001039628550643,291.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6181030273437,0.0,0.0,0.0004931549192406,294.32000732421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7819519042969,264.8500061035156,292.58966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519105708226,1.1934139898528429e-08,0.0010518985800445,-0.0303094368427991,0.0,0.0,0.0,-0.0107290800660848,60.0,-19.96319961547852,-0.0,-7.54426352500559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6272888183594,0.0,0.0,9.861570288194343e-05,290.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6041564941406,0.0,0.0,0.0001038470654748,290.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.63385009765625,0.0,0.0,7.670110062463209e-05,290.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6161499023437,0.0,0.0,0.0001038470873027,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.6038513183594,0.0,0.0,0.0004926057881675,294.3052673339844,294.1499938964844,264.8500061035156,263.4564819335937,264.7832336425781,264.8500061035156,292.5751342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797162358107016e-08,0.0010507273254916,-0.0299509745091199,0.0,0.0,0.0,-0.0106611736118793,60.0,-19.92984771728516,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6272888183594,0.0,0.0,9.861570288194343e-05,290.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6041564941406,0.0,0.0,0.0001038470654748,290.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.63385009765625,0.0,0.0,7.670110062463209e-05,290.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6161499023437,0.0,0.0,0.0001038470873027,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.6038513183594,0.0,0.0,0.0004926057881675,294.3052673339844,294.1499938964844,264.8500061035156,263.4564819335937,264.7832336425781,264.8500061035156,292.5751342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797162358107016e-08,0.0010507273254916,-0.0299509745091199,0.0,0.0,0.0,-0.0106611736118793,60.0,-19.92984771728516,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6127319335937,0.0,0.0,9.851212234934792e-05,290.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.58990478515625,0.0,0.0,0.0001037379915942,290.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.61920166015625,0.0,0.0,7.662054122192785e-05,290.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.60174560546875,0.0,0.0,0.0001037380134221,291.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5896301269531,0.0,0.0,0.0004920883802697,294.29052734375,294.1499938964844,264.8500061035156,263.4564819335937,264.7844543457031,264.8500061035156,292.5606384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668108257367749e-08,0.001049623824656,-0.0296132341027259,0.0,0.0,0.0,-0.0105971964076161,60.0,-19.89775657653809,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6127319335937,0.0,0.0,9.851212234934792e-05,290.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.58990478515625,0.0,0.0,0.0001037379915942,290.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.61920166015625,0.0,0.0,7.662054122192785e-05,290.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.60174560546875,0.0,0.0,0.0001037380134221,291.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5896301269531,0.0,0.0,0.0004920883802697,294.29052734375,294.1499938964844,264.8500061035156,263.4564819335937,264.7844543457031,264.8500061035156,292.5606384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668108257367749e-08,0.001049623824656,-0.0296132341027259,0.0,0.0,0.0,-0.0105971964076161,60.0,-19.89775657653809,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.59820556640625,0.0,0.0,9.841503197094426e-05,290.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5756530761719,0.0,0.0,0.0001036357498378,290.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6045837402344,0.0,0.0,7.654502405785024e-05,290.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5873413085937,0.0,0.0,0.0001036357716657,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.57537841796875,0.0,0.0,0.0004916033940389,294.2758178710937,294.1499938964844,264.8500061035156,263.4564819335937,264.7856750488281,264.8500061035156,292.546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486008832231,1.1547134803890913e-08,0.0010485893581062,-0.0292966347187757,0.0,0.0,0.0,-0.0105372248217463,60.0,-19.86702346801757,-0.0,-7.496866771816715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.59820556640625,0.0,0.0,9.841503197094426e-05,290.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5756530761719,0.0,0.0,0.0001036357498378,290.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6045837402344,0.0,0.0,7.654502405785024e-05,290.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5873413085937,0.0,0.0,0.0001036357716657,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.57537841796875,0.0,0.0,0.0004916033940389,294.2758178710937,294.1499938964844,264.8500061035156,263.4564819335937,264.7856750488281,264.8500061035156,292.546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486008832231,1.1547134803890913e-08,0.0010485893581062,-0.0292966347187757,0.0,0.0,0.0,-0.0105372248217463,60.0,-19.86702346801757,-0.0,-7.496866771816715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.58367919921875,0.0,0.0,9.832591604208574e-05,290.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5614318847656,0.0,0.0,0.0001035419118124,290.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5899963378906,0.0,0.0,7.647571328561753e-05,290.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.5729675292969,0.0,0.0,0.0001035419336403,291.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5611572265625,0.0,0.0,0.0004911582800559,294.2611083984375,294.1499938964844,264.8500061035156,263.4564819335937,264.786865234375,264.8500061035156,292.5316467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476515162736,1.1436104507822621e-08,0.0010476399911567,-0.0290060490369796,0.0,0.0,0.0,-0.010482182726264,60.0,-19.837905883789062,-0.0,-7.48329611610643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.58367919921875,0.0,0.0,9.832591604208574e-05,290.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5614318847656,0.0,0.0,0.0001035419118124,290.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5899963378906,0.0,0.0,7.647571328561753e-05,290.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.5729675292969,0.0,0.0,0.0001035419336403,291.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5611572265625,0.0,0.0,0.0004911582800559,294.2611083984375,294.1499938964844,264.8500061035156,263.4564819335937,264.786865234375,264.8500061035156,292.5316467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476515162736,1.1436104507822621e-08,0.0010476399911567,-0.0290060490369796,0.0,0.0,0.0,-0.010482182726264,60.0,-19.837905883789062,-0.0,-7.48329611610643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.576416015625,0.0,0.0,9.82835699687712e-05,290.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5543212890625,0.0,0.0,0.0001034973174682,290.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5826721191406,0.0,0.0,7.644277502549812e-05,290.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5657653808594,0.0,0.0,0.0001034973320201,291.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.5540466308594,0.0,0.0,0.0004909466952085,294.2537536621094,294.1499938964844,264.8500061035156,263.4564819335937,264.7874450683594,264.8500061035156,292.5244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472001740708,1.1383335163372976e-08,0.0010471887653693,-0.0288679394870996,0.0,0.0,0.0,-0.0104560228064656,60.0,-19.823806762695312,-0.0,-7.47685078295035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.56915283203125,0.0,0.0,9.824358858168124e-05,290.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.5472106933594,0.0,0.0,0.0001034552187775,290.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.57537841796875,0.0,0.0,7.64116775826551e-05,290.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.55859375,0.0,0.0,0.0001034552333294,291.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.54693603515625,0.0,0.0,0.0004907469847239,294.24639892578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7880249023437,264.8500061035156,292.5171813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467742104083,1.1333527005774613e-08,0.0010467629181221,-0.0287375766783952,0.0,0.0,0.0,-0.0104313306510448,60.0,-19.81015586853028,-0.0,-7.470769958217718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.5546569824219,0.0,0.0,9.816919191507624e-05,290.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5329895019531,0.0,0.0,0.0001033768785418,290.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.560791015625,0.0,0.0,7.635381916770712e-05,290.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5442199707031,0.0,0.0,0.0001033768930938,291.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.53271484375,0.0,0.0,0.0004903753870166,294.2317199707031,294.1499938964844,264.8500061035156,263.4564819335937,264.7891540527344,264.8500061035156,292.5027160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981538482,1.1240833153181027e-08,0.0010459702461957,-0.0284949727356433,0.0,0.0,0.0,-0.0103853782638907,60.0,-19.783966064453125,-0.0,-7.459459538949886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.5546569824219,0.0,0.0,9.816919191507624e-05,290.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5329895019531,0.0,0.0,0.0001033768785418,290.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.560791015625,0.0,0.0,7.635381916770712e-05,290.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5442199707031,0.0,0.0,0.0001033768930938,291.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.53271484375,0.0,0.0,0.0004903753870166,294.2317199707031,294.1499938964844,264.8500061035156,263.4564819335937,264.7891540527344,264.8500061035156,292.5027160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981538482,1.1240833153181027e-08,0.0010459702461957,-0.0284949727356433,0.0,0.0,0.0,-0.0103853782638907,60.0,-19.783966064453125,-0.0,-7.459459538949886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5401611328125,0.0,0.0,9.810234041651712e-05,290.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5187683105469,0.0,0.0,0.0001033064691,290.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5462341308594,0.0,0.0,7.630181789863855e-05,290.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.52984619140625,0.0,0.0,0.0001033064909279,291.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5184936523437,0.0,0.0,0.000490041449666,294.217041015625,294.1499938964844,264.8500061035156,263.4564819335937,264.790283203125,264.8500061035156,292.4882507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452690767124,1.1157530899197354e-08,0.0010452579008415,-0.028276938945055,0.0,0.0,0.0,-0.0103440815582871,60.0,-19.759321212768555,-0.0,-7.449302330542197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711600,290.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5401611328125,0.0,0.0,9.810234041651712e-05,290.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5187683105469,0.0,0.0,0.0001033064691,290.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5462341308594,0.0,0.0,7.630181789863855e-05,290.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.52984619140625,0.0,0.0,0.0001033064909279,291.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5184936523437,0.0,0.0,0.000490041449666,294.217041015625,294.1499938964844,264.8500061035156,263.4564819335937,264.790283203125,264.8500061035156,292.4882507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452690767124,1.1157530899197354e-08,0.0010452579008415,-0.028276938945055,0.0,0.0,0.0,-0.0103440815582871,60.0,-19.759321212768555,-0.0,-7.449302330542197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5256652832031,0.0,0.0,9.80429831543006e-05,290.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5045471191406,0.0,0.0,0.0001032439686241,290.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5316467285156,0.0,0.0,7.625565194757655e-05,290.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5155029296875,0.0,0.0,0.000103243983176,291.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5043029785156,0.0,0.0,0.0004897449398413,294.2023620605469,294.1499938964844,264.8500061035156,263.4564819335937,264.7913818359375,264.8500061035156,292.47381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446365922689,1.1083574058545764e-08,0.0010446255328133,-0.0280833672732114,0.0,0.0,0.0,-0.0103074181824922,60.0,-19.73622703552246,-0.0,-7.44029051702455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5256652832031,0.0,0.0,9.80429831543006e-05,290.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5045471191406,0.0,0.0,0.0001032439686241,290.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5316467285156,0.0,0.0,7.625565194757655e-05,290.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5155029296875,0.0,0.0,0.000103243983176,291.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5043029785156,0.0,0.0,0.0004897449398413,294.2023620605469,294.1499938964844,264.8500061035156,263.4564819335937,264.7913818359375,264.8500061035156,292.47381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446365922689,1.1083574058545764e-08,0.0010446255328133,-0.0280833672732114,0.0,0.0,0.0,-0.0103074181824922,60.0,-19.73622703552246,-0.0,-7.44029051702455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.5111694335937,0.0,0.0,9.799114195629954e-05,290.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4903259277344,0.0,0.0,0.0001031893771141,290.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.51708984375,0.0,0.0,7.621532859047875e-05,290.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5011291503906,0.0,0.0,0.000103189391666,291.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4900817871094,0.0,0.0,0.0004894859739579,294.1877136230469,294.1499938964844,264.8500061035156,263.4564819335937,264.7924499511719,264.8500061035156,292.4594116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440842015668,1.1018983059329912e-08,0.0010440732585266,-0.0279143024235963,0.0,0.0,0.0,-0.0102753974497318,60.0,-19.714723587036133,-0.0,-7.43242409839695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.5111694335937,0.0,0.0,9.799114195629954e-05,290.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4903259277344,0.0,0.0,0.0001031893771141,290.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.51708984375,0.0,0.0,7.621532859047875e-05,290.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5011291503906,0.0,0.0,0.000103189391666,291.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4900817871094,0.0,0.0,0.0004894859739579,294.1877136230469,294.1499938964844,264.8500061035156,263.4564819335937,264.7924499511719,264.8500061035156,292.4594116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440842015668,1.1018983059329912e-08,0.0010440732585266,-0.0279143024235963,0.0,0.0,0.0,-0.0102753974497318,60.0,-19.714723587036133,-0.0,-7.43242409839695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5039367675781,0.0,0.0,9.79672695393674e-05,290.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.48321533203125,0.0,0.0,0.0001031642386806,290.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5097961425781,0.0,0.0,7.619676034664735e-05,290.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.49395751953125,0.0,0.0,0.0001031642532325,291.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.48297119140625,0.0,0.0,0.0004893667064607,294.1803894042969,294.1499938964844,264.8500061035156,263.4564819335937,264.7929992675781,264.8500061035156,292.45220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438298340886,1.0989239740410994e-08,0.0010438188910484,-0.0278364513069391,0.0,0.0,0.0,-0.0102606518194079,60.0,-19.704404830932617,-0.0,-7.428803172615518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4967041015625,0.0,0.0,9.79453616309911e-05,290.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.47613525390625,0.0,0.0,0.000103141166619,290.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5025329589844,0.0,0.0,7.617972005391493e-05,290.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4867858886719,0.0,0.0,0.0001031411811709,291.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4758605957031,0.0,0.0,0.0004892572760581,294.1730651855469,294.1499938964844,264.8500061035156,263.4564819335937,264.79351806640625,264.8500061035156,292.44500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435964213684,1.0961939800324672e-08,0.0010435854783281,-0.0277649946510791,0.0,0.0,0.0,-0.0102471187710762,60.0,-19.694456100463867,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4822082519531,0.0,0.0,9.790676267584786e-05,290.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4619140625,0.0,0.0,0.0001031005231197,290.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.48797607421875,0.0,0.0,7.614969945279881e-05,290.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4724426269531,0.0,0.0,0.0001031005376717,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.461669921875,0.0,0.0,0.0004890644922852,294.1584167480469,294.1499938964844,264.8500061035156,263.4564819335937,264.7945556640625,264.8500061035156,292.4306030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431851260364,1.0913848491611589e-08,0.0010431741829961,-0.027639115229249,0.0,0.0,0.0,-0.0102232778444886,60.0,-19.67567443847656,-0.0,-7.419629355354118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4822082519531,0.0,0.0,9.790676267584786e-05,290.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4619140625,0.0,0.0,0.0001031005231197,290.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.48797607421875,0.0,0.0,7.614969945279881e-05,290.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4724426269531,0.0,0.0,0.0001031005376717,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.461669921875,0.0,0.0,0.0004890644922852,294.1584167480469,294.1499938964844,264.8500061035156,263.4564819335937,264.7945556640625,264.8500061035156,292.4306030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431851260364,1.0913848491611589e-08,0.0010431741829961,-0.027639115229249,0.0,0.0,0.0,-0.0102232778444886,60.0,-19.67567443847656,-0.0,-7.419629355354118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4677429199219,0.0,0.0,9.787372255232184e-05,290.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4476928710937,0.0,0.0,0.0001030657294904,290.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4734191894531,0.0,0.0,7.612400804646313e-05,290.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4580993652344,0.0,0.0,0.0001030657513183,291.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.44744873046875,0.0,0.0,0.0004888994735665,294.1437683105469,294.1499938964844,264.8500061035156,263.4564819335937,264.7955627441406,264.8500061035156,292.4162292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428330861032,1.0872685862750586e-08,0.0010428222594782,-0.0275313705205917,0.0,0.0,0.0,-0.0102028716355562,60.0,-19.657947540283203,-0.0,-7.414622871237952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4677429199219,0.0,0.0,9.787372255232184e-05,290.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4476928710937,0.0,0.0,0.0001030657294904,290.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4734191894531,0.0,0.0,7.612400804646313e-05,290.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4580993652344,0.0,0.0,0.0001030657513183,291.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.44744873046875,0.0,0.0,0.0004888994735665,294.1437683105469,294.1499938964844,264.8500061035156,263.4564819335937,264.7955627441406,264.8500061035156,292.4162292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428330861032,1.0872685862750586e-08,0.0010428222594782,-0.0275313705205917,0.0,0.0,0.0,-0.0102028716355562,60.0,-19.657947540283203,-0.0,-7.414622871237952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4532775878906,0.0,0.0,9.78466632659547e-05,290.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4334716796875,0.0,0.0,0.0001030372368404,290.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4588928222656,0.0,0.0,7.61029587010853e-05,290.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4437255859375,0.0,0.0,0.0001030372513923,291.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4332275390625,0.0,0.0,0.0004887643153779,294.129150390625,294.1499938964844,264.8500061035156,263.4564819335937,264.79656982421875,264.8500061035156,292.4018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042544725351,1.0838970609938773e-08,0.0010425338987261,-0.0274431202560663,0.0,0.0,0.0,-0.0101861571893095,60.0,-19.641542434692383,-0.0,-7.410523039652618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4532775878906,0.0,0.0,9.78466632659547e-05,290.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4334716796875,0.0,0.0,0.0001030372368404,290.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4588928222656,0.0,0.0,7.61029587010853e-05,290.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4437255859375,0.0,0.0,0.0001030372513923,291.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4332275390625,0.0,0.0,0.0004887643153779,294.129150390625,294.1499938964844,264.8500061035156,263.4564819335937,264.79656982421875,264.8500061035156,292.4018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042544725351,1.0838970609938773e-08,0.0010425338987261,-0.0274431202560663,0.0,0.0,0.0,-0.0101861571893095,60.0,-19.641542434692383,-0.0,-7.410523039652618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
