time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
712380,290.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4388122558594,0.0,0.0,9.78248062892817e-05,290.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4192810058594,0.0,0.0,0.0001030142229865,290.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4443359375,0.0,0.0,7.608596206409857e-05,290.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.42938232421875,0.0,0.0,0.0001030142375384,291.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4190368652344,0.0,0.0,0.000488655117806,294.114501953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7975769042969,264.8500061035156,292.38751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423118947073,1.0811736395055505e-08,0.0010423010680824,-0.0273718349635601,0.0,0.0,0.0,-0.0101726567372679,60.0,-19.626333236694336,-0.0,-7.40721262104671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4388122558594,0.0,0.0,9.78248062892817e-05,290.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4192810058594,0.0,0.0,0.0001030142229865,290.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4443359375,0.0,0.0,7.608596206409857e-05,290.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.42938232421875,0.0,0.0,0.0001030142375384,291.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4190368652344,0.0,0.0,0.000488655117806,294.114501953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7975769042969,264.8500061035156,292.38751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423118947073,1.0811736395055505e-08,0.0010423010680824,-0.0273718349635601,0.0,0.0,0.0,-0.0101726567372679,60.0,-19.626333236694336,-0.0,-7.40721262104671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4315490722656,0.0,0.0,9.781569679034874e-05,290.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.41217041015625,0.0,0.0,0.0001030046332743,290.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.43707275390625,0.0,0.0,7.607887528138235e-05,290.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4222106933594,0.0,0.0,0.0001030046478263,291.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.41192626953125,0.0,0.0,0.0004886095994152,294.107177734375,294.1499938964844,264.8500061035156,263.4564819335937,264.7980651855469,264.8500061035156,292.3803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422148043289,1.0800388139386996e-08,0.001042203977704,-0.0273421294987201,0.0,0.0,0.0,-0.0101670306175947,60.0,-19.619125366210938,-0.0,-7.4058334575966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.42431640625,0.0,0.0,9.780774416867644e-05,290.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4050598144531,0.0,0.0,0.0001029962513712,290.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4298095703125,0.0,0.0,7.607268344145268e-05,290.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4150390625,0.0,0.0,0.0001029962659231,291.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4048156738281,0.0,0.0,0.0004885698435828,294.0998840332031,294.1499938964844,264.8500061035156,263.4564819335937,264.79852294921875,264.8500061035156,292.3731994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421299375593,1.0790470739152624e-08,0.0010421192273497,-0.0273161698132753,0.0,0.0,0.0,-0.0101621141657233,60.0,-19.61216163635254,-0.0,-7.404628377116752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.40985107421875,0.0,0.0,9.77951058303006e-05,290.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3908386230469,0.0,0.0,0.0001029829436447,290.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4152526855469,0.0,0.0,7.606286089867353e-05,290.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.40069580078125,0.0,0.0,0.0001029829581966,291.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3905944824219,0.0,0.0,0.0004885067464783,294.0852355957031,294.1499938964844,264.8500061035156,263.4564819335937,264.7994689941406,264.8500061035156,292.3588562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419953614473,1.077472955302028e-08,0.0010419845348224,-0.0272749662399292,0.0,0.0,0.0,-0.0101543106138706,60.0,-19.598922729492188,-0.0,-7.402715596072086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.40985107421875,0.0,0.0,9.77951058303006e-05,290.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3908386230469,0.0,0.0,0.0001029829436447,290.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4152526855469,0.0,0.0,7.606286089867353e-05,290.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.40069580078125,0.0,0.0,0.0001029829581966,291.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3905944824219,0.0,0.0,0.0004885067464783,294.0852355957031,294.1499938964844,264.8500061035156,263.4564819335937,264.7994689941406,264.8500061035156,292.3588562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419953614473,1.077472955302028e-08,0.0010419845348224,-0.0272749662399292,0.0,0.0,0.0,-0.0101543106138706,60.0,-19.598922729492188,-0.0,-7.402715596072086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.5539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,294.3953857421875,0.0,0.050000000745058,9.7786592959892e-05,290.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,294.3766174316406,0.0,0.050000000745058,0.000102973972389,290.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,294.4007263183594,0.0,0.050000000745058,7.605623250128701e-05,290.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3863525390625,0.0,0.050000000745058,0.0001029739942168,291.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,294.3763732910156,0.0,0.050000000745058,0.0004884641966782,294.07061767578125,291.1499938964844,264.8500061035156,263.4564819335937,264.8004150390625,264.8500061035156,292.3445739746094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419045574963,1.0764115820904864e-08,0.0010418938472867,-0.0272471830248832,0.0,0.0,0.0,-0.010149048641324,60.0,-19.586559295654297,-0.0,-7.40142596100668e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.5539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,294.3953857421875,0.0,0.050000000745058,9.7786592959892e-05,290.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,294.3766174316406,0.0,0.050000000745058,0.000102973972389,290.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,294.4007263183594,0.0,0.050000000745058,7.605623250128701e-05,290.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3863525390625,0.0,0.050000000745058,0.0001029739942168,291.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,294.3763732910156,0.0,0.050000000745058,0.0004884641966782,294.07061767578125,291.1499938964844,264.8500061035156,263.4564819335937,264.8004150390625,264.8500061035156,292.3445739746094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419045574963,1.0764115820904864e-08,0.0010418938472867,-0.0272471830248832,0.0,0.0,0.0,-0.010149048641324,60.0,-19.586559295654297,-0.0,-7.40142596100668e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.5777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9903259277344,0.6412062048912048,0.050000000745058,0.0408170111477375,290.5122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9864501953125,0.6412062048912048,0.050000000745058,0.0429822765290737,290.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9914245605469,0.6412062048912048,0.050000000745058,0.0317465662956237,290.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.98846435546875,0.6412062048912048,0.050000000745058,0.042982280254364,291.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.98638916015625,0.6412062048912048,0.050000000745058,0.2038894295692443,292.7425537109375,291.1499938964844,264.8503112792969,263.4566955566406,283.9407958984375,286.71307373046875,292.1023254394531,1.0,0.1097030863165855,0.1471145749092102,0.1471145749092102,1.0,1.0,-0.4348660111427307,0.0087173217907547,0.4261486828327179,-0.0670838877558708,0.0,0.0,0.0,10.204778671264648,60.0,-833.4856567382812,-0.0,12.27058219909668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.5923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8262939453125,0.6377079486846924,0.050000000745058,0.0452138260006904,290.5438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8260803222656,0.6377079486846924,0.050000000745058,0.0476123355329036,290.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.82635498046875,0.6377079486846924,0.050000000745058,0.0351663082838058,290.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8262023925781,0.6377079486846924,0.050000000745058,0.0476123355329036,291.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8260803222656,0.6377079486846924,0.050000000745058,0.2258524298667907,291.7252197265625,291.1499938964844,264.8511962890625,263.4573059082031,286.7369079589844,291.10943603515625,291.3047180175781,1.0,0.1210762709379196,0.2942291498184204,0.2942291498184204,1.0,1.0,-0.4817633628845215,0.0428628772497177,0.4389005005359649,-0.038576990365982,0.0,0.0,0.0,12.531057357788086,60.0,-1383.2999267578125,-0.0,16.669212341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.5987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.75689697265625,0.5870781540870667,0.050000000745058,0.0455944910645484,290.5679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.75689697265625,0.5870781540870667,0.050000000745058,0.0480131953954696,290.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.75689697265625,0.5870781540870667,0.050000000745058,0.0354623831808567,290.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.75689697265625,0.5870781540870667,0.050000000745058,0.0480131953954696,291.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.75689697265625,0.5870781540870667,0.050000000745058,0.2277539223432541,290.7007141113281,291.1499938964844,264.85369873046875,263.4590148925781,284.5264587402344,291.2556457519531,290.4230651855469,1.0,0.1364977955818176,0.5223104357719421,0.5223104357719421,1.0,1.0,-0.4858214855194092,0.1374398171901703,0.3483816683292389,0.0552408844232559,0.0,0.0,0.0,18.383480072021484,60.0,-1658.2249755859375,-0.0,21.724210739135746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.5985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.49871826171875,0.5749855041503906,0.050000000745058,0.0456580817699432,290.57135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.49871826171875,0.5749855041503906,0.050000000745058,0.0480801574885845,290.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49871826171875,0.5749855041503906,0.050000000745058,0.035511840134859,290.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.49871826171875,0.5749855041503906,0.050000000745058,0.0480801574885845,291.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.49871826171875,0.5749855041503906,0.050000000745058,0.2280715703964233,290.4411926269531,291.1499938964844,264.85467529296875,263.4596862792969,283.2170715332031,291.25701904296875,290.1010437011719,1.0,0.1405562460422516,0.5884582996368408,0.5884582996368408,1.0,1.0,-0.4864990711212158,0.1590282171964645,0.3274708390235901,0.0766816362738609,0.0,0.0,0.0,20.074350357055664,60.0,-1936.0220947265625,-0.0,23.165206909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.5953369140625,297.1499938964844,293.1499938964844,0.0004690497298724,-30.984752655029297,289.9501953125,0.5524863004684448,0.050000000745058,0.045795165002346,290.57427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8023376464844,0.5524863004684448,0.050000000745058,0.0482245124876499,290.38055419921875,297.1499938964844,293.1499938964844,0.0004233270010445,-16.950593948364258,289.7640075683594,0.5524863004684448,0.050000000745058,0.0356184616684913,290.3697509765625,297.1499938964844,293.1499938964844,0.0004997581709176,-39.22646713256836,290.0367736816406,0.5524863004684448,0.050000000745058,0.0482245124876499,291.2564392089844,297.1499938964844,293.1499938964844,0.0004017024766653,-89.16276550292969,289.7953186035156,0.5524863004684448,0.050000000745058,0.2287563234567642,289.6474304199219,291.1499938964844,264.85723876953125,263.4614562988281,281.5259704589844,291.2569274902344,289.17022705078125,1.0,0.1489487290382385,0.735572874546051,0.735572874546051,1.0,1.0,-0.4879597127437591,0.1838585287332534,0.3041011989116668,0.1012392714619636,0.0,0.0,0.0,23.742578506469727,60.0,-2409.358154296875,-0.0,26.31107521057129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713160,290.5932006835937,297.1499938964844,293.1499938964844,0.0010732443770393,-89.62785339355469,290.05621337890625,0.5351333618164062,0.050000000745058,0.0459260381758213,290.5756225585937,297.1499938964844,293.1499938964844,0.0009519876330159,-83.71897888183594,289.9010925292969,0.5351333618164062,0.050000000745058,0.0483623296022415,290.3826599121094,297.1499938964844,293.1499938964844,0.0010168136795982,-66.04520416259766,289.9324035644531,0.5351333618164062,0.050000000745058,0.0357202515006065,290.36932373046875,297.1499938964844,293.1499938964844,0.0012033698149025,-105.82583618164062,290.2249755859375,0.5351333618164062,0.050000000745058,0.0483623296022415,291.254638671875,297.1499938964844,293.1499938964844,0.0007678581168875,-320.316162109375,289.6502380371094,0.5351333618164062,0.050000000745058,0.2294100672006607,288.694091796875,291.1499938964844,264.8603210449219,263.4635925292969,281.1388244628906,291.255126953125,288.2310485839844,1.0,0.1565069109201431,0.7878394722938538,0.7878394722938538,1.0,1.0,-0.4893542528152466,0.1883119791746139,0.3010422885417938,0.1054689660668373,0.0,0.0,0.0,27.2446403503418,60.0,-2478.150634765625,-0.0,29.33768653869629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713220,290.59234619140625,297.1499938964844,293.1499938964844,0.0023195832036435,-203.9104919433593,290.4757080078125,0.5115103125572205,0.050000000745058,0.0461646504700183,290.5775756835937,297.1499938964844,293.1499938964844,0.0022197978105396,-205.5015106201172,290.31817626953125,0.5115103125572205,0.050000000745058,0.0486136004328727,290.3865661621094,297.1499938964844,293.1499938964844,0.0023361463099718,-159.72776794433594,290.4805603027344,0.5115103125572205,0.050000000745058,0.0359058417379856,290.37042236328125,297.1499938964844,293.1499938964844,0.0025479437317699,-235.81704711914065,290.8081359863281,0.5115103125572205,0.050000000745058,0.0486136004328727,291.25164794921875,297.1499938964844,293.1499938964844,0.0017046520952135,-748.6593627929688,289.5841979980469,0.5115103125572205,0.050000000745058,0.2306019961833953,287.0743713378906,291.1499938964844,264.8680114746094,263.4688720703125,280.9192199707031,291.2519226074219,286.7247009277344,1.0,0.1693344563245773,0.8923725485801697,0.8923725485801697,1.0,1.0,-0.4918969273567199,0.1929540187120437,0.2989429235458374,0.1096807792782783,0.0,0.0,0.0,33.629112243652344,60.0,-2137.54736328125,-0.0,34.90006256103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713280,290.59234619140625,297.1499938964844,293.1499938964844,0.0023195832036435,-203.9104919433593,290.4757080078125,0.5115103125572205,0.050000000745058,0.0461646504700183,290.5775756835937,297.1499938964844,293.1499938964844,0.0022197978105396,-205.5015106201172,290.31817626953125,0.5115103125572205,0.050000000745058,0.0486136004328727,290.3865661621094,297.1499938964844,293.1499938964844,0.0023361463099718,-159.72776794433594,290.4805603027344,0.5115103125572205,0.050000000745058,0.0359058417379856,290.37042236328125,297.1499938964844,293.1499938964844,0.0025479437317699,-235.81704711914065,290.8081359863281,0.5115103125572205,0.050000000745058,0.0486136004328727,291.25164794921875,297.1499938964844,293.1499938964844,0.0017046520952135,-748.6593627929688,289.5841979980469,0.5115103125572205,0.050000000745058,0.2306019961833953,287.0743713378906,291.1499938964844,264.8680114746094,263.4688720703125,280.9192199707031,291.2519226074219,286.7247009277344,1.0,0.1693344563245773,0.8923725485801697,0.8923725485801697,1.0,1.0,-0.4918969273567199,0.1929540187120437,0.2989429235458374,0.1096807792782783,0.0,0.0,0.0,33.629112243652344,60.0,-2137.54736328125,-0.0,34.90006256103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713340,290.59844970703125,297.1499938964844,293.1499938964844,0.0034010165836662,-300.5551147460937,291.5355224609375,0.4969697892665863,0.050000000745058,0.0463684387505054,290.58251953125,297.1499938964844,293.1499938964844,0.0033134254626929,-308.50567626953125,291.39208984375,0.4969697892665863,0.050000000745058,0.0488281995058059,290.3945617675781,297.1499938964844,293.1499938964844,0.0034966769162565,-240.1888732910156,291.66668701171875,0.4969697892665863,0.050000000745058,0.0360643416643142,290.3763427734375,297.1499938964844,293.1499938964844,0.0037220709491521,-345.5369567871094,292.01593017578125,0.4969697892665863,0.050000000745058,0.0488281995058059,291.2528991699219,297.1499938964844,293.1499938964844,0.0025490743573755,-1128.5025634765625,290.229248046875,0.4969697892665863,0.050000000745058,0.2316199541091919,286.3946838378906,291.1499938964844,264.8775939941406,263.4754638671875,280.828125,291.2520751953125,287.10595703125,1.0,0.1794999092817306,0.9969056844711304,0.9969056844711304,1.0,1.0,-0.4940684735774994,0.1954228729009628,0.2986456155776977,0.111744150519371,0.0,0.0,1.0,39.081085205078125,60.0,2468.9599609375,-9460.0703125,39.69507598876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3011169433594,316.2680358886719,278.1499938964844,0.0,18000.0,321.1499938964844,12346.3134765625,36000.0,0.0,0.0,0.0239903405308723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1301389932632446,1.130149483680725,-1.0547983947617467e-05,0.0,2.434714588162024e-05,0.0,0.0,161.00076293945312,0.0,0.0,0.0,0.6598488092422485,4.0,0.0,1.0
713400,290.59844970703125,297.1499938964844,293.1499938964844,0.0034010165836662,-300.5551147460937,291.5355224609375,0.4969697892665863,0.050000000745058,0.0463684387505054,290.58251953125,297.1499938964844,293.1499938964844,0.0033134254626929,-308.50567626953125,291.39208984375,0.4969697892665863,0.050000000745058,0.0488281995058059,290.3945617675781,297.1499938964844,293.1499938964844,0.0034966769162565,-240.1888732910156,291.66668701171875,0.4969697892665863,0.050000000745058,0.0360643416643142,290.3763427734375,297.1499938964844,293.1499938964844,0.0037220709491521,-345.5369567871094,292.01593017578125,0.4969697892665863,0.050000000745058,0.0488281995058059,291.2528991699219,297.1499938964844,293.1499938964844,0.0025490743573755,-1128.5025634765625,290.229248046875,0.4969697892665863,0.050000000745058,0.2316199541091919,286.3946838378906,291.1499938964844,264.8775939941406,263.4754638671875,280.828125,291.2520751953125,287.10595703125,1.0,0.1794999092817306,0.9969056844711304,0.9969056844711304,1.0,1.0,-0.4940684735774994,0.1954228729009628,0.2986456155776977,0.111744150519371,0.0,0.0,1.0,39.081085205078125,60.0,2468.9599609375,-9460.0703125,39.69507598876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3011169433594,316.2680358886719,278.1499938964844,0.0,18000.0,321.1499938964844,12346.3134765625,36000.0,0.0,0.0,0.0239903405308723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1301389932632446,1.130149483680725,-1.0547983947617467e-05,0.0,2.434714588162024e-05,0.0,0.0,161.00076293945312,0.0,0.0,0.0,0.6598488092422485,4.0,0.0,1.0
713460,290.6353454589844,297.1499938964844,293.1499938964844,0.0037765528541058,-297.928466796875,294.8495178222656,0.4871200621128082,0.050000000745058,0.0465371720492839,290.60809326171875,297.1499938964844,293.1499938964844,0.0037300137337297,-309.9998779296875,294.7758483886719,0.4871200621128082,0.050000000745058,0.0490058809518814,290.4276123046875,297.1499938964844,293.1499938964844,0.003938082139939,-241.2351531982422,295.0563049316406,0.4871200621128082,0.050000000745058,0.0361955761909484,290.404296875,297.1499938964844,293.1499938964844,0.0041646403260529,-344.4569091796875,295.3618469238281,0.4871200621128082,0.050000000745058,0.0490058809518814,291.2786865234375,297.1499938964844,293.1499938964844,0.0028294182848185,-1120.873779296875,293.5440673828125,0.4871200621128082,0.050000000745058,0.2324628084897995,289.6784973144531,291.1499938964844,264.88897705078125,263.4832763671875,280.8351745605469,291.2740478515625,290.24267578125,1.0,0.1874654591083526,0.9972459077835084,0.9972459077835084,1.0,1.0,-0.4958665072917938,0.1962138414382934,0.2996526658535003,0.1121556237339973,0.0,0.0,1.0,43.59458541870117,48.0,3338.0146484375,-9109.33203125,43.69620513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.29766845703125,314.0574951171875,278.1499938964844,0.0,18000.0,321.1499938964844,29906.7265625,36000.0,0.0,0.0,0.0718077644705772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.758926272392273,1.7589517831802368,-2.555059290898498e-05,0.0,7.287575135705993e-05,0.0,0.0,605.0653076171875,0.0,0.0,0.0,0.9691908955574036,4.0,0.0,1.0
713520,290.6353454589844,297.1499938964844,293.1499938964844,0.0037765528541058,-297.928466796875,294.8495178222656,0.4871200621128082,0.050000000745058,0.0465371720492839,290.60809326171875,297.1499938964844,293.1499938964844,0.0037300137337297,-309.9998779296875,294.7758483886719,0.4871200621128082,0.050000000745058,0.0490058809518814,290.4276123046875,297.1499938964844,293.1499938964844,0.003938082139939,-241.2351531982422,295.0563049316406,0.4871200621128082,0.050000000745058,0.0361955761909484,290.404296875,297.1499938964844,293.1499938964844,0.0041646403260529,-344.4569091796875,295.3618469238281,0.4871200621128082,0.050000000745058,0.0490058809518814,291.2786865234375,297.1499938964844,293.1499938964844,0.0028294182848185,-1120.873779296875,293.5440673828125,0.4871200621128082,0.050000000745058,0.2324628084897995,289.6784973144531,291.1499938964844,264.88897705078125,263.4832763671875,280.8351745605469,291.2740478515625,290.24267578125,1.0,0.1874654591083526,0.9972459077835084,0.9972459077835084,1.0,1.0,-0.4958665072917938,0.1962138414382934,0.2996526658535003,0.1121556237339973,0.0,0.0,1.0,43.59458541870117,48.0,3338.0146484375,-9109.33203125,43.69620513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.29766845703125,314.0574951171875,278.1499938964844,0.0,18000.0,321.1499938964844,29906.7265625,36000.0,0.0,0.0,0.0718077644705772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.758926272392273,1.7589517831802368,-2.555059290898498e-05,0.0,7.287575135705993e-05,0.0,0.0,605.0653076171875,0.0,0.0,0.0,0.9691908955574036,4.0,0.0,1.0
713580,290.6865539550781,297.1499938964844,293.1499938964844,0.0041555929929018,-307.25103759765625,296.80499267578125,0.4848127663135528,0.050000000745058,0.0465793721377849,290.6435852050781,297.1499938964844,293.1499938964844,0.0041546346619725,-323.4796142578125,296.7944641113281,0.4848127663135528,0.050000000745058,0.0490503199398517,290.47491455078125,297.1499938964844,293.1499938964844,0.0043835006654262,-251.259994506836,297.0765686035156,0.4848127663135528,0.050000000745058,0.0362283997237682,290.444580078125,297.1499938964844,293.1499938964844,0.0046255914494395,-357.5273132324219,297.36981201171875,0.4848127663135528,0.050000000745058,0.0490503199398517,291.3180236816406,297.1499938964844,293.1499938964844,0.0030915192328393,-1151.782470703125,295.4519958496094,0.4848127663135528,0.050000000745058,0.2326736003160476,291.4482727050781,291.1499938964844,264.9019470214844,263.4921875,280.8609924316406,291.3124694824219,291.7922668457031,1.0,0.1889134347438812,0.997586190700531,0.997586190700531,1.0,1.0,-0.4963164925575256,0.1964401304721832,0.2998763918876648,0.1121797487139701,0.0,0.0,0.906001627445221,44.72234725952149,36.0,2504.80126953125,-8636.333984375,44.70040512084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3976135253906,312.2703857421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.1183717027306556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001201322302222,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
713640,290.6865539550781,297.1499938964844,293.1499938964844,0.0041555929929018,-307.25103759765625,296.80499267578125,0.4848127663135528,0.050000000745058,0.0465793721377849,290.6435852050781,297.1499938964844,293.1499938964844,0.0041546346619725,-323.4796142578125,296.7944641113281,0.4848127663135528,0.050000000745058,0.0490503199398517,290.47491455078125,297.1499938964844,293.1499938964844,0.0043835006654262,-251.259994506836,297.0765686035156,0.4848127663135528,0.050000000745058,0.0362283997237682,290.444580078125,297.1499938964844,293.1499938964844,0.0046255914494395,-357.5273132324219,297.36981201171875,0.4848127663135528,0.050000000745058,0.0490503199398517,291.3180236816406,297.1499938964844,293.1499938964844,0.0030915192328393,-1151.782470703125,295.4519958496094,0.4848127663135528,0.050000000745058,0.2326736003160476,291.4482727050781,291.1499938964844,264.9019470214844,263.4921875,280.8609924316406,291.3124694824219,291.7922668457031,1.0,0.1889134347438812,0.997586190700531,0.997586190700531,1.0,1.0,-0.4963164925575256,0.1964401304721832,0.2998763918876648,0.1121797487139701,0.0,0.0,0.906001627445221,44.72234725952149,36.0,2504.80126953125,-8636.333984375,44.70040512084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3976135253906,312.2703857421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.1183717027306556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001201322302222,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
713700,290.71246337890625,297.1499938964844,293.1499938964844,0.004333019722253,-311.849853515625,297.5619201660156,0.4860297739505768,0.050000000745058,0.046557031571865,290.6617126464844,297.1499938964844,293.1499938964844,0.0043545463122427,-329.9175109863281,297.5791015625,0.4860297739505768,0.050000000745058,0.0490267947316169,290.49981689453125,297.1499938964844,293.1499938964844,0.0045911478810012,-255.9232788085937,297.859619140625,0.4860297739505768,0.050000000745058,0.0362110249698162,290.4656982421875,297.1499938964844,293.1499938964844,0.0048426296561956,-363.7520446777344,298.1512145996094,0.4860297739505768,0.050000000745058,0.0490267947316169,291.3388061523437,297.1499938964844,293.1499938964844,0.0032127131707966,-1167.408935546875,296.1816711425781,0.4860297739505768,0.050000000745058,0.2325620055198669,292.10888671875,291.1499938964844,264.9090270996094,263.4970397949219,280.8749389648437,291.3331604003906,292.4121398925781,1.0,0.1877228319644928,0.99775630235672,0.99775630235672,1.0,1.0,-0.4960785210132599,0.1963711827993393,0.2997073531150818,0.1120686158537864,0.0,0.0,0.7755279541015625,44.12377166748047,36.0,2137.833251953125,-8477.8984375,44.16727828979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231201171875,311.7166748046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.1402345150709152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000142320204759,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
713760,290.7377014160156,297.1499938964844,293.1499938964844,0.0044952607713639,-315.5633544921875,298.2322998046875,0.4885509610176086,0.050000000745058,0.0465113781392574,290.6795654296875,297.1499938964844,293.1499938964844,0.0045385817065835,-335.2612609863281,298.274658203125,0.4885509610176086,0.050000000745058,0.0489787198603153,290.5244140625,297.1499938964844,293.1499938964844,0.0047819032333791,-259.739990234375,298.552734375,0.4885509610176086,0.050000000745058,0.0361755155026912,290.4866638183594,297.1499938964844,293.1499938964844,0.0050428542308509,-368.8497619628906,298.8432922363281,0.4885509610176086,0.050000000745058,0.0489787198603153,291.35955810546875,297.1499938964844,293.1499938964844,0.0033211747650057,-1179.4991455078125,296.8266906738281,0.4885509610176086,0.050000000745058,0.2323339581489563,292.69549560546875,291.1499938964844,264.9164733886719,263.5021667480469,280.8890075683594,291.3539428710937,292.96795654296875,1.0,0.1854457557201385,0.9979806542396544,0.9979806542396544,1.0,1.0,-0.4955921471118927,0.1962050795555114,0.2993870675563812,0.111891821026802,0.0,0.0,0.6134914755821228,42.90142822265625,25.0,1833.288818359375,-8374.5634765625,43.080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4688415527344,311.3760070800781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.1608176082372665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001632094208616,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
713820,290.7850036621094,297.1499938964844,293.1499938964844,0.0047888462431728,-321.31280517578125,299.3752746582031,0.4968214929103851,0.050000000745058,0.0463708043098449,290.713623046875,297.1499938964844,293.1499938964844,0.004873861093074,-343.7771301269531,299.4608764648437,0.4968214929103851,0.050000000745058,0.0488306879997253,290.5711364746094,297.1499938964844,293.1499938964844,0.0051289238035678,-265.7220458984375,299.7328796386719,0.4968214929103851,0.050000000745058,0.0360661819577217,290.5268249511719,297.1499938964844,293.1499938964844,0.005408797878772,-376.8271789550781,300.0221252441406,0.4968214929103851,0.050000000745058,0.0488306879997253,291.399658203125,297.1499938964844,293.1499938964844,0.0035123897250741,-1197.2691650390625,297.9251708984375,0.4968214929103851,0.050000000745058,0.2316317707300186,293.7049865722656,291.1499938964844,264.9323425292969,263.5130615234375,280.9166564941406,291.3943176269531,293.9319152832031,1.0,0.1784851551055908,0.9984294176101683,0.9984294176101683,1.0,1.0,-0.4940943121910095,0.1956678032875061,0.2984265089035034,0.1113959327340126,0.0,0.0,0.2034294307231903,39.13828659057617,25.0,1394.052734375,-8311.109375,39.74590301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3265075683594,311.2421569824219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.1974775940179824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000200414651772,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
713880,290.7850036621094,297.1499938964844,293.1499938964844,0.0047888462431728,-321.31280517578125,299.3752746582031,0.4968214929103851,0.050000000745058,0.0463708043098449,290.713623046875,297.1499938964844,293.1499938964844,0.004873861093074,-343.7771301269531,299.4608764648437,0.4968214929103851,0.050000000745058,0.0488306879997253,290.5711364746094,297.1499938964844,293.1499938964844,0.0051289238035678,-265.7220458984375,299.7328796386719,0.4968214929103851,0.050000000745058,0.0360661819577217,290.5268249511719,297.1499938964844,293.1499938964844,0.005408797878772,-376.8271789550781,300.0221252441406,0.4968214929103851,0.050000000745058,0.0488306879997253,291.399658203125,297.1499938964844,293.1499938964844,0.0035123897250741,-1197.2691650390625,297.9251708984375,0.4968214929103851,0.050000000745058,0.2316317707300186,293.7049865722656,291.1499938964844,264.9323425292969,263.5130615234375,280.9166564941406,291.3943176269531,293.9319152832031,1.0,0.1784851551055908,0.9984294176101683,0.9984294176101683,1.0,1.0,-0.4940943121910095,0.1956678032875061,0.2984265089035034,0.1113959327340126,0.0,0.0,0.2034294307231903,39.13828659057617,25.0,1394.052734375,-8311.109375,39.74590301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3265075683594,311.2421569824219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.1974775940179824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000200414651772,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
713940,290.8274841308594,297.1499938964844,293.1499938964844,0.0050430190749466,-324.9087219238281,300.3216857910156,0.5043265223503113,0.050000000745058,0.0462585501372814,290.74493408203125,297.1499938964844,293.1499938964844,0.0051666647195816,-349.5455322265625,300.4423217773437,0.5043265223503113,0.050000000745058,0.0487124808132648,290.6139221191406,297.1499938964844,293.1499938964844,0.0054317386820912,-269.65155029296875,300.7074584960937,0.5043265223503113,0.050000000745058,0.0359788723289966,290.5635986328125,297.1499938964844,293.1499938964844,0.0057307095266878,-382.0679321289063,300.9960021972656,0.5043265223503113,0.050000000745058,0.0487124808132648,291.4367980957031,297.1499938964844,293.1499938964844,0.0036718640476465,-1206.835205078125,298.8363647460937,0.5043265223503113,0.050000000745058,0.2310710251331329,294.55975341796875,291.1499938964844,264.949462890625,263.5248107910156,280.94256591796875,291.431884765625,294.7579650878906,1.0,0.1731014549732208,0.9988781213760376,0.9988781213760376,1.0,1.0,-0.492898017168045,0.1952594071626663,0.2976385951042175,0.110958382487297,0.0,0.0,0.0,36.13260269165039,25.0,1135.2835693359375,-8409.28125,37.0969123840332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78009033203125,311.68310546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2274926602840423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002308761322638,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
714000,290.8274841308594,297.1499938964844,293.1499938964844,0.0050430190749466,-324.9087219238281,300.3216857910156,0.5043265223503113,0.050000000745058,0.0462585501372814,290.74493408203125,297.1499938964844,293.1499938964844,0.0051666647195816,-349.5455322265625,300.4423217773437,0.5043265223503113,0.050000000745058,0.0487124808132648,290.6139221191406,297.1499938964844,293.1499938964844,0.0054317386820912,-269.65155029296875,300.7074584960937,0.5043265223503113,0.050000000745058,0.0359788723289966,290.5635986328125,297.1499938964844,293.1499938964844,0.0057307095266878,-382.0679321289063,300.9960021972656,0.5043265223503113,0.050000000745058,0.0487124808132648,291.4367980957031,297.1499938964844,293.1499938964844,0.0036718640476465,-1206.835205078125,298.8363647460937,0.5043265223503113,0.050000000745058,0.2310710251331329,294.55975341796875,291.1499938964844,264.949462890625,263.5248107910156,280.94256591796875,291.431884765625,294.7579650878906,1.0,0.1731014549732208,0.9988781213760376,0.9988781213760376,1.0,1.0,-0.492898017168045,0.1952594071626663,0.2976385951042175,0.110958382487297,0.0,0.0,0.0,36.13260269165039,25.0,1135.2835693359375,-8409.28125,37.0969123840332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78009033203125,311.68310546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2274926602840423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002308761322638,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
714060,290.8652038574219,297.1499938964844,293.1499938964844,0.0052563804201781,-326.1438293457031,301.12701416015625,0.5107648968696594,0.050000000745058,0.0461738295853138,290.7734375,297.1499938964844,293.1499938964844,0.0054148687049746,-352.39971923828125,301.27545166015625,0.5107648968696594,0.050000000745058,0.0486232675611972,290.6527404785156,297.1499938964844,293.1499938964844,0.0056873275898396,-271.3782653808594,301.53253173828125,0.5107648968696594,0.050000000745058,0.0359129793941974,290.5967102050781,297.1499938964844,293.1499938964844,0.0060047712177038,-384.3302612304688,301.82037353515625,0.5107648968696594,0.050000000745058,0.0486232675611972,291.4705505371094,297.1499938964844,293.1499938964844,0.0038013481535017,-1207.8587646484375,299.61834716796875,0.5107648968696594,0.050000000745058,0.2306478470563888,295.3211669921875,291.1499938964844,264.9676818847656,263.5373229980469,280.9664611816406,291.4660949707031,295.50323486328125,1.0,0.1688006967306137,0.9993268847465516,0.9993268847465516,0.9999759197235109,1.0,-0.4919952154159546,0.1949744969606399,0.2970207333564758,0.1105827540159225,0.0,0.0,0.0,33.863525390625,25.0,1000.8929443359376,-8620.1640625,35.105403900146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64697265625,312.5225830078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2506774961948395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002544057788327,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
714120,290.8652038574219,297.1499938964844,293.1499938964844,0.0052563804201781,-326.1438293457031,301.12701416015625,0.5107648968696594,0.050000000745058,0.0461738295853138,290.7734375,297.1499938964844,293.1499938964844,0.0054148687049746,-352.39971923828125,301.27545166015625,0.5107648968696594,0.050000000745058,0.0486232675611972,290.6527404785156,297.1499938964844,293.1499938964844,0.0056873275898396,-271.3782653808594,301.53253173828125,0.5107648968696594,0.050000000745058,0.0359129793941974,290.5967102050781,297.1499938964844,293.1499938964844,0.0060047712177038,-384.3302612304688,301.82037353515625,0.5107648968696594,0.050000000745058,0.0486232675611972,291.4705505371094,297.1499938964844,293.1499938964844,0.0038013481535017,-1207.8587646484375,299.61834716796875,0.5107648968696594,0.050000000745058,0.2306478470563888,295.3211669921875,291.1499938964844,264.9676818847656,263.5373229980469,280.9664611816406,291.4660949707031,295.50323486328125,1.0,0.1688006967306137,0.9993268847465516,0.9993268847465516,0.9999759197235109,1.0,-0.4919952154159546,0.1949744969606399,0.2970207333564758,0.1105827540159225,0.0,0.0,0.0,33.863525390625,25.0,1000.8929443359376,-8620.1640625,35.105403900146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64697265625,312.5225830078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2506774961948395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002544057788327,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
714180,290.8985290527344,297.1499938964844,293.1499938964844,0.0054152649827301,-324.22442626953125,301.8247375488281,0.5163720846176147,0.050000000745058,0.0461077168583869,290.79931640625,297.1499938964844,293.1499938964844,0.0056039621122181,-351.5500793457031,301.9943542480469,0.5163720846176147,0.050000000745058,0.0485536456108093,290.6880187988281,297.1499938964844,293.1499938964844,0.0058798566460609,-270.29620361328125,302.2416687011719,0.5163720846176147,0.050000000745058,0.0358615592122077,290.6263122558594,297.1499938964844,293.1499938964844,0.0062132198363542,-382.7351989746094,302.5279541015625,0.5163720846176147,0.050000000745058,0.0485536456108093,291.5011291503906,297.1499938964844,293.1499938964844,0.0038932531606405,-1197.391845703125,300.3079833984375,0.5163720846176147,0.050000000745058,0.2303175926208496,296.0330505371094,291.1499938964844,264.98687744140625,263.5505065917969,280.98846435546875,291.4970703125,296.20751953125,1.0,0.1653583496809005,0.9997756481170654,0.9997756481170654,0.9999517798423768,1.0,-0.4912906885147095,0.1947742849588394,0.2965164184570312,0.110245406627655,0.0,0.0,0.0,32.09206008911133,25.0,943.794189453125,-8900.0107421875,33.555606842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7668151855469,313.60595703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2673105001449585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002712861751206,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
714240,290.8985290527344,297.1499938964844,293.1499938964844,0.0054152649827301,-324.22442626953125,301.8247375488281,0.5163720846176147,0.050000000745058,0.0461077168583869,290.79931640625,297.1499938964844,293.1499938964844,0.0056039621122181,-351.5500793457031,301.9943542480469,0.5163720846176147,0.050000000745058,0.0485536456108093,290.6880187988281,297.1499938964844,293.1499938964844,0.0058798566460609,-270.29620361328125,302.2416687011719,0.5163720846176147,0.050000000745058,0.0358615592122077,290.6263122558594,297.1499938964844,293.1499938964844,0.0062132198363542,-382.7351989746094,302.5279541015625,0.5163720846176147,0.050000000745058,0.0485536456108093,291.5011291503906,297.1499938964844,293.1499938964844,0.0038932531606405,-1197.391845703125,300.3079833984375,0.5163720846176147,0.050000000745058,0.2303175926208496,296.0330505371094,291.1499938964844,264.98687744140625,263.5505065917969,280.98846435546875,291.4970703125,296.20751953125,1.0,0.1653583496809005,0.9997756481170654,0.9997756481170654,0.9999517798423768,1.0,-0.4912906885147095,0.1947742849588394,0.2965164184570312,0.110245406627655,0.0,0.0,0.0,32.09206008911133,25.0,943.794189453125,-8900.0107421875,33.555606842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7668151855469,313.60595703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2673105001449585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002712861751206,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
