time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
714300,290.91375732421875,297.1499938964844,293.1499938964844,0.0054701087065041,-321.900634765625,302.1392822265625,0.5188804864883423,0.050000000745058,0.0460801757872104,290.81134033203125,297.1499938964844,293.1499938964844,0.0056718178093433,-349.55499267578125,302.31719970703125,0.5188804864883423,0.050000000745058,0.0485246442258358,290.7044677734375,297.1499938964844,293.1499938964844,0.0059474916197359,-268.5610046386719,302.5588073730469,0.5188804864883423,0.050000000745058,0.0358401350677013,290.639892578125,297.1499938964844,293.1499938964844,0.0062873056158423,-380.290771484375,302.84375,0.5188804864883423,0.050000000745058,0.0485246442258358,291.5152893066406,297.1499938964844,293.1499938964844,0.00392297655344,-1187.2144775390625,300.6252136230469,0.5188804864883423,0.050000000745058,0.2301800101995468,296.379638671875,291.1499938964844,264.996826171875,263.55731201171875,280.9988098144531,291.5114440917969,296.55224609375,1.0,0.1639005243778228,1.0,1.0,0.999939739704132,1.0,-0.4909971952438354,0.1946994364261627,0.2962977588176727,0.1100877150893211,0.0,0.0,0.0,31.35384178161621,25.0,932.3531494140624,-9054.2421875,32.91105270385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3785400390625,314.19757080078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2733510136604309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002774165186565,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
714360,290.9280700683594,297.1499938964844,293.1499938964844,0.0055072903633117,-318.658447265625,302.4327087402344,0.5212090611457825,0.050000000745058,0.0460556261241436,290.82281494140625,297.1499938964844,293.1499938964844,0.0057204277254641,-346.5077514648437,302.617431640625,0.5212090611457825,0.050000000745058,0.0484987944364547,290.72021484375,297.1499938964844,293.1499938964844,0.0059944144450128,-266.0242004394531,302.8527526855469,0.5212090611457825,0.050000000745058,0.0358210429549217,290.6527099609375,297.1499938964844,293.1499938964844,0.0063394042663276,-376.7369079589844,303.13592529296875,0.5212090611457825,0.050000000745058,0.0484987944364547,291.5287780761719,297.1499938964844,293.1499938964844,0.0039413194172084,-1173.7200927734375,300.92608642578125,0.5212090611457825,0.050000000745058,0.2300573885440826,296.7225341796875,291.1499938964844,265.0069580078125,263.5642395019531,280.7895812988281,291.5251159667969,296.8923645019531,1.0,0.1625927984714508,1.0,1.0,0.7999517917633057,1.0,-0.4907355904579162,0.2008035331964492,0.2899320423603058,0.1160830110311508,0.0,0.0,0.0,30.696578979492188,25.0,913.54541015625,-9298.88671875,32.33872604370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.99951171875,314.7870178222656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2780619263648987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002821975213009,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
714420,290.9542541503906,297.1499938964844,293.1499938964844,0.0056079602800309,-315.3746337890625,302.9423522949219,0.5255650281906128,0.050000000745058,0.0460121147334575,290.8442077636719,297.1499938964844,293.1499938964844,0.0058443150483071,-343.7756042480469,303.13897705078125,0.5255650281906128,0.050000000745058,0.0484529733657836,290.7500305175781,297.1499938964844,293.1499938964844,0.0061172447167336,-263.56256103515625,303.3628234863281,0.5255650281906128,0.050000000745058,0.0357872024178504,290.6761169433594,297.1499938964844,293.1499938964844,0.0064787389710545,-373.4710998535156,303.6453552246094,0.5255650281906128,0.050000000745058,0.0484529733657836,291.55377197265625,297.1499938964844,293.1499938964844,0.0039903162978589,-1157.502685546875,301.44415283203125,0.5255650281906128,0.050000000745058,0.2298400402069091,297.3040466308594,291.1499938964844,265.0277099609375,263.5784912109375,275.5753479003906,291.55047607421875,297.37127685546875,1.0,0.1603799909353256,0.5477513670921326,0.5477513670921326,0.4522486627101898,1.0,-0.490271508693695,0.2901916801929474,0.2000798285007476,0.2050613015890121,0.0,0.0,0.3000000119209289,29.5435791015625,25.0,400.279541015625,-10820.7822265625,31.3799057006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9950561523437,315.573974609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2864959836006164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002907569869421,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
714480,290.9542541503906,297.1499938964844,293.1499938964844,0.0056079602800309,-315.3746337890625,302.9423522949219,0.5255650281906128,0.050000000745058,0.0460121147334575,290.8442077636719,297.1499938964844,293.1499938964844,0.0058443150483071,-343.7756042480469,303.13897705078125,0.5255650281906128,0.050000000745058,0.0484529733657836,290.7500305175781,297.1499938964844,293.1499938964844,0.0061172447167336,-263.56256103515625,303.3628234863281,0.5255650281906128,0.050000000745058,0.0357872024178504,290.6761169433594,297.1499938964844,293.1499938964844,0.0064787389710545,-373.4710998535156,303.6453552246094,0.5255650281906128,0.050000000745058,0.0484529733657836,291.55377197265625,297.1499938964844,293.1499938964844,0.0039903162978589,-1157.502685546875,301.44415283203125,0.5255650281906128,0.050000000745058,0.2298400402069091,297.3040466308594,291.1499938964844,265.0277099609375,263.5784912109375,275.5753479003906,291.55047607421875,297.37127685546875,1.0,0.1603799909353256,0.5477513670921326,0.5477513670921326,0.4522486627101898,1.0,-0.490271508693695,0.2901916801929474,0.2000798285007476,0.2050613015890121,0.0,0.0,0.3000000119209289,29.5435791015625,25.0,400.279541015625,-10820.7822265625,31.3799057006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9950561523437,315.573974609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2864959836006164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002907569869421,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
714540,290.97674560546875,297.1499938964844,293.1499938964844,0.0059248185716569,-327.47723388671875,303.3369140625,0.5290013551712036,0.050000000745058,0.0459798127412796,290.86309814453125,297.1499938964844,293.1499938964844,0.0061973994597792,-357.6624450683594,303.5536193847656,0.5290013551712036,0.050000000745058,0.0484189577400684,290.7764892578125,297.1499938964844,293.1499938964844,0.006486274767667,-273.8464660644531,303.7783508300781,0.5290013551712036,0.050000000745058,0.0357620753347873,290.6965637207031,297.1499938964844,293.1499938964844,0.00688893860206,-388.22308349609375,304.0755615234375,0.5290013551712036,0.050000000745058,0.0484189577400684,291.5753173828125,297.1499938964844,293.1499938964844,0.0041779396124184,-1199.26806640625,301.76885986328125,0.5290013551712036,0.050000000745058,0.2296786904335022,297.4717712402344,291.1499938964844,265.049072265625,263.5931091308594,277.7069702148437,291.5724792480469,297.5624389648437,1.0,0.1585976332426071,0.5302417874336243,0.5302417874336243,0.4697582125663757,1.0,-0.489927738904953,0.2535063922405243,0.2364213466644287,0.1682190597057342,0.0,0.0,0.0,28.670448303222656,25.0,434.2944946289063,-10524.77734375,30.623123168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8858642578125,316.5126037597656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2924947142601013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002968449553009,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
714600,290.97674560546875,297.1499938964844,293.1499938964844,0.0059248185716569,-327.47723388671875,303.3369140625,0.5290013551712036,0.050000000745058,0.0459798127412796,290.86309814453125,297.1499938964844,293.1499938964844,0.0061973994597792,-357.6624450683594,303.5536193847656,0.5290013551712036,0.050000000745058,0.0484189577400684,290.7764892578125,297.1499938964844,293.1499938964844,0.006486274767667,-273.8464660644531,303.7783508300781,0.5290013551712036,0.050000000745058,0.0357620753347873,290.6965637207031,297.1499938964844,293.1499938964844,0.00688893860206,-388.22308349609375,304.0755615234375,0.5290013551712036,0.050000000745058,0.0484189577400684,291.5753173828125,297.1499938964844,293.1499938964844,0.0041779396124184,-1199.26806640625,301.76885986328125,0.5290013551712036,0.050000000745058,0.2296786904335022,297.4717712402344,291.1499938964844,265.049072265625,263.5931091308594,277.7069702148437,291.5724792480469,297.5624389648437,1.0,0.1585976332426071,0.5302417874336243,0.5302417874336243,0.4697582125663757,1.0,-0.489927738904953,0.2535063922405243,0.2364213466644287,0.1682190597057342,0.0,0.0,0.0,28.670448303222656,25.0,434.2944946289063,-10524.77734375,30.623123168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8858642578125,316.5126037597656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2924947142601013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002968449553009,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
714660,290.996826171875,297.1499938964844,293.1499938964844,0.0059691220521926,-321.7841186523437,303.7305908203125,0.5392473936080933,0.050000000745058,0.045892309397459,290.8824157714844,297.1499938964844,293.1499938964844,0.0062523395754396,-351.76959228515625,303.95233154296875,0.5392473936080933,0.050000000745058,0.0483268126845359,290.8050231933594,297.1499938964844,293.1499938964844,0.006925153080374,-281.2054748535156,304.13824462890625,0.5399124622344971,0.0538194067776203,0.0358007363975048,290.73614501953125,297.1499938964844,293.1499938964844,0.0121761308982968,-592.544189453125,304.1297912597656,0.6488788723945618,0.0959879085421562,0.0798534080386161,291.59539794921875,297.1499938964844,293.1499938964844,0.0041978568769991,-1176.6146240234375,302.1710510253906,0.5392473936080933,0.050000000745058,0.229241594672203,297.9340209960937,291.1499938964844,265.0708923339844,263.6080627441406,278.5487976074219,291.5926818847656,298.05523681640625,1.0,0.1576956212520599,0.5182726979255676,0.5182726979255676,0.4817273020744324,1.0,-0.526947021484375,0.2581095993518829,0.268837422132492,0.1661868244409561,0.0,0.0,0.0,26.65361595153809,28.0,589.6013793945312,-11191.8955078125,32.26029586791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7909545898437,317.3319396972656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2946051061153412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000298986735288,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
714720,290.996826171875,297.1499938964844,293.1499938964844,0.0059691220521926,-321.7841186523437,303.7305908203125,0.5392473936080933,0.050000000745058,0.045892309397459,290.8824157714844,297.1499938964844,293.1499938964844,0.0062523395754396,-351.76959228515625,303.95233154296875,0.5392473936080933,0.050000000745058,0.0483268126845359,290.8050231933594,297.1499938964844,293.1499938964844,0.006925153080374,-281.2054748535156,304.13824462890625,0.5399124622344971,0.0538194067776203,0.0358007363975048,290.73614501953125,297.1499938964844,293.1499938964844,0.0121761308982968,-592.544189453125,304.1297912597656,0.6488788723945618,0.0959879085421562,0.0798534080386161,291.59539794921875,297.1499938964844,293.1499938964844,0.0041978568769991,-1176.6146240234375,302.1710510253906,0.5392473936080933,0.050000000745058,0.229241594672203,297.9340209960937,291.1499938964844,265.0708923339844,263.6080627441406,278.5487976074219,291.5926818847656,298.05523681640625,1.0,0.1576956212520599,0.5182726979255676,0.5182726979255676,0.4817273020744324,1.0,-0.526947021484375,0.2581095993518829,0.268837422132492,0.1661868244409561,0.0,0.0,0.0,26.65361595153809,28.0,589.6013793945312,-11191.8955078125,32.26029586791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7909545898437,317.3319396972656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2946051061153412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000298986735288,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
714780,291.0166320800781,297.1499938964844,293.1499938964844,0.0059541347436606,-313.79644775390625,304.0706481933594,0.5606918334960938,0.050000000745058,0.0457412786781787,290.9141845703125,297.1499938964844,293.1499938964844,0.0084015475586056,-436.6743469238281,304.1389465332031,0.6054708361625671,0.0724498704075813,0.0585923977196216,290.8889465332031,297.1499938964844,293.1499938964844,0.0118283228948712,-423.4054870605469,304.1336669921875,0.6811776757240295,0.0964389964938163,0.0615924298763275,290.8338928222656,297.1499938964844,293.1499938964844,0.0210335962474346,-832.71630859375,304.1218566894531,0.7712433338165283,0.1373922228813171,0.1213845834136009,291.6209411621094,297.1499938964844,293.1499938964844,0.0041687805205583,-1142.4422607421875,302.53131103515625,0.5606918334960938,0.050000000745058,0.2284871637821197,298.4096069335937,291.1499938964844,265.093017578125,263.6231994628906,278.8976135253906,291.6176147460937,298.4851989746094,1.0,0.1598628163337707,0.513030469417572,0.513030469417572,0.4869695007801056,1.0,-0.6189598441123962,0.2964443266391754,0.3225155174732208,0.1868485659360885,0.0,0.0,0.0,23.44823455810547,31.0,489.1300354003906,-12745.3583984375,38.23519134521485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2684020996094,317.6076965332031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2981230318546295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003025569894816,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
714840,291.0166320800781,297.1499938964844,293.1499938964844,0.0059541347436606,-313.79644775390625,304.0706481933594,0.5606918334960938,0.050000000745058,0.0457412786781787,290.9141845703125,297.1499938964844,293.1499938964844,0.0084015475586056,-436.6743469238281,304.1389465332031,0.6054708361625671,0.0724498704075813,0.0585923977196216,290.8889465332031,297.1499938964844,293.1499938964844,0.0118283228948712,-423.4054870605469,304.1336669921875,0.6811776757240295,0.0964389964938163,0.0615924298763275,290.8338928222656,297.1499938964844,293.1499938964844,0.0210335962474346,-832.71630859375,304.1218566894531,0.7712433338165283,0.1373922228813171,0.1213845834136009,291.6209411621094,297.1499938964844,293.1499938964844,0.0041687805205583,-1142.4422607421875,302.53131103515625,0.5606918334960938,0.050000000745058,0.2284871637821197,298.4096069335937,291.1499938964844,265.093017578125,263.6231994628906,278.8976135253906,291.6176147460937,298.4851989746094,1.0,0.1598628163337707,0.513030469417572,0.513030469417572,0.4869695007801056,1.0,-0.6189598441123962,0.2964443266391754,0.3225155174732208,0.1868485659360885,0.0,0.0,0.0,23.44823455810547,31.0,489.1300354003906,-12745.3583984375,38.23519134521485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2684020996094,317.6076965332031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2981230318546295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003025569894816,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
714900,291.0282592773437,297.1499938964844,293.1499938964844,0.0063007371500134,-327.6629333496094,304.1438293457031,0.5924241542816162,0.0627231299877166,0.0488082990050315,290.9548645019531,297.1499938964844,293.1499938964844,0.0106813805177807,-529.6134033203125,304.1366577148437,0.685569167137146,0.0928026065230369,0.0789680033922195,290.9621887207031,297.1499938964844,293.1499938964844,0.0146186016499996,-488.7549743652344,304.1315612792969,0.7385150194168091,0.1107117831707,0.0729361698031425,290.8900146484375,297.1499938964844,293.1499938964844,0.0256964080035686,-930.7440185546876,304.1184997558594,0.8270605802536011,0.1557129472494125,0.1392257809638977,291.6383361816406,297.1499938964844,293.1499938964844,0.0041774460114538,-1136.41748046875,302.6705627441406,0.5770544409751892,0.050000000745058,0.2280126363039016,298.5680847167969,291.1499938964844,265.1041564941406,263.6308288574219,278.9845886230469,291.6345520019531,298.6058654785156,1.0,0.1622328460216522,0.5114511251449585,0.5114511251449585,0.4885489046573639,1.0,-0.6815444231033325,0.3247675597667694,0.3567768633365631,0.2018682807683944,0.0,0.0,0.0,21.49678039550781,31.0,330.4989318847656,-13702.23828125,42.995941162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2716064453125,317.4862060546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3018243312835693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003063133335672,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
714960,291.0592346191406,297.1499938964844,293.1499938964844,0.0090789720416069,-443.1252136230469,304.1398620605469,0.6799567937850952,0.0835469812154769,0.0665221139788627,291.0135803222656,297.1499938964844,293.1499938964844,0.0139238815754652,-639.6943359375,304.1332092285156,0.7550932168960571,0.1090936958789825,0.0961382389068603,291.0465087890625,297.1499938964844,293.1499938964844,0.0172578189522027,-543.614013671875,304.130126953125,0.7917113900184631,0.1218746080994606,0.0817392915487289,290.947509765625,297.1499938964844,293.1499938964844,0.0311362966895103,-1034.2261962890625,304.11431884765625,0.8856920599937439,0.1730493903160095,0.1559657752513885,291.6596984863281,297.1499938964844,293.1499938964844,0.0042307805269956,-1147.6326904296875,302.7737731933594,0.5985905528068542,0.050000000745058,0.2274781316518783,298.6271667480469,291.1499938964844,265.1153259277344,263.63848876953125,279.0396728515625,291.6554870605469,298.624267578125,1.0,0.165533110499382,0.5101673603057861,0.5101673603057861,0.4898326396942138,1.0,-0.7534197568893433,0.3580567240715027,0.3953630030155182,0.2183264046907425,0.0,0.0,0.0,19.33095932006836,34.0,104.6193389892578,-14712.25,49.1756477355957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1103820800781,317.19293212890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3073281645774841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003118990280199,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
715020,291.17144775390625,297.1499938964844,293.1499938964844,0.0160171110183,-670.4310302734375,304.1316833496094,0.8120099902153015,0.1138366758823394,0.0963591337203979,291.1614074707031,297.1499938964844,293.1499938964844,0.021485298871994,-844.0345458984375,304.12615966796875,0.8595537543296814,0.13331900537014,0.1214233189821243,291.1883239746094,297.1499938964844,293.1499938964844,0.025091016665101,-680.7432861328125,304.1234436035156,0.8855334520339966,0.1463249623775482,0.0979815572500228,291.0628967285156,297.1499938964844,293.1499938964844,0.0441669337451458,-1261.7235107421875,304.1048583984375,0.9869602918624878,0.2054559588432312,0.1805672198534011,291.7137451171875,297.1499938964844,293.1499938964844,0.0045272135175764,-1238.0076904296875,302.8804931640625,0.6314270496368408,0.050000000745058,0.226786583662033,298.400390625,291.1499938964844,265.1376953125,263.65380859375,279.099609375,291.7090148925781,298.3418273925781,1.0,0.1740683019161224,0.5084991455078125,0.5084991455078125,0.4915008246898651,1.0,-0.8702022433280945,0.4129714071750641,0.4572308361530304,0.2418923676013946,0.0,0.0,0.0,16.794357299804688,25.0,-377.8276672363281,-16096.78515625,62.25308227539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.44696044921875,316.3468017578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3233455419540405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003281545941717,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
715080,291.17144775390625,297.1499938964844,293.1499938964844,0.0160171110183,-670.4310302734375,304.1316833496094,0.8120099902153015,0.1138366758823394,0.0963591337203979,291.1614074707031,297.1499938964844,293.1499938964844,0.021485298871994,-844.0345458984375,304.12615966796875,0.8595537543296814,0.13331900537014,0.1214233189821243,291.1883239746094,297.1499938964844,293.1499938964844,0.025091016665101,-680.7432861328125,304.1234436035156,0.8855334520339966,0.1463249623775482,0.0979815572500228,291.0628967285156,297.1499938964844,293.1499938964844,0.0441669337451458,-1261.7235107421875,304.1048583984375,0.9869602918624878,0.2054559588432312,0.1805672198534011,291.7137451171875,297.1499938964844,293.1499938964844,0.0045272135175764,-1238.0076904296875,302.8804931640625,0.6314270496368408,0.050000000745058,0.226786583662033,298.400390625,291.1499938964844,265.1376953125,263.65380859375,279.099609375,291.7090148925781,298.3418273925781,1.0,0.1740683019161224,0.5084991455078125,0.5084991455078125,0.4915008246898651,1.0,-0.8702022433280945,0.4129714071750641,0.4572308361530304,0.2418923676013946,0.0,0.0,0.0,16.794357299804688,25.0,-377.8276672363281,-16096.78515625,62.25308227539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.44696044921875,316.3468017578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3233455419540405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003281545941717,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
715140,291.295166015625,297.1499938964844,293.1499938964844,0.0256439298391342,-892.3778686523438,304.1216735839844,0.8809739947319031,0.1388864368200302,0.119647242128849,291.3114624023437,297.1499938964844,293.1499938964844,0.0313938334584236,-1049.5467529296875,304.1175537109375,0.9160395860671996,0.153269276022911,0.1408093571662902,291.305419921875,297.1499938964844,293.1499938964844,0.0382314957678318,-864.4166259765625,304.1103515625,0.9553122520446776,0.1722667217254638,0.1161107867956161,291.1120300292969,297.1499938964844,293.1499938964844,0.0377035960555076,-1159.98095703125,304.12994384765625,0.951039969921112,0.2482126802206039,0.1552748829126358,291.7739562988281,297.1499938964844,293.1499938964844,0.0049507855437695,-1371.375244140625,302.94439697265625,0.6386094689369202,0.050000000745058,0.226658433675766,297.9760131835937,291.1499938964844,265.1600036621094,263.6690673828125,279.1295166015625,291.76934814453125,297.9186096191406,1.0,0.178061693906784,0.5081765651702881,0.5081765651702881,0.4918234050273895,1.0,-0.9102559685707092,0.4324690699577331,0.4777868986129761,0.2489663064479828,0.0,0.0,0.0,16.508827209472656,45.0,-556.5264892578125,-16357.212890625,68.54913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.799072265625,315.66522216796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3420004248619079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000347086956026,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
715200,291.295166015625,297.1499938964844,293.1499938964844,0.0256439298391342,-892.3778686523438,304.1216735839844,0.8809739947319031,0.1388864368200302,0.119647242128849,291.3114624023437,297.1499938964844,293.1499938964844,0.0313938334584236,-1049.5467529296875,304.1175537109375,0.9160395860671996,0.153269276022911,0.1408093571662902,291.305419921875,297.1499938964844,293.1499938964844,0.0382314957678318,-864.4166259765625,304.1103515625,0.9553122520446776,0.1722667217254638,0.1161107867956161,291.1120300292969,297.1499938964844,293.1499938964844,0.0377035960555076,-1159.98095703125,304.12994384765625,0.951039969921112,0.2482126802206039,0.1552748829126358,291.7739562988281,297.1499938964844,293.1499938964844,0.0049507855437695,-1371.375244140625,302.94439697265625,0.6386094689369202,0.050000000745058,0.226658433675766,297.9760131835937,291.1499938964844,265.1600036621094,263.6690673828125,279.1295166015625,291.76934814453125,297.9186096191406,1.0,0.178061693906784,0.5081765651702881,0.5081765651702881,0.4918234050273895,1.0,-0.9102559685707092,0.4324690699577331,0.4777868986129761,0.2489663064479828,0.0,0.0,0.0,16.508827209472656,45.0,-556.5264892578125,-16357.212890625,68.54913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.799072265625,315.66522216796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3420004248619079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000347086956026,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
715260,291.4143981933594,297.1499938964844,293.1499938964844,0.0387459658086299,-1126.90869140625,304.1092224121094,0.9213016033172609,0.1616987884044647,0.1405982822179794,291.4664611816406,297.1499938964844,293.1499938964844,0.0428462885320186,-1256.72216796875,304.1093444824219,0.941959023475647,0.1684756278991699,0.1567819863557815,291.4146728515625,297.1499938964844,293.1499938964844,0.0538703128695488,-1068.5379638671875,304.0975341796875,0.9876294732093812,0.1968396753072738,0.1335474550724029,291.13848876953125,297.1499938964844,293.1499938964844,0.0468566380441188,-1324.3341064453125,304.12042236328125,0.9596744775772096,0.2945465743541717,0.1649629026651382,291.8328857421875,297.1499938964844,293.1499938964844,0.0054246857762336,-1520.3846435546875,303.0133972167969,0.6316398978233337,0.050000000745058,0.2267799973487854,297.5072631835937,291.1499938964844,265.1820983886719,263.6842041015625,279.1393127441406,291.82867431640625,297.4403686523437,1.0,0.1913816779851913,0.5076972842216492,0.5076972842216492,0.4923026859760284,1.0,-0.9872540831565856,0.4702656269073486,0.5169883966445923,0.2624388337135315,0.0,0.0,0.0,17.9498291015625,65.0,-678.0598754882812,-17125.17578125,84.97233581542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2813415527344,315.04803466796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3616254329681396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003670038713607,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
715320,291.4143981933594,297.1499938964844,293.1499938964844,0.0387459658086299,-1126.90869140625,304.1092224121094,0.9213016033172609,0.1616987884044647,0.1405982822179794,291.4664611816406,297.1499938964844,293.1499938964844,0.0428462885320186,-1256.72216796875,304.1093444824219,0.941959023475647,0.1684756278991699,0.1567819863557815,291.4146728515625,297.1499938964844,293.1499938964844,0.0538703128695488,-1068.5379638671875,304.0975341796875,0.9876294732093812,0.1968396753072738,0.1335474550724029,291.13848876953125,297.1499938964844,293.1499938964844,0.0468566380441188,-1324.3341064453125,304.12042236328125,0.9596744775772096,0.2945465743541717,0.1649629026651382,291.8328857421875,297.1499938964844,293.1499938964844,0.0054246857762336,-1520.3846435546875,303.0133972167969,0.6316398978233337,0.050000000745058,0.2267799973487854,297.5072631835937,291.1499938964844,265.1820983886719,263.6842041015625,279.1393127441406,291.82867431640625,297.4403686523437,1.0,0.1913816779851913,0.5076972842216492,0.5076972842216492,0.4923026859760284,1.0,-0.9872540831565856,0.4702656269073486,0.5169883966445923,0.2624388337135315,0.0,0.0,0.0,17.9498291015625,65.0,-678.0598754882812,-17125.17578125,84.97233581542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2813415527344,315.04803466796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3616254329681396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003670038713607,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
715380,291.5274963378906,297.1499938964844,293.1499938964844,0.0547195263206958,-1397.2742919921875,304.0962219238281,0.9165858030319214,0.182729497551918,0.1599999070167541,291.6469116210937,297.1499938964844,293.1499938964844,0.0530526973307132,-1441.513916015625,304.1060791015625,0.9090574383735656,0.1745906472206115,0.1648297756910324,291.518310546875,297.1499938964844,293.1499938964844,0.0712199658155441,-1307.6353759765625,304.0861511230469,0.9800971746444702,0.2197877913713455,0.1499413102865219,291.2162170410156,297.1499938964844,293.1499938964844,0.0731054097414016,-1805.817626953125,304.0860900878906,0.9857624173164368,0.3298846483230591,0.2071021646261215,291.892822265625,297.1499938964844,293.1499938964844,0.0060174674727022,-1706.87255859375,303.0722045898437,0.6029009222984314,0.050000000745058,0.2273732721805572,296.9042053222656,291.1499938964844,265.203857421875,263.6990966796875,279.14227294921875,291.88873291015625,296.8295288085937,1.0,0.2123581022024154,0.5070961713790894,0.5070961713790894,0.492903858423233,1.0,-1.0911502838134766,0.5213484168052673,0.5698018074035645,0.2802524864673614,0.0,0.0,0.0,22.256345748901367,85.0,-826.64306640625,-18152.841796875,115.31016540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7501525878906,314.3829345703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3834623396396637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003891655360348,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
715440,291.5274963378906,297.1499938964844,293.1499938964844,0.0547195263206958,-1397.2742919921875,304.0962219238281,0.9165858030319214,0.182729497551918,0.1599999070167541,291.6469116210937,297.1499938964844,293.1499938964844,0.0530526973307132,-1441.513916015625,304.1060791015625,0.9090574383735656,0.1745906472206115,0.1648297756910324,291.518310546875,297.1499938964844,293.1499938964844,0.0712199658155441,-1307.6353759765625,304.0861511230469,0.9800971746444702,0.2197877913713455,0.1499413102865219,291.2162170410156,297.1499938964844,293.1499938964844,0.0731054097414016,-1805.817626953125,304.0860900878906,0.9857624173164368,0.3298846483230591,0.2071021646261215,291.892822265625,297.1499938964844,293.1499938964844,0.0060174674727022,-1706.87255859375,303.0722045898437,0.6029009222984314,0.050000000745058,0.2273732721805572,296.9042053222656,291.1499938964844,265.203857421875,263.6990966796875,279.14227294921875,291.88873291015625,296.8295288085937,1.0,0.2123581022024154,0.5070961713790894,0.5070961713790894,0.492903858423233,1.0,-1.0911502838134766,0.5213484168052673,0.5698018074035645,0.2802524864673614,0.0,0.0,0.0,22.256345748901367,85.0,-826.64306640625,-18152.841796875,115.31016540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7501525878906,314.3829345703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3834623396396637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003891655360348,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
715500,291.5821838378906,297.1499938964844,293.1499938964844,0.0632126480340957,-1546.552978515625,304.090576171875,0.9034999012947084,0.1925453096628189,0.1691212058067321,291.7269897460937,297.1499938964844,293.1499938964844,0.0579391755163669,-1532.823486328125,304.10516357421875,0.8843046426773071,0.1778924763202667,0.1672909408807754,291.5684814453125,297.1499938964844,293.1499938964844,0.0803840234875679,-1440.4705810546875,304.08111572265625,0.9665766358375548,0.2306002676486969,0.157715767621994,291.2789611816406,297.1499938964844,293.1499938964844,0.0907259359955787,-2151.90185546875,304.065673828125,0.9953476786613464,0.3420705497264862,0.2361225485801696,291.92431640625,297.1499938964844,293.1499938964844,0.0063582900911569,-1813.0667724609373,303.0986633300781,0.5820028781890869,0.050000000745058,0.2278715223073959,296.55877685546875,291.1499938964844,265.2145690917969,263.7064208984375,279.1431579589844,291.9202880859375,296.482666015625,1.0,0.2252345532178878,0.5068212151527405,0.5068212151527405,0.4931787848472595,1.0,-1.1498134136199951,0.5502683520317078,0.5995451211929321,0.2906830906867981,0.0,0.0,0.0,25.605863571166992,85.0,-895.1958618164062,-18703.80859375,136.65872192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.46978759765625,314.0307312011719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3953455686569214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000401225493988,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
715560,291.6357116699219,297.1499938964844,293.1499938964844,0.0718728899955749,-1704.331787109375,304.08563232421875,0.887504518032074,0.201892003417015,0.1778492033481598,291.7950744628906,297.1499938964844,293.1499938964844,0.0638118311762809,-1644.3111572265625,304.10260009765625,0.8610584735870361,0.1825417578220367,0.1712173670530319,291.61773681640625,297.1499938964844,293.1499938964844,0.0897655189037323,-1581.0125732421875,304.0765991210937,0.9475982189178468,0.2409628480672836,0.1651995629072189,291.35406494140625,297.1499938964844,293.1499938964844,0.1098193451762199,-2535.769287109375,304.0463256835937,0.9990000128746032,0.3510318994522095,0.2662639915943146,291.95684814453125,297.1499938964844,293.1499938964844,0.0067284270189702,-1926.82373046875,303.12432861328125,0.5589399337768555,0.050000000745058,0.2285286486148834,296.1912536621094,291.1499938964844,265.22515869140625,263.7136535644531,279.1441650390625,291.952880859375,296.1153564453125,1.0,0.239399567246437,0.5066026449203491,0.5066026449203491,0.4933973550796509,1.0,-1.2109508514404297,0.5804779529571533,0.6304728984832764,0.302196204662323,0.0,0.0,0.0,29.876781463623047,103.0,-953.4421997070312,-19252.830078125,162.66543579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1827392578125,313.6719970703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4078641831874847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004139303055126,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
715620,291.7393798828125,297.1499938964844,293.1499938964844,0.0894250720739364,-2037.128173828125,304.0778503417969,0.8543742299079895,0.2192329913377761,0.1941573768854141,291.91082763671875,297.1499938964844,293.1499938964844,0.0772255510091781,-1907.550537109375,304.09600830078125,0.8227688670158386,0.1933618485927581,0.1814288645982742,291.71343994140625,297.1499938964844,293.1499938964844,0.1100334003567695,-1878.99755859375,304.0672912597656,0.9054893255233764,0.2603746354579925,0.179306074976921,291.5243225097656,297.1499938964844,293.1499938964844,0.1556334942579269,-3391.4404296875,304.0046081542969,0.9990000128746032,0.3620644807815552,0.3261158764362335,292.02459716796875,297.1499938964844,293.1499938964844,0.0075393808074295,-2168.16650390625,303.1774597167969,0.5165442824363708,0.050000000745058,0.2302882969379425,295.4288024902344,291.1499938964844,265.245849609375,263.72784423828125,279.1472473144531,292.0207824707031,295.3590087890625,1.0,0.2697733640670776,0.5064733028411865,0.5064733028411865,0.4935267269611358,1.0,-1.3336635828018188,0.6413952708244324,0.6922683119773865,0.3294202089309692,0.0,0.0,0.0,40.99097442626953,106.0,-1012.8989868164062,-20282.96484375,228.0604705810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6226501464844,312.9774169921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4344683885574341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004409301909618,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
715680,291.7393798828125,297.1499938964844,293.1499938964844,0.0894250720739364,-2037.128173828125,304.0778503417969,0.8543742299079895,0.2192329913377761,0.1941573768854141,291.91082763671875,297.1499938964844,293.1499938964844,0.0772255510091781,-1907.550537109375,304.09600830078125,0.8227688670158386,0.1933618485927581,0.1814288645982742,291.71343994140625,297.1499938964844,293.1499938964844,0.1100334003567695,-1878.99755859375,304.0672912597656,0.9054893255233764,0.2603746354579925,0.179306074976921,291.5243225097656,297.1499938964844,293.1499938964844,0.1556334942579269,-3391.4404296875,304.0046081542969,0.9990000128746032,0.3620644807815552,0.3261158764362335,292.02459716796875,297.1499938964844,293.1499938964844,0.0075393808074295,-2168.16650390625,303.1774597167969,0.5165442824363708,0.050000000745058,0.2302882969379425,295.4288024902344,291.1499938964844,265.245849609375,263.72784423828125,279.1472473144531,292.0207824707031,295.3590087890625,1.0,0.2697733640670776,0.5064733028411865,0.5064733028411865,0.4935267269611358,1.0,-1.3336635828018188,0.6413952708244324,0.6922683119773865,0.3294202089309692,0.0,0.0,0.0,40.99097442626953,106.0,-1012.8989868164062,-20282.96484375,228.0604705810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6226501464844,312.9774169921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4344683885574341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004409301909618,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
715740,291.83795166015625,297.1499938964844,293.1499938964844,0.1066680327057838,-2366.2109375,304.07330322265625,0.8264628648757935,0.2349759489297866,0.2090749144554138,292.0120544433594,297.1499938964844,293.1499938964844,0.0907028838992118,-2180.26708984375,304.0916748046875,0.790360152721405,0.204219102859497,0.1922679990530014,291.804931640625,297.1499938964844,293.1499938964844,0.1306941509246826,-2174.011962890625,304.0605773925781,0.8723657727241516,0.2782172262668609,0.1923545449972152,291.6814270019531,297.1499938964844,293.1499938964844,0.1854790598154068,-3925.05810546875,304.0052490234375,0.9695979952812196,0.3712649345397949,0.3492888510227203,292.0950012207031,297.1499938964844,293.1499938964844,0.0083765117451548,-2401.70166015625,303.2410583496094,0.485601544380188,0.050000000745058,0.2325782924890518,294.73260498046875,291.1499938964844,265.26580810546875,263.74151611328125,279.152099609375,292.09130859375,294.6827392578125,1.0,0.2950155138969421,0.5069327354431152,0.5069327354431152,0.4930672645568847,1.0,-1.4109264612197876,0.6807211637496948,0.7302053570747375,0.3511916399002075,0.0,0.0,0.0,54.46733474731445,109.0,-911.95263671875,-20832.380859375,290.62847900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1882019042969,312.4706420898437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4618813395500183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004687508335337,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
715800,291.83795166015625,297.1499938964844,293.1499938964844,0.1066680327057838,-2366.2109375,304.07330322265625,0.8264628648757935,0.2349759489297866,0.2090749144554138,292.0120544433594,297.1499938964844,293.1499938964844,0.0907028838992118,-2180.26708984375,304.0916748046875,0.790360152721405,0.204219102859497,0.1922679990530014,291.804931640625,297.1499938964844,293.1499938964844,0.1306941509246826,-2174.011962890625,304.0605773925781,0.8723657727241516,0.2782172262668609,0.1923545449972152,291.6814270019531,297.1499938964844,293.1499938964844,0.1854790598154068,-3925.05810546875,304.0052490234375,0.9695979952812196,0.3712649345397949,0.3492888510227203,292.0950012207031,297.1499938964844,293.1499938964844,0.0083765117451548,-2401.70166015625,303.2410583496094,0.485601544380188,0.050000000745058,0.2325782924890518,294.73260498046875,291.1499938964844,265.26580810546875,263.74151611328125,279.152099609375,292.09130859375,294.6827392578125,1.0,0.2950155138969421,0.5069327354431152,0.5069327354431152,0.4930672645568847,1.0,-1.4109264612197876,0.6807211637496948,0.7302053570747375,0.3511916399002075,0.0,0.0,0.0,54.46733474731445,109.0,-911.95263671875,-20832.380859375,290.62847900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1882019042969,312.4706420898437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4618813395500183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004687508335337,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
715860,291.9316101074219,297.1499938964844,293.1499938964844,0.1222026571631431,-2653.013671875,304.07305908203125,0.811770498752594,0.2492243349552154,0.2225741297006607,292.1047668457031,297.1499938964844,293.1499938964844,0.1024158671498298,-2416.420654296875,304.0916748046875,0.7721583247184753,0.2142348885536193,0.2023434340953827,291.892333984375,297.1499938964844,293.1499938964844,0.1494285762310028,-2431.876953125,304.05926513671875,0.8554134964942932,0.2945649921894073,0.2043081372976303,291.7857360839844,297.1499938964844,293.1499938964844,0.2077530175447464,-4309.9853515625,304.01617431640625,0.942753791809082,0.3872658908367157,0.3636776208877563,292.165283203125,297.1499938964844,293.1499938964844,0.0091017037630081,-2587.91357421875,303.3228454589844,0.4622032940387726,0.050000000745058,0.234630674123764,294.2279663085937,291.1499938964844,265.284912109375,263.754638671875,279.1545715332031,292.161865234375,294.19195556640625,1.0,0.3156476020812988,0.5075286626815796,0.5075286626815796,0.492471307516098,1.0,-1.4732253551483154,0.7131490111351013,0.7600762844085693,0.3697310984134674,0.0,0.0,0.0,66.49565124511719,112.0,-717.32861328125,-21355.37109375,348.70025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0204467773437,312.2348022460937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4878171980381012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000495072454214,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
715920,291.9316101074219,297.1499938964844,293.1499938964844,0.1222026571631431,-2653.013671875,304.07305908203125,0.811770498752594,0.2492243349552154,0.2225741297006607,292.1047668457031,297.1499938964844,293.1499938964844,0.1024158671498298,-2416.420654296875,304.0916748046875,0.7721583247184753,0.2142348885536193,0.2023434340953827,291.892333984375,297.1499938964844,293.1499938964844,0.1494285762310028,-2431.876953125,304.05926513671875,0.8554134964942932,0.2945649921894073,0.2043081372976303,291.7857360839844,297.1499938964844,293.1499938964844,0.2077530175447464,-4309.9853515625,304.01617431640625,0.942753791809082,0.3872658908367157,0.3636776208877563,292.165283203125,297.1499938964844,293.1499938964844,0.0091017037630081,-2587.91357421875,303.3228454589844,0.4622032940387726,0.050000000745058,0.234630674123764,294.2279663085937,291.1499938964844,265.284912109375,263.754638671875,279.1545715332031,292.161865234375,294.19195556640625,1.0,0.3156476020812988,0.5075286626815796,0.5075286626815796,0.492471307516098,1.0,-1.4732253551483154,0.7131490111351013,0.7600762844085693,0.3697310984134674,0.0,0.0,0.0,66.49565124511719,112.0,-717.32861328125,-21355.37109375,348.70025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0204467773437,312.2348022460937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4878171980381012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000495072454214,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
715980,292.0192565917969,297.1499938964844,293.1499938964844,0.1362770944833755,-2905.167724609375,304.0753173828125,0.8050134778022766,0.2623113393783569,0.2348691970109939,292.1886291503906,297.1499938964844,293.1499938964844,0.1129607781767845,-2623.868896484375,304.09356689453125,0.7635777592658997,0.2237047106027603,0.2117495834827423,291.9747009277344,297.1499938964844,293.1499938964844,0.1664839535951614,-2659.518798828125,304.0611572265625,0.8481425642967224,0.3097248077392578,0.2153076231479644,291.8721923828125,297.1499938964844,293.1499938964844,0.2296089977025985,-4676.7431640625,304.0243530273437,0.9301316738128662,0.4042824506759643,0.3799818754196167,292.2315368652344,297.1499938964844,293.1499938964844,0.009740880690515,-2739.0771484375,303.4166259765625,0.4437628090381622,0.050000000745058,0.2362797856330871,293.853271484375,291.1499938964844,265.3030090332031,263.76708984375,279.1555480957031,292.2284851074219,293.82843017578125,1.0,0.3329415023326874,0.5081393718719482,0.5081393718719482,0.4918606281280517,1.0,-1.5340356826782229,0.7449784278869629,0.789057195186615,0.3882019221782684,0.0,0.0,0.0,76.40257263183594,100.0,-538.4256591796875,-21964.734375,404.9254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.04791259765625,312.1828308105469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.512056827545166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005196725833229,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
