time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
716040,292.0192565917969,297.1499938964844,293.1499938964844,0.1362770944833755,-2905.167724609375,304.0753173828125,0.8050134778022766,0.2623113393783569,0.2348691970109939,292.1886291503906,297.1499938964844,293.1499938964844,0.1129607781767845,-2623.868896484375,304.09356689453125,0.7635777592658997,0.2237047106027603,0.2117495834827423,291.9747009277344,297.1499938964844,293.1499938964844,0.1664839535951614,-2659.518798828125,304.0611572265625,0.8481425642967224,0.3097248077392578,0.2153076231479644,291.8721923828125,297.1499938964844,293.1499938964844,0.2296089977025985,-4676.7431640625,304.0243530273437,0.9301316738128662,0.4042824506759643,0.3799818754196167,292.2315368652344,297.1499938964844,293.1499938964844,0.009740880690515,-2739.0771484375,303.4166259765625,0.4437628090381622,0.050000000745058,0.2362797856330871,293.853271484375,291.1499938964844,265.3030090332031,263.76708984375,279.1555480957031,292.2284851074219,293.82843017578125,1.0,0.3329415023326874,0.5081393718719482,0.5081393718719482,0.4918606281280517,1.0,-1.5340356826782229,0.7449784278869629,0.789057195186615,0.3882019221782684,0.0,0.0,0.0,76.40257263183594,100.0,-538.4256591796875,-21964.734375,404.9254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.04791259765625,312.1828308105469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.512056827545166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005196725833229,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
716100,292.0606689453125,297.1499938964844,293.1499938964844,0.1426877975463867,-3017.658447265625,304.0772399902344,0.8069730997085571,0.2685038149356842,0.2405892014503479,292.2274780273437,297.1499938964844,293.1499938964844,0.1177448034286499,-2716.195556640625,304.0951538085937,0.7645420432090759,0.228251963853836,0.2161815911531448,292.01373291015625,297.1499938964844,293.1499938964844,0.1742924451828003,-2761.54345703125,304.0631103515625,0.8499928116798401,0.3169477880001068,0.2204700708389282,291.9121398925781,297.1499938964844,293.1499938964844,0.2397607415914535,-4843.56103515625,304.0287475585937,0.931544840335846,0.4126235246658325,0.3879741430282593,292.2624816894531,297.1499938964844,293.1499938964844,0.0100087504833936,-2798.804443359375,303.4676208496094,0.4400978982448578,0.050000000745058,0.236668199300766,293.7095947265625,291.1499938964844,265.3116455078125,263.7730407714844,279.1557312011719,292.2596435546875,293.6894836425781,1.0,0.3384281098842621,0.5084408521652222,0.5084408521652222,0.4915591180324554,1.0,-1.5624839067459106,0.7599490880966187,0.8025347590446472,0.3969708681106567,0.0,0.0,0.0,79.01178741455078,100.0,-456.8225708007813,-22280.609375,427.2077941894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.11676025390625,312.2104797363281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5235090851783752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005312951980158,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
716160,292.1003723144531,297.1499938964844,293.1499938964844,0.1486742496490478,-3121.372802734375,304.07958984375,0.8118131756782532,0.2745018899440765,0.2460672408342361,292.2643737792969,297.1499938964844,293.1499938964844,0.1221895068883895,-2800.9580078125,304.0970458984375,0.7683990001678467,0.2326880842447281,0.2204415947198867,292.0512390136719,297.1499938964844,293.1499938964844,0.1816112548112869,-2855.928955078125,304.06561279296875,0.8549256920814514,0.3239732980728149,0.2254418581724167,291.9504089355469,297.1499938964844,293.1499938964844,0.249290332198143,-4998.1171875,304.0334777832031,0.9371243715286256,0.4207886159420013,0.3957542181015014,292.2916564941406,297.1499938964844,293.1499938964844,0.0102426251396536,-2848.704345703125,303.5214538574219,0.4391541182994842,0.050000000745058,0.2367715090513229,293.5923767089844,291.1499938964844,265.3199768066406,263.7787780761719,279.15576171875,292.2890319824219,293.57647705078125,1.0,0.3423952460289001,0.5087330937385559,0.5087330937385559,0.4912669360637665,1.0,-1.5896090269088743,0.7742615342140198,0.8153474926948547,0.4053776264190674,0.0,0.0,0.0,80.08523559570312,88.0,-381.0628967285156,-22600.875,445.2652282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2151794433594,312.2671203613281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5344963073730469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005424458067864,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
716220,292.1750183105469,297.1499938964844,293.1499938964844,0.1594577729701995,-3304.97705078125,304.0851135253906,0.8270435333251953,0.2859484255313873,0.2563936412334442,292.332763671875,297.1499938964844,293.1499938964844,0.1301509439945221,-2950.3173828125,304.1014404296875,0.782553493976593,0.2412515431642532,0.2285301387310028,292.12188720703125,297.1499938964844,293.1499938964844,0.1948786228895187,-3024.02001953125,304.0716552734375,0.8717882037162781,0.3374759554862976,0.2348939329385757,292.02252197265625,297.1499938964844,293.1499938964844,0.266535222530365,-5272.86572265625,304.0435791015625,0.9564632177352904,0.4365483522415161,0.4106563329696655,292.3445739746094,297.1499938964844,293.1499938964844,0.0106213605031371,-2923.82861328125,303.6361999511719,0.4429905414581299,0.050000000745058,0.2363550364971161,293.4252014160156,291.1499938964844,265.335693359375,263.7896728515625,279.1555480957031,292.34234619140625,293.4158935546875,1.0,0.3466909527778625,0.5092810988426208,0.5092810988426208,0.4907189011573791,1.0,-1.640458345413208,0.8011553883552551,0.8393029570579529,0.4212248921394348,0.0,0.0,0.0,78.87023162841797,76.0,-250.9394073486328,-23250.2109375,471.4542541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.48016357421875,312.4473876953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5550794005393982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000563335022889,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
716280,292.1750183105469,297.1499938964844,293.1499938964844,0.1594577729701995,-3304.97705078125,304.0851135253906,0.8270435333251953,0.2859484255313873,0.2563936412334442,292.332763671875,297.1499938964844,293.1499938964844,0.1301509439945221,-2950.3173828125,304.1014404296875,0.782553493976593,0.2412515431642532,0.2285301387310028,292.12188720703125,297.1499938964844,293.1499938964844,0.1948786228895187,-3024.02001953125,304.0716552734375,0.8717882037162781,0.3374759554862976,0.2348939329385757,292.02252197265625,297.1499938964844,293.1499938964844,0.266535222530365,-5272.86572265625,304.0435791015625,0.9564632177352904,0.4365483522415161,0.4106563329696655,292.3445739746094,297.1499938964844,293.1499938964844,0.0106213605031371,-2923.82861328125,303.6361999511719,0.4429905414581299,0.050000000745058,0.2363550364971161,293.4252014160156,291.1499938964844,265.335693359375,263.7896728515625,279.1555480957031,292.34234619140625,293.4158935546875,1.0,0.3466909527778625,0.5092810988426208,0.5092810988426208,0.4907189011573791,1.0,-1.640458345413208,0.8011553883552551,0.8393029570579529,0.4212248921394348,0.0,0.0,0.0,78.87023162841797,76.0,-250.9394073486328,-23250.2109375,471.4542541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.48016357421875,312.4473876953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5550794005393982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000563335022889,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
716340,292.2438659667969,297.1499938964844,293.1499938964844,0.168785810470581,-3460.490234375,304.0911865234375,0.8491989374160767,0.2966852188110351,0.2659534811973572,292.3946228027344,297.1499938964844,293.1499938964844,0.1370024234056472,-3076.29443359375,304.106201171875,0.8043156862258911,0.249399647116661,0.236097440123558,292.1871643066406,297.1499938964844,293.1499938964844,0.2064802795648574,-3167.902099609375,304.07843017578125,0.8972774744033813,0.3502798676490783,0.2437557429075241,292.0894470214844,297.1499938964844,293.1499938964844,0.2815459370613098,-5506.96142578125,304.0540466308594,0.982011377811432,0.4515349566936493,0.4246988594532013,292.39068603515625,297.1499938964844,293.1499938964844,0.0109006771817803,-2972.717529296875,303.7578430175781,0.4537719488143921,0.050000000745058,0.2353209555149078,293.328857421875,291.1499938964844,265.3500061035156,263.79962158203125,279.1551208496094,292.3888244628906,293.3241271972656,1.0,0.3474053740501404,0.5097740292549133,0.5097740292549133,0.4902259409427643,1.0,-1.687280774116516,0.8259570598602295,0.8613237142562866,0.4358699321746826,0.0,0.0,0.0,74.3127670288086,64.0,-150.31312561035156,-23900.515625,486.7879943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.80615234375,312.6885070800781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5738598108291626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005823947722092,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
716400,292.2438659667969,297.1499938964844,293.1499938964844,0.168785810470581,-3460.490234375,304.0911865234375,0.8491989374160767,0.2966852188110351,0.2659534811973572,292.3946228027344,297.1499938964844,293.1499938964844,0.1370024234056472,-3076.29443359375,304.106201171875,0.8043156862258911,0.249399647116661,0.236097440123558,292.1871643066406,297.1499938964844,293.1499938964844,0.2064802795648574,-3167.902099609375,304.07843017578125,0.8972774744033813,0.3502798676490783,0.2437557429075241,292.0894470214844,297.1499938964844,293.1499938964844,0.2815459370613098,-5506.96142578125,304.0540466308594,0.982011377811432,0.4515349566936493,0.4246988594532013,292.39068603515625,297.1499938964844,293.1499938964844,0.0109006771817803,-2972.717529296875,303.7578430175781,0.4537719488143921,0.050000000745058,0.2353209555149078,293.328857421875,291.1499938964844,265.3500061035156,263.79962158203125,279.1551208496094,292.3888244628906,293.3241271972656,1.0,0.3474053740501404,0.5097740292549133,0.5097740292549133,0.4902259409427643,1.0,-1.687280774116516,0.8259570598602295,0.8613237142562866,0.4358699321746826,0.0,0.0,0.0,74.3127670288086,64.0,-150.31312561035156,-23900.515625,486.7879943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.80615234375,312.6885070800781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5738598108291626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005823947722092,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
716460,292.30743408203125,297.1499938964844,293.1499938964844,0.1768096387386322,-3591.746826171875,304.0974426269531,0.8761464357376099,0.3067470788955688,0.2748580276966095,292.4506530761719,297.1499938964844,293.1499938964844,0.1428932547569275,-3182.630859375,304.1109924316406,0.8282334804534912,0.2571682929992676,0.2432458698749542,292.2475280761719,297.1499938964844,293.1499938964844,0.2165907919406891,-3290.93212890625,304.08544921875,0.9294915199279784,0.3624244332313537,0.2521176338195801,292.14825439453125,297.1499938964844,293.1499938964844,0.2870236039161682,-5583.84033203125,304.0784606933594,0.9990000128746032,0.4664450585842132,0.4280202984809875,292.4306335449219,297.1499938964844,293.1499938964844,0.0111186811700463,-3004.745849609375,303.88397216796875,0.4684173762798309,0.050000000745058,0.2341187596321106,293.2865600585937,291.1499938964844,265.36151123046875,263.8074951171875,279.1549072265625,292.4290466308594,293.28680419921875,1.0,0.3452747762203216,0.510243833065033,0.510243833065033,0.4897561371326446,1.0,-1.7191630601882937,0.8432289958000183,0.8759341239929199,0.4464958012104034,0.0,0.0,0.0,68.57831573486328,52.0,-64.43630981445312,-24437.42578125,489.8272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1696472167969,312.9815673828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5908879637718201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005996761610731,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
716520,292.30743408203125,297.1499938964844,293.1499938964844,0.1768096387386322,-3591.746826171875,304.0974426269531,0.8761464357376099,0.3067470788955688,0.2748580276966095,292.4506530761719,297.1499938964844,293.1499938964844,0.1428932547569275,-3182.630859375,304.1109924316406,0.8282334804534912,0.2571682929992676,0.2432458698749542,292.2475280761719,297.1499938964844,293.1499938964844,0.2165907919406891,-3290.93212890625,304.08544921875,0.9294915199279784,0.3624244332313537,0.2521176338195801,292.14825439453125,297.1499938964844,293.1499938964844,0.2870236039161682,-5583.84033203125,304.0784606933594,0.9990000128746032,0.4664450585842132,0.4280202984809875,292.4306335449219,297.1499938964844,293.1499938964844,0.0111186811700463,-3004.745849609375,303.88397216796875,0.4684173762798309,0.050000000745058,0.2341187596321106,293.2865600585937,291.1499938964844,265.36151123046875,263.8074951171875,279.1549072265625,292.4290466308594,293.28680419921875,1.0,0.3452747762203216,0.510243833065033,0.510243833065033,0.4897561371326446,1.0,-1.7191630601882937,0.8432289958000183,0.8759341239929199,0.4464958012104034,0.0,0.0,0.0,68.57831573486328,52.0,-64.43630981445312,-24437.42578125,489.8272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1696472167969,312.9815673828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5908879637718201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005996761610731,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
716580,292.3665771484375,297.1499938964844,293.1499938964844,0.1824770271778106,-3681.054443359375,304.1055603027344,0.9023023247718812,0.3160938620567322,0.2832015454769134,292.5014038085937,297.1499938964844,293.1499938964844,0.147047758102417,-3254.732666015625,304.1170959472656,0.8504470586776733,0.2645879685878753,0.2501345574855804,292.3037414550781,297.1499938964844,293.1499938964844,0.2239150255918502,-3376.94140625,304.0948181152344,0.9602442383766174,0.3738891184329986,0.2600643634796142,292.16192626953125,297.1499938964844,293.1499938964844,0.2684924304485321,-5273.9931640625,304.1330871582031,0.9990000128746032,0.4889463186264038,0.4046883583068847,292.46417236328125,297.1499938964844,293.1499938964844,0.0112439393997192,-3011.1103515625,304.0156555175781,0.4793168008327484,0.050000000745058,0.2331462949514389,293.34881591796875,291.1499938964844,265.3691101074219,263.8123779296875,279.1547546386719,292.462890625,293.3566589355469,1.0,0.3396683037281036,0.5107137560844421,0.5107137560844421,0.4892862439155578,1.0,-1.717818260192871,0.8438997864723206,0.8739184141159058,0.4475451409816742,0.0,0.0,0.0,63.36152267456055,70.0,67.57117462158203,-24731.333984375,473.7345275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6329650878906,313.4065246582031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6052854061126709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006142877391539,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
716640,292.3665771484375,297.1499938964844,293.1499938964844,0.1824770271778106,-3681.054443359375,304.1055603027344,0.9023023247718812,0.3160938620567322,0.2832015454769134,292.5014038085937,297.1499938964844,293.1499938964844,0.147047758102417,-3254.732666015625,304.1170959472656,0.8504470586776733,0.2645879685878753,0.2501345574855804,292.3037414550781,297.1499938964844,293.1499938964844,0.2239150255918502,-3376.94140625,304.0948181152344,0.9602442383766174,0.3738891184329986,0.2600643634796142,292.16192626953125,297.1499938964844,293.1499938964844,0.2684924304485321,-5273.9931640625,304.1330871582031,0.9990000128746032,0.4889463186264038,0.4046883583068847,292.46417236328125,297.1499938964844,293.1499938964844,0.0112439393997192,-3011.1103515625,304.0156555175781,0.4793168008327484,0.050000000745058,0.2331462949514389,293.34881591796875,291.1499938964844,265.3691101074219,263.8123779296875,279.1547546386719,292.462890625,293.3566589355469,1.0,0.3396683037281036,0.5107137560844421,0.5107137560844421,0.4892862439155578,1.0,-1.717818260192871,0.8438997864723206,0.8739184141159058,0.4475451409816742,0.0,0.0,0.0,63.36152267456055,70.0,67.57117462158203,-24731.333984375,473.7345275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6329650878906,313.4065246582031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6052854061126709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006142877391539,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
716700,292.3949584960937,297.1499938964844,293.1499938964844,0.1846020072698593,-3713.46826171875,304.1097717285156,0.91028094291687,0.3204449415206909,0.2871625125408172,292.5252990722656,297.1499938964844,293.1499938964844,0.1486240476369857,-3281.165283203125,304.1202087402344,0.8571231365203857,0.2681107223033905,0.2534856498241424,292.3307189941406,297.1499938964844,293.1499938964844,0.2267430275678634,-3409.214111328125,304.0997009277344,0.9685245156288148,0.3793117702007293,0.2638828158378601,292.1576538085937,297.1499938964844,293.1499938964844,0.2637140452861786,-5194.140625,304.14459228515625,0.9990000128746032,0.5023049712181091,0.4003585875034332,292.4786682128906,297.1499938964844,293.1499938964844,0.0113009167835116,-3011.064208984375,304.08258056640625,0.4811963438987732,0.050000000745058,0.2329716682434082,293.40771484375,291.1499938964844,265.3715209960937,263.81378173828125,279.1541442871094,292.4774780273437,293.4159851074219,1.0,0.340517520904541,0.510875403881073,0.510875403881073,0.4891245663166046,1.0,-1.72575581073761,0.848384439945221,0.8773713707923889,0.4500971734523773,0.0,0.0,0.0,62.59275817871094,70.0,112.5469741821289,-24979.16796875,476.35546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8934631347656,313.635009765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6114535331726074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006205476238392,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
716760,292.42254638671875,297.1499938964844,293.1499938964844,0.1866748929023742,-3745.198486328125,304.1133117675781,0.9135101437568665,0.324588418006897,0.2909717559814453,292.5482482910156,297.1499938964844,293.1499938964844,0.1502041220664978,-3307.810791015625,304.12274169921875,0.859697163105011,0.2715179026126861,0.2567631602287292,292.3569641113281,297.1499938964844,293.1499938964844,0.2295298874378204,-3441.140625,304.103759765625,0.9717486500740052,0.3845326900482178,0.2675885856151581,292.1576538085937,297.1499938964844,293.1499938964844,0.263416588306427,-5188.103515625,304.1460266113281,0.9990000128746032,0.5148811340332031,0.4018482863903045,292.491943359375,297.1499938964844,293.1499938964844,0.0115058198571205,-3031.7001953125,304.1485290527344,0.4805585741996765,0.0500491559505462,0.2330393493175506,293.46160888671875,291.1499938964844,265.37310791015625,263.81451416015625,279.1534729003906,292.4908752441406,293.4687805175781,1.0,0.3432200253009796,0.5109987854957581,0.5109987854957581,0.4890011847019195,1.0,-1.740576982498169,0.8561959266662598,0.884381115436554,0.4546116590499878,0.0,0.0,0.0,63.22640609741211,88.0,127.64148712158205,-25286.59765625,487.4172058105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.14385986328125,313.84539794921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.617207407951355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000626387016382,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
716820,292.4761657714844,297.1499938964844,293.1499938964844,0.1914199739694595,-3819.78173828125,304.1174621582031,0.9201646447181702,0.3321484923362732,0.2979756891727447,292.5916748046875,297.1499938964844,293.1499938964844,0.1539856195449829,-3373.500732421875,304.1253967285156,0.8651352524757385,0.2779559195041656,0.2629660964012146,292.4076843261719,297.1499938964844,293.1499938964844,0.2359581142663955,-3516.549560546875,304.1082763671875,0.9781015515327454,0.3943419158458709,0.2745595872402191,292.1697692871094,297.1499938964844,293.1499938964844,0.2636257410049438,-5190.3642578125,304.14666748046875,0.9990000128746032,0.5375826954841614,0.403791606426239,292.5224609375,297.1499938964844,293.1499938964844,0.0142807513475418,-3466.00537109375,304.1441955566406,0.5058249235153198,0.0605641230940818,0.2697218954563141,293.51275634765625,291.1499938964844,265.37384033203125,263.814208984375,279.15203857421875,292.5209655761719,293.5118103027344,1.0,0.3544197976589203,0.5111218094825745,0.5111218094825745,0.4888781607151031,1.0,-1.8111499547958367,0.8920623064041138,0.9190876483917236,0.4747374653816223,0.0,0.0,0.0,65.18498229980469,106.0,58.34629440307617,-26219.150390625,539.0784912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.53692626953125,314.1171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6284447908401489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006377915269695,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
716880,292.4761657714844,297.1499938964844,293.1499938964844,0.1914199739694595,-3819.78173828125,304.1174621582031,0.9201646447181702,0.3321484923362732,0.2979756891727447,292.5916748046875,297.1499938964844,293.1499938964844,0.1539856195449829,-3373.500732421875,304.1253967285156,0.8651352524757385,0.2779559195041656,0.2629660964012146,292.4076843261719,297.1499938964844,293.1499938964844,0.2359581142663955,-3516.549560546875,304.1082763671875,0.9781015515327454,0.3943419158458709,0.2745595872402191,292.1697692871094,297.1499938964844,293.1499938964844,0.2636257410049438,-5190.3642578125,304.14666748046875,0.9990000128746032,0.5375826954841614,0.403791606426239,292.5224609375,297.1499938964844,293.1499938964844,0.0142807513475418,-3466.00537109375,304.1441955566406,0.5058249235153198,0.0605641230940818,0.2697218954563141,293.51275634765625,291.1499938964844,265.37384033203125,263.814208984375,279.15203857421875,292.5209655761719,293.5118103027344,1.0,0.3544197976589203,0.5111218094825745,0.5111218094825745,0.4888781607151031,1.0,-1.8111499547958367,0.8920623064041138,0.9190876483917236,0.4747374653816223,0.0,0.0,0.0,65.18498229980469,106.0,58.34629440307617,-26219.150390625,539.0784912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.53692626953125,314.1171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6284447908401489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006377915269695,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
716940,292.52764892578125,297.1499938964844,293.1499938964844,0.1979822218418121,-3926.12939453125,304.1173095703125,0.912065088748932,0.3387788236141205,0.3042394518852234,292.63238525390625,297.1499938964844,293.1499938964844,0.159442201256752,-3471.27197265625,304.1244506835937,0.8588671088218689,0.2838461101055145,0.2688127160072326,292.4564208984375,297.1499938964844,293.1499938964844,0.2448208034038543,-3623.244873046875,304.1072998046875,0.9718171954154968,0.4032652378082275,0.2810318171977997,292.2015380859375,297.1499938964844,293.1499938964844,0.279325395822525,-5446.62548828125,304.1209716796875,0.9990000128746032,0.5560356974601746,0.4219436347484588,292.5646057128906,297.1499938964844,293.1499938964844,0.0180636662989854,-3966.39306640625,304.139892578125,0.5224399566650391,0.0679367110133171,0.3067222237586975,293.4447326660156,291.1499938964844,265.3717041015625,263.81170654296875,279.1518859863281,292.5638732910156,293.4375,1.0,0.3715564608573913,0.5112972259521484,0.5112972259521484,0.4887027740478515,1.0,-1.899683117866516,0.9371346235275269,0.9625484943389891,0.5003947019577026,0.0,0.0,0.0,71.2384033203125,124.0,-70.74679565429688,-27166.990234375,620.5574340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7187194824219,314.1752014160156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6406537294387817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006501820753328,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717000,292.52764892578125,297.1499938964844,293.1499938964844,0.1979822218418121,-3926.12939453125,304.1173095703125,0.912065088748932,0.3387788236141205,0.3042394518852234,292.63238525390625,297.1499938964844,293.1499938964844,0.159442201256752,-3471.27197265625,304.1244506835937,0.8588671088218689,0.2838461101055145,0.2688127160072326,292.4564208984375,297.1499938964844,293.1499938964844,0.2448208034038543,-3623.244873046875,304.1072998046875,0.9718171954154968,0.4032652378082275,0.2810318171977997,292.2015380859375,297.1499938964844,293.1499938964844,0.279325395822525,-5446.62548828125,304.1209716796875,0.9990000128746032,0.5560356974601746,0.4219436347484588,292.5646057128906,297.1499938964844,293.1499938964844,0.0180636662989854,-3966.39306640625,304.139892578125,0.5224399566650391,0.0679367110133171,0.3067222237586975,293.4447326660156,291.1499938964844,265.3717041015625,263.81170654296875,279.1518859863281,292.5638732910156,293.4375,1.0,0.3715564608573913,0.5112972259521484,0.5112972259521484,0.4887027740478515,1.0,-1.899683117866516,0.9371346235275269,0.9625484943389891,0.5003947019577026,0.0,0.0,0.0,71.2384033203125,124.0,-70.74679565429688,-27166.990234375,620.5574340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7187194824219,314.1752014160156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6406537294387817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006501820753328,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717060,292.5762939453125,297.1499938964844,293.1499938964844,0.2060788869857788,-4058.202880859375,304.1146545410156,0.8938842415809631,0.3446826040744781,0.3099592924118042,292.671142578125,297.1499938964844,293.1499938964844,0.1661712378263473,-3592.586669921875,304.1217041015625,0.8435016870498657,0.2891002893447876,0.274217814207077,292.5035400390625,297.1499938964844,293.1499938964844,0.2555935382843017,-3753.418212890625,304.1035461425781,0.9537508487701416,0.4112826883792877,0.2869752645492553,292.267333984375,297.1499938964844,293.1499938964844,0.3100923895835876,-5939.5126953125,304.0791320800781,0.9990000128746032,0.5667975544929504,0.4551732540130615,292.6113586425781,297.1499938964844,293.1499938964844,0.02170399017632,-4385.36767578125,304.13720703125,0.5245540142059326,0.0732928737998008,0.3342567682266235,293.2887878417969,291.1499938964844,265.366943359375,263.8072509765625,279.1519470214844,292.6119689941406,293.2772216796875,1.0,0.3925190269947052,0.5114955902099609,0.5114955902099609,0.4885043799877167,1.0,-1.9931433200836184,0.9848442673683168,1.0082991123199463,0.5275406241416931,0.0,0.0,0.0,81.31753540039062,142.0,-189.71139526367188,-28026.23828125,726.6126708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7378845214844,314.0821533203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6541061997413635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006638346239924,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717120,292.5762939453125,297.1499938964844,293.1499938964844,0.2060788869857788,-4058.202880859375,304.1146545410156,0.8938842415809631,0.3446826040744781,0.3099592924118042,292.671142578125,297.1499938964844,293.1499938964844,0.1661712378263473,-3592.586669921875,304.1217041015625,0.8435016870498657,0.2891002893447876,0.274217814207077,292.5035400390625,297.1499938964844,293.1499938964844,0.2555935382843017,-3753.418212890625,304.1035461425781,0.9537508487701416,0.4112826883792877,0.2869752645492553,292.267333984375,297.1499938964844,293.1499938964844,0.3100923895835876,-5939.5126953125,304.0791320800781,0.9990000128746032,0.5667975544929504,0.4551732540130615,292.6113586425781,297.1499938964844,293.1499938964844,0.02170399017632,-4385.36767578125,304.13720703125,0.5245540142059326,0.0732928737998008,0.3342567682266235,293.2887878417969,291.1499938964844,265.366943359375,263.8072509765625,279.1519470214844,292.6119689941406,293.2772216796875,1.0,0.3925190269947052,0.5114955902099609,0.5114955902099609,0.4885043799877167,1.0,-1.9931433200836184,0.9848442673683168,1.0082991123199463,0.5275406241416931,0.0,0.0,0.0,81.31753540039062,142.0,-189.71139526367188,-28026.23828125,726.6126708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7378845214844,314.0821533203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6541061997413635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006638346239924,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717180,292.6219482421875,297.1499938964844,293.1499938964844,0.2153818905353546,-4209.51123046875,304.1109313964844,0.8720998167991638,0.3499532043933868,0.3152082860469818,292.7078857421875,297.1499938964844,293.1499938964844,0.1738580763339996,-3730.805419921875,304.1183166503906,0.8249170780181885,0.2937749028205871,0.2791757583618164,292.5486755371094,297.1499938964844,293.1499938964844,0.2678642868995666,-3900.978515625,304.0985717773437,0.9286428689956664,0.4185069799423218,0.2924327552318573,292.3638000488281,297.1499938964844,293.1499938964844,0.3522665202617645,-6598.09228515625,304.032470703125,0.9990000128746032,0.5696597695350647,0.4976285994052887,292.6592712402344,297.1499938964844,293.1499938964844,0.0252765715122222,-4757.181640625,304.13555908203125,0.5188357830047607,0.077227883040905,0.3554278612136841,293.0696105957031,291.1499938964844,265.3599548339844,263.8011169433594,279.1519470214844,292.6607971191406,293.05572509765625,1.0,0.4157539308071136,0.5116920471191406,0.5116920471191406,0.4883079826831817,1.0,-2.088364124298096,1.0335149765014648,1.0548491477966309,0.5551862716674805,0.0,0.0,0.0,94.59739685058594,145.0,-280.0461730957031,-28799.375,854.8175659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6517639160156,313.89508056640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6687636971473694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006787101738154,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717240,292.6219482421875,297.1499938964844,293.1499938964844,0.2153818905353546,-4209.51123046875,304.1109313964844,0.8720998167991638,0.3499532043933868,0.3152082860469818,292.7078857421875,297.1499938964844,293.1499938964844,0.1738580763339996,-3730.805419921875,304.1183166503906,0.8249170780181885,0.2937749028205871,0.2791757583618164,292.5486755371094,297.1499938964844,293.1499938964844,0.2678642868995666,-3900.978515625,304.0985717773437,0.9286428689956664,0.4185069799423218,0.2924327552318573,292.3638000488281,297.1499938964844,293.1499938964844,0.3522665202617645,-6598.09228515625,304.032470703125,0.9990000128746032,0.5696597695350647,0.4976285994052887,292.6592712402344,297.1499938964844,293.1499938964844,0.0252765715122222,-4757.181640625,304.13555908203125,0.5188357830047607,0.077227883040905,0.3554278612136841,293.0696105957031,291.1499938964844,265.3599548339844,263.8011169433594,279.1519470214844,292.6607971191406,293.05572509765625,1.0,0.4157539308071136,0.5116920471191406,0.5116920471191406,0.4883079826831817,1.0,-2.088364124298096,1.0335149765014648,1.0548491477966309,0.5551862716674805,0.0,0.0,0.0,94.59739685058594,145.0,-280.0461730957031,-28799.375,854.8175659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6517639160156,313.89508056640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6687636971473694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006787101738154,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717300,292.6435852050781,297.1499938964844,293.1499938964844,0.2202126532793045,-4287.5732421875,304.1092529296875,0.8636420965194702,0.3523938059806824,0.3176276981830597,292.725341796875,297.1499938964844,293.1499938964844,0.1778410077095031,-3801.998291015625,304.1168518066406,0.8175628781318665,0.2959490120410919,0.2814643979072571,292.5702514648437,297.1499938964844,293.1499938964844,0.2742446660995483,-3977.108154296875,304.0963134765625,0.9185444712638856,0.4218837022781372,0.2949698865413666,292.4189453125,297.1499938964844,293.1499938964844,0.3728217780590057,-6911.0263671875,304.0165710449219,0.9990000128746032,0.5687897205352783,0.5162752270698547,292.682861328125,297.1499938964844,293.1499938964844,0.0269805174320936,-4924.64794921875,304.13507080078125,0.5162219405174255,0.0788092613220214,0.3639817535877228,292.9486694335937,291.1499938964844,265.3557434082031,263.7975158691406,279.1520690917969,292.68463134765625,292.9353332519531,1.0,0.4255840182304382,0.5118037462234497,0.5118037462234497,0.4881962537765503,1.0,-2.129745483398437,1.0547562837600708,1.0749893188476562,0.5674132108688354,0.0,0.0,0.0,100.77114868164062,145.0,-303.8762512207031,-29108.193359375,915.3401489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5895690917969,313.7923889160156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6764443516731262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006865050527267,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717360,292.6644592285156,297.1499938964844,293.1499938964844,0.2248847186565399,-4362.53759765625,304.1081848144531,0.856844961643219,0.3547116219997406,0.3199245035648346,292.7421264648437,297.1499938964844,293.1499938964844,0.1816994845867157,-3870.51025390625,304.1158752441406,0.8114438056945801,0.2980305552482605,0.2836485505104065,292.5911560058594,297.1499938964844,293.1499938964844,0.2804482281208038,-4050.53955078125,304.0948181152344,0.9105761647224426,0.4251197874546051,0.2973967492580414,292.4734802246094,297.1499938964844,293.1499938964844,0.3919373750686645,-7197.1318359375,304.0061340332031,0.9990000128746032,0.5673402547836304,0.5326257944107056,292.70587158203125,297.1499938964844,293.1499938964844,0.0285930093377828,-5078.2099609375,304.1348571777344,0.5141117572784424,0.0802105963230133,0.371529072523117,292.8336181640625,291.1499938964844,265.35107421875,263.7935791015625,279.1521301269531,292.7076416015625,292.8211975097656,1.0,0.4344922602176666,0.5119149684906006,0.5119149684906006,0.488085001707077,1.0,-2.166748523712158,1.073810577392578,1.09293794631958,0.5783227682113647,0.0,0.0,0.0,106.37661743164062,148.0,-308.9288635253906,-29377.974609375,971.5724487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.531494140625,313.6990661621094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6842056512832642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006943817716091,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717420,292.7038879394531,297.1499938964844,293.1499938964844,0.2329777330160141,-4490.4228515625,304.1087646484375,0.8414347171783447,0.3590142726898193,0.3243067562580108,292.7735290527344,297.1499938964844,293.1499938964844,0.1884659379720688,-3988.920654296875,304.1160888671875,0.7964119911193848,0.301994651556015,0.2879037857055664,292.6307678222656,297.1499938964844,293.1499938964844,0.2913530468940735,-4177.51708984375,304.09521484375,0.893366813659668,0.4312428534030914,0.3020658791065216,292.5583801269531,297.1499938964844,293.1499938964844,0.4060711562633514,-7391.10400390625,304.0314636230469,0.9843302965164183,0.567162811756134,0.5374099612236023,292.7486877441406,297.1499938964844,293.1499938964844,0.0315719991922378,-5349.66259765625,304.1349792480469,0.5077197551727295,0.0827692598104476,0.3854812383651733,292.6580810546875,291.1499938964844,265.340576171875,263.7848815917969,279.1524963378906,292.7497253417969,292.651123046875,1.0,0.4486428797245025,0.5121879577636719,0.5121879577636719,0.4878120422363281,1.0,-2.2052643299102783,1.0941495895385742,1.1111148595809937,0.5904420614242554,0.0,0.0,0.0,118.87678527832033,151.0,-243.2759246826172,-29664.1171875,1056.96484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.48321533203125,313.6131591796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6993051767349243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007097058696672,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717480,292.7038879394531,297.1499938964844,293.1499938964844,0.2329777330160141,-4490.4228515625,304.1087646484375,0.8414347171783447,0.3590142726898193,0.3243067562580108,292.7735290527344,297.1499938964844,293.1499938964844,0.1884659379720688,-3988.920654296875,304.1160888671875,0.7964119911193848,0.301994651556015,0.2879037857055664,292.6307678222656,297.1499938964844,293.1499938964844,0.2913530468940735,-4177.51708984375,304.09521484375,0.893366813659668,0.4312428534030914,0.3020658791065216,292.5583801269531,297.1499938964844,293.1499938964844,0.4060711562633514,-7391.10400390625,304.0314636230469,0.9843302965164183,0.567162811756134,0.5374099612236023,292.7486877441406,297.1499938964844,293.1499938964844,0.0315719991922378,-5349.66259765625,304.1349792480469,0.5077197551727295,0.0827692598104476,0.3854812383651733,292.6580810546875,291.1499938964844,265.340576171875,263.7848815917969,279.1524963378906,292.7497253417969,292.651123046875,1.0,0.4486428797245025,0.5121879577636719,0.5121879577636719,0.4878120422363281,1.0,-2.2052643299102783,1.0941495895385742,1.1111148595809937,0.5904420614242554,0.0,0.0,0.0,118.87678527832033,151.0,-243.2759246826172,-29664.1171875,1056.96484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.48321533203125,313.6131591796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6993051767349243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007097058696672,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717540,292.7412414550781,297.1499938964844,293.1499938964844,0.2390885651111602,-4584.92236328125,304.11236572265625,0.8324085474014282,0.362731009721756,0.3280626535415649,292.8030090332031,297.1499938964844,293.1499938964844,0.1936915069818496,-4078.556640625,304.11871337890625,0.7874630093574524,0.3055450320243835,0.2916711270809173,292.6683044433594,297.1499938964844,293.1499938964844,0.2999285161495209,-4275.13232421875,304.0992126464844,0.8835687041282654,0.4367780089378357,0.3062446117401123,292.6099548339844,297.1499938964844,293.1499938964844,0.4161711931228637,-7525.931640625,304.0538635253906,0.9728812575340272,0.5716550946235657,0.5412302613258362,292.7870483398437,297.1499938964844,293.1499938964844,0.0338773503899574,-5571.96240234375,304.1361999511719,0.505047082901001,0.0851474404335022,0.3978660702705383,292.5534973144531,291.1499938964844,265.3288879394531,263.7752990722656,279.1522827148437,292.78729248046875,292.549072265625,1.0,0.4596163034439087,0.5124108791351318,0.5124108791351318,0.4875891506671905,1.0,-2.238784074783325,1.1118587255477903,1.1269252300262451,0.6006777286529541,0.0,0.0,0.0,128.2296142578125,154.0,-166.05996704101562,-29994.6171875,1127.72412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5497131347656,313.6366577148437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7132012248039246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007238085963763,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717600,292.7412414550781,297.1499938964844,293.1499938964844,0.2390885651111602,-4584.92236328125,304.11236572265625,0.8324085474014282,0.362731009721756,0.3280626535415649,292.8030090332031,297.1499938964844,293.1499938964844,0.1936915069818496,-4078.556640625,304.11871337890625,0.7874630093574524,0.3055450320243835,0.2916711270809173,292.6683044433594,297.1499938964844,293.1499938964844,0.2999285161495209,-4275.13232421875,304.0992126464844,0.8835687041282654,0.4367780089378357,0.3062446117401123,292.6099548339844,297.1499938964844,293.1499938964844,0.4161711931228637,-7525.931640625,304.0538635253906,0.9728812575340272,0.5716550946235657,0.5412302613258362,292.7870483398437,297.1499938964844,293.1499938964844,0.0338773503899574,-5571.96240234375,304.1361999511719,0.505047082901001,0.0851474404335022,0.3978660702705383,292.5534973144531,291.1499938964844,265.3288879394531,263.7752990722656,279.1522827148437,292.78729248046875,292.549072265625,1.0,0.4596163034439087,0.5124108791351318,0.5124108791351318,0.4875891506671905,1.0,-2.238784074783325,1.1118587255477903,1.1269252300262451,0.6006777286529541,0.0,0.0,0.0,128.2296142578125,154.0,-166.05996704101562,-29994.6171875,1127.72412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5497131347656,313.6366577148437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7132012248039246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007238085963763,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717660,292.776123046875,297.1499938964844,293.1499938964844,0.2439034432172775,-4658.16455078125,304.11688232421875,0.826935887336731,0.3660098016262054,0.3313135802745819,292.8304138183594,297.1499938964844,293.1499938964844,0.1979108452796936,-4149.84521484375,304.1221008300781,0.7821869254112244,0.3087770938873291,0.2950270175933838,292.70330810546875,297.1499938964844,293.1499938964844,0.3069976270198822,-4354.27685546875,304.1043701171875,0.8779335618019104,0.4418816864490509,0.310033231973648,292.6504821777344,297.1499938964844,293.1499938964844,0.4255806803703308,-7652.27734375,304.0700988769531,0.966090440750122,0.5771075487136841,0.5464646220207214,292.8210754394531,297.1499938964844,293.1499938964844,0.0360019020736217,-5743.70166015625,304.1372985839844,0.5045788884162903,0.0874357298016548,0.4093899130821228,292.4878234863281,291.1499938964844,265.3162536621094,263.7650756835937,279.15191650390625,292.82086181640625,292.4852600097656,1.0,0.4686593413352966,0.5125844478607178,0.5125844478607178,0.4874155223369598,1.0,-2.2714011669158936,1.128960132598877,1.142440915107727,0.6105100512504578,0.0,0.0,0.0,135.31411743164062,157.0,-106.79851531982422,-30368.501953125,1190.6318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6829833984375,313.7211608886719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7260181903839111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007368161459453,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717720,292.776123046875,297.1499938964844,293.1499938964844,0.2439034432172775,-4658.16455078125,304.11688232421875,0.826935887336731,0.3660098016262054,0.3313135802745819,292.8304138183594,297.1499938964844,293.1499938964844,0.1979108452796936,-4149.84521484375,304.1221008300781,0.7821869254112244,0.3087770938873291,0.2950270175933838,292.70330810546875,297.1499938964844,293.1499938964844,0.3069976270198822,-4354.27685546875,304.1043701171875,0.8779335618019104,0.4418816864490509,0.310033231973648,292.6504821777344,297.1499938964844,293.1499938964844,0.4255806803703308,-7652.27734375,304.0700988769531,0.966090440750122,0.5771075487136841,0.5464646220207214,292.8210754394531,297.1499938964844,293.1499938964844,0.0360019020736217,-5743.70166015625,304.1372985839844,0.5045788884162903,0.0874357298016548,0.4093899130821228,292.4878234863281,291.1499938964844,265.3162536621094,263.7650756835937,279.15191650390625,292.82086181640625,292.4852600097656,1.0,0.4686593413352966,0.5125844478607178,0.5125844478607178,0.4874155223369598,1.0,-2.2714011669158936,1.128960132598877,1.142440915107727,0.6105100512504578,0.0,0.0,0.0,135.31411743164062,157.0,-106.79851531982422,-30368.501953125,1190.6318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6829833984375,313.7211608886719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7260181903839111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007368161459453,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717780,292.80859375,297.1499938964844,293.1499938964844,0.2476842999458313,-4714.80810546875,304.1216125488281,0.8231663107872009,0.3688964545726776,0.3341594338417053,292.8558044433594,297.1499938964844,293.1499938964844,0.2013354450464248,-4206.92138671875,304.1257019042969,0.7787221074104309,0.3117247223854065,0.2980594336986542,292.7357788085937,297.1499938964844,293.1499938964844,0.3128666877746582,-4419.0693359375,304.1098022460937,0.8743509650230408,0.4466095566749573,0.3135168552398681,292.6862487792969,297.1499938964844,293.1499938964844,0.4336082935333252,-7759.3603515625,304.0832824707031,0.9616222977638244,0.5825046896934509,0.551749587059021,292.8515014648437,297.1499938964844,293.1499938964844,0.038454458117485,-5936.18310546875,304.1375732421875,0.5050774812698364,0.0895953625440597,0.4201496839523315,292.45086669921875,291.1499938964844,265.3030700683594,263.75445556640625,279.1515197753906,292.8509826660156,292.4496154785156,1.0,0.4763954579830169,0.5127178430557251,0.5127178430557251,0.4872821569442749,1.0,-2.301921129226685,1.1448739767074585,1.157047152519226,0.6196150779724121,0.0,0.0,0.0,141.06077575683594,160.0,-62.85641098022461,-30754.40234375,1247.50048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8539123535156,313.8417358398437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7378416657447815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007488154806196,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
