time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717840,292.80859375,297.1499938964844,293.1499938964844,0.2476842999458313,-4714.80810546875,304.1216125488281,0.8231663107872009,0.3688964545726776,0.3341594338417053,292.8558044433594,297.1499938964844,293.1499938964844,0.2013354450464248,-4206.92138671875,304.1257019042969,0.7787221074104309,0.3117247223854065,0.2980594336986542,292.7357788085937,297.1499938964844,293.1499938964844,0.3128666877746582,-4419.0693359375,304.1098022460937,0.8743509650230408,0.4466095566749573,0.3135168552398681,292.6862487792969,297.1499938964844,293.1499938964844,0.4336082935333252,-7759.3603515625,304.0832824707031,0.9616222977638244,0.5825046896934509,0.551749587059021,292.8515014648437,297.1499938964844,293.1499938964844,0.038454458117485,-5936.18310546875,304.1375732421875,0.5050774812698364,0.0895953625440597,0.4201496839523315,292.45086669921875,291.1499938964844,265.3030700683594,263.75445556640625,279.1515197753906,292.8509826660156,292.4496154785156,1.0,0.4763954579830169,0.5127178430557251,0.5127178430557251,0.4872821569442749,1.0,-2.301921129226685,1.1448739767074585,1.157047152519226,0.6196150779724121,0.0,0.0,0.0,141.06077575683594,160.0,-62.85641098022461,-30754.40234375,1247.50048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8539123535156,313.8417358398437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7378416657447815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007488154806196,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717900,292.823974609375,297.1499938964844,293.1499938964844,0.2492459267377853,-4737.939453125,304.1239318847656,0.8216273188591003,0.3701972067356109,0.3354420959949493,292.8677978515625,297.1499938964844,293.1499938964844,0.2027969360351562,-4231.0439453125,304.1274719238281,0.7773653268814087,0.3130940198898315,0.2994644343852997,292.75115966796875,297.1499938964844,293.1499938964844,0.3154219090938568,-4447.0146484375,304.1124572753906,0.8729883432388306,0.4488379955291748,0.3151546716690063,292.7029724121094,297.1499938964844,293.1499938964844,0.4371092021465301,-7805.76220703125,304.08905029296875,0.9598769545555116,0.5850940346717834,0.5542945265769958,292.8655700683594,297.1499938964844,293.1499938964844,0.0393887013196945,-6013.1416015625,304.1381530761719,0.5054740309715271,0.0906125977635383,0.4252088069915771,292.4405822753906,291.1499938964844,265.2963562011719,263.7491149902344,279.1513671875,292.86492919921875,292.4398193359375,1.0,0.4798960983753204,0.5127723813056946,0.5127723813056946,0.4872276484966278,1.0,-2.3162519931793213,1.1523219347000122,1.1639301776885986,0.6238619685173035,0.0,0.0,0.0,143.60655212402344,160.0,-45.65184783935547,-30946.37109375,1274.0616455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9476928710937,313.91046142578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.743401288986206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007544578402303,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717960,292.8388366699219,297.1499938964844,293.1499938964844,0.2506176829338074,-4758.1103515625,304.1261901855469,0.8202256560325623,0.3714085817337036,0.3366376161575317,292.8793640136719,297.1499938964844,293.1499938964844,0.2041136473417282,-4252.6474609375,304.129150390625,0.776160717010498,0.3143954873085022,0.3007995784282684,292.7659606933594,297.1499938964844,293.1499938964844,0.3177573382854461,-4472.41748046875,304.1150207519531,0.8718008399009705,0.4509779810905456,0.3167268335819244,292.71905517578125,297.1499938964844,293.1499938964844,0.4402998089790344,-7847.88037109375,304.09429931640625,0.9583327770233154,0.5875948667526245,0.5567552447319031,292.87896728515625,297.1499938964844,293.1499938964844,0.0402634628117084,-6084.82470703125,304.1387023925781,0.5058994293212891,0.0915839672088623,0.4300424456596374,292.4345703125,291.1499938964844,265.2896423339844,263.7437744140625,279.15118408203125,292.8782043457031,292.43426513671875,1.0,0.4831990301609039,0.5128201842308044,0.5128201842308044,0.4871798455715179,1.0,-2.329943895339966,1.1594246625900269,1.1705191135406494,0.6279036402702332,0.0,0.0,0.0,145.99742126464844,163.0,-31.09965133666992,-31135.81640625,1299.5428466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0447692871094,313.9828186035156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7487369179725647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007598727825097,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718020,292.8669128417969,297.1499938964844,293.1499938964844,0.2528746724128723,-4790.9482421875,304.1303405761719,0.8176767826080322,0.3735935688018799,0.3387945294380188,292.9012756347656,297.1499938964844,293.1499938964844,0.2063703536987304,-4289.36669921875,304.13232421875,0.7740356922149658,0.3168075680732727,0.3032734990119934,292.79412841796875,297.1499938964844,293.1499938964844,0.3218480348587036,-4516.5908203125,304.1198425292969,0.8697513341903687,0.4549956619739532,0.3196799159049988,292.74957275390625,297.1499938964844,293.1499938964844,0.4458540678024292,-7920.80322265625,304.1035461425781,0.9556243419647216,0.5923177003860474,0.5614076852798462,292.9039306640625,297.1499938964844,293.1499938964844,0.0418412797152996,-6213.3203125,304.13983154296875,0.5067173838615417,0.0933840572834014,0.4390216767787933,292.4327697753906,291.1499938964844,265.2763061523437,263.73321533203125,279.1509094238281,292.9027099609375,292.4330444335937,1.0,0.4893095195293426,0.5128969550132751,0.5128969550132751,0.4871030449867248,1.0,-2.355431079864502,1.1726099252700806,1.182821273803711,0.6353811025619507,0.0,0.0,0.0,150.4371795654297,166.0,-8.602919578552246,-31503.6484375,1347.6309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2439270019531,314.13397216796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.758764386177063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007700493442825,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718080,292.8669128417969,297.1499938964844,293.1499938964844,0.2528746724128723,-4790.9482421875,304.1303405761719,0.8176767826080322,0.3735935688018799,0.3387945294380188,292.9012756347656,297.1499938964844,293.1499938964844,0.2063703536987304,-4289.36669921875,304.13232421875,0.7740356922149658,0.3168075680732727,0.3032734990119934,292.79412841796875,297.1499938964844,293.1499938964844,0.3218480348587036,-4516.5908203125,304.1198425292969,0.8697513341903687,0.4549956619739532,0.3196799159049988,292.74957275390625,297.1499938964844,293.1499938964844,0.4458540678024292,-7920.80322265625,304.1035461425781,0.9556243419647216,0.5923177003860474,0.5614076852798462,292.9039306640625,297.1499938964844,293.1499938964844,0.0418412797152996,-6213.3203125,304.13983154296875,0.5067173838615417,0.0933840572834014,0.4390216767787933,292.4327697753906,291.1499938964844,265.2763061523437,263.73321533203125,279.1509094238281,292.9027099609375,292.4330444335937,1.0,0.4893095195293426,0.5128969550132751,0.5128969550132751,0.4871030449867248,1.0,-2.355431079864502,1.1726099252700806,1.182821273803711,0.6353811025619507,0.0,0.0,0.0,150.4371795654297,166.0,-8.602919578552246,-31503.6484375,1347.6309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2439270019531,314.13397216796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.758764386177063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007700493442825,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718140,292.892822265625,297.1499938964844,293.1499938964844,0.2546107470989227,-4815.8515625,304.13397216796875,0.8153131008148193,0.3755073547363281,0.3406889736652374,292.9215393066406,297.1499938964844,293.1499938964844,0.2082157433032989,-4319.083984375,304.1351318359375,0.7721208333969116,0.3189921081066131,0.3055161833763122,292.82037353515625,297.1499938964844,293.1499938964844,0.3252849578857422,-4553.390625,304.1241455078125,0.8679317235946655,0.4586869180202484,0.3223926723003387,292.7782287597656,297.1499938964844,293.1499938964844,0.4504614174365997,-7980.896484375,304.111328125,0.9531800150871276,0.5966493487358093,0.565689742565155,292.9266967773437,297.1499938964844,293.1499938964844,0.0432071723043918,-6323.82470703125,304.1409606933594,0.5073807239532471,0.094994343817234,0.4471011161804199,292.4408264160156,291.1499938964844,265.263427734375,263.7230529785156,279.15069580078125,292.92462158203125,292.4415283203125,1.0,0.4948800504207611,0.5129538178443909,0.5129538178443909,0.4870461821556091,1.0,-2.378511428833008,1.184509038925171,1.194002389907837,0.642099142074585,0.0,0.0,0.0,154.5594024658203,169.0,7.012425899505615,-31853.18359375,1392.3770751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4439697265625,314.28839111328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7679846286773682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000779406807851,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718200,292.892822265625,297.1499938964844,293.1499938964844,0.2546107470989227,-4815.8515625,304.13397216796875,0.8153131008148193,0.3755073547363281,0.3406889736652374,292.9215393066406,297.1499938964844,293.1499938964844,0.2082157433032989,-4319.083984375,304.1351318359375,0.7721208333969116,0.3189921081066131,0.3055161833763122,292.82037353515625,297.1499938964844,293.1499938964844,0.3252849578857422,-4553.390625,304.1241455078125,0.8679317235946655,0.4586869180202484,0.3223926723003387,292.7782287597656,297.1499938964844,293.1499938964844,0.4504614174365997,-7980.896484375,304.111328125,0.9531800150871276,0.5966493487358093,0.565689742565155,292.9266967773437,297.1499938964844,293.1499938964844,0.0432071723043918,-6323.82470703125,304.1409606933594,0.5073807239532471,0.094994343817234,0.4471011161804199,292.4408264160156,291.1499938964844,265.263427734375,263.7230529785156,279.15069580078125,292.92462158203125,292.4415283203125,1.0,0.4948800504207611,0.5129538178443909,0.5129538178443909,0.4870461821556091,1.0,-2.378511428833008,1.184509038925171,1.194002389907837,0.642099142074585,0.0,0.0,0.0,154.5594024658203,169.0,7.012425899505615,-31853.18359375,1392.3770751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4439697265625,314.28839111328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7679846286773682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000779406807851,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718260,292.9167175292969,297.1499938964844,293.1499938964844,0.2559299170970917,-4834.48583984375,304.1371154785156,0.8130145072937012,0.3771709203720093,0.3423511683940887,292.9403381347656,297.1499938964844,293.1499938964844,0.2097293734550476,-4343.224609375,304.1375427246094,0.7702949047088623,0.320965826511383,0.3075512051582336,292.8448181152344,297.1499938964844,293.1499938964844,0.3281892836093902,-4584.27392578125,304.1278991699219,0.866206169128418,0.4620746374130249,0.3248883783817291,292.8051452636719,297.1499938964844,293.1499938964844,0.4542758464813232,-8030.36572265625,304.1177978515625,0.9508265852928162,0.6006045341491699,0.56960529088974,292.9475402832031,297.1499938964844,293.1499938964844,0.044380459934473,-6418.23388671875,304.1419982910156,0.5078194737434387,0.0964190959930419,0.4543119966983795,292.45562744140625,291.1499938964844,265.2513122558594,263.7135925292969,279.15057373046875,292.9447937011719,292.4565734863281,1.0,0.5000072717666626,0.5130028128623962,0.5130028128623962,0.4869972169399261,1.0,-2.3993191719055176,1.1952319145202637,1.2040871381759644,0.6481386423110962,0.0,0.0,0.0,158.46983337402344,172.0,17.59091567993164,-32181.693359375,1434.1627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.64013671875,314.441650390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7764468789100647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007879948825575,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718320,292.9167175292969,297.1499938964844,293.1499938964844,0.2559299170970917,-4834.48583984375,304.1371154785156,0.8130145072937012,0.3771709203720093,0.3423511683940887,292.9403381347656,297.1499938964844,293.1499938964844,0.2097293734550476,-4343.224609375,304.1375427246094,0.7702949047088623,0.320965826511383,0.3075512051582336,292.8448181152344,297.1499938964844,293.1499938964844,0.3281892836093902,-4584.27392578125,304.1278991699219,0.866206169128418,0.4620746374130249,0.3248883783817291,292.8051452636719,297.1499938964844,293.1499938964844,0.4542758464813232,-8030.36572265625,304.1177978515625,0.9508265852928162,0.6006045341491699,0.56960529088974,292.9475402832031,297.1499938964844,293.1499938964844,0.044380459934473,-6418.23388671875,304.1419982910156,0.5078194737434387,0.0964190959930419,0.4543119966983795,292.45562744140625,291.1499938964844,265.2513122558594,263.7135925292969,279.15057373046875,292.9447937011719,292.4565734863281,1.0,0.5000072717666626,0.5130028128623962,0.5130028128623962,0.4869972169399261,1.0,-2.3993191719055176,1.1952319145202637,1.2040871381759644,0.6481386423110962,0.0,0.0,0.0,158.46983337402344,172.0,17.59091567993164,-32181.693359375,1434.1627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.64013671875,314.441650390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7764468789100647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007879948825575,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718380,292.9388122558594,297.1499938964844,293.1499938964844,0.2569053769111633,-4847.99951171875,304.1397705078125,0.8106995224952698,0.3785948157310486,0.3437944948673248,292.957763671875,297.1499938964844,293.1499938964844,0.2109701633453369,-4362.82666015625,304.1396179199219,0.768484354019165,0.3227391242980957,0.3093924522399902,292.8676452636719,297.1499938964844,293.1499938964844,0.3306476473808288,-4610.255859375,304.13116455078125,0.8644883632659912,0.4651688933372497,0.3271763324737549,292.8304138183594,297.1499938964844,293.1499938964844,0.4574481546878814,-8071.326171875,304.1231994628906,0.9484745264053344,0.6042138934135437,0.5731880068778992,292.9666442871094,297.1499938964844,293.1499938964844,0.0453827269375324,-6498.50146484375,304.1430053710937,0.5080094933509827,0.0976688936352729,0.4607107043266296,292.4747619628906,291.1499938964844,265.24029541015625,263.705078125,279.1505126953125,292.96337890625,292.47589111328125,1.0,0.5047619938850403,0.5130501389503479,0.5130501389503479,0.4869498908519745,1.0,-2.418006181716919,1.2048765420913696,1.213129639625549,0.6535647511482239,0.0,0.0,0.0,162.2382354736328,175.0,24.61613845825196,-32487.962890625,1473.2877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8293762207031,314.5909118652344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7842066884040833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007958700880408,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718440,292.9388122558594,297.1499938964844,293.1499938964844,0.2569053769111633,-4847.99951171875,304.1397705078125,0.8106995224952698,0.3785948157310486,0.3437944948673248,292.957763671875,297.1499938964844,293.1499938964844,0.2109701633453369,-4362.82666015625,304.1396179199219,0.768484354019165,0.3227391242980957,0.3093924522399902,292.8676452636719,297.1499938964844,293.1499938964844,0.3306476473808288,-4610.255859375,304.13116455078125,0.8644883632659912,0.4651688933372497,0.3271763324737549,292.8304138183594,297.1499938964844,293.1499938964844,0.4574481546878814,-8071.326171875,304.1231994628906,0.9484745264053344,0.6042138934135437,0.5731880068778992,292.9666442871094,297.1499938964844,293.1499938964844,0.0453827269375324,-6498.50146484375,304.1430053710937,0.5080094933509827,0.0976688936352729,0.4607107043266296,292.4747619628906,291.1499938964844,265.24029541015625,263.705078125,279.1505126953125,292.96337890625,292.47589111328125,1.0,0.5047619938850403,0.5130501389503479,0.5130501389503479,0.4869498908519745,1.0,-2.418006181716919,1.2048765420913696,1.213129639625549,0.6535647511482239,0.0,0.0,0.0,162.2382354736328,175.0,24.61613845825196,-32487.962890625,1473.2877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8293762207031,314.5909118652344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7842066884040833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007958700880408,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718500,292.9492492675781,297.1499938964844,293.1499938964844,0.2572807669639587,-4853.09130859375,304.14093017578125,0.8095190525054932,0.3792196214199066,0.3444370031356811,292.96600341796875,297.1499938964844,293.1499938964844,0.2115013748407364,-4371.154296875,304.1405334472656,0.767571210861206,0.3235530853271484,0.3102433085441589,292.8785095214844,297.1499938964844,293.1499938964844,0.3317306935787201,-4621.65234375,304.1325988769531,0.8636175394058228,0.4666105508804321,0.3282456696033478,292.8424377441406,297.1499938964844,293.1499938964844,0.4588280618190765,-8089.0888671875,304.1255798339844,0.9472820162773132,0.6058955788612366,0.5748617649078369,292.9756164550781,297.1499938964844,293.1499938964844,0.0458257347345352,-6533.85595703125,304.1434631347656,0.5080106854438782,0.0982318967580795,0.4636240005493164,292.4854431152344,291.1499938964844,265.2352905273437,263.7012634277344,279.1505126953125,292.9721374511719,292.48663330078125,1.0,0.5070153474807739,0.5130749344825745,0.5130749344825745,0.4869250655174255,1.0,-2.426596641540528,1.2093218564987185,1.217274785041809,0.6560661196708679,0.0,0.0,0.0,164.08316040039062,175.0,27.15296936035156,-32632.630859375,1491.9168701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9208679199219,314.6635131835937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7878391146659851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007995565538294,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718560,292.95928955078125,297.1499938964844,293.1499938964844,0.2575880587100982,-4857.17822265625,304.1420288085937,0.8083161115646362,0.3797868490219116,0.3450278043746948,292.9739685058594,297.1499938964844,293.1499938964844,0.2119785100221634,-4378.59228515625,304.1413879394531,0.7666476964950562,0.3243189752101898,0.3110486567020416,292.8890686035156,297.1499938964844,293.1499938964844,0.3327230215072632,-4632.0615234375,304.13397216796875,0.8627316355705261,0.4679734706878662,0.3292645812034607,292.8541259765625,297.1499938964844,293.1499938964844,0.4600848853588104,-8105.234375,304.1277160644531,0.946071982383728,0.6074972748756409,0.5764597654342651,292.98419189453125,297.1499938964844,293.1499938964844,0.0462327487766742,-6566.2607421875,304.1439208984375,0.5079501271247864,0.0987551808357238,0.4663552939891815,292.4967041015625,291.1499938964844,265.230712890625,263.69775390625,279.15045166015625,292.9800109863281,292.4978942871094,1.0,0.5091919302940369,0.5130949020385742,0.5130949020385742,0.4869050681591034,1.0,-2.434699773788452,1.213505506515503,1.2211942672729492,0.6584130525588989,0.0,0.0,0.0,165.9073944091797,178.0,29.1706600189209,-32771.64453125,1509.94384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0100402832031,314.73455810546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7913131713867188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008030822500586,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718620,292.97833251953125,297.1499938964844,293.1499938964844,0.2580143511295318,-4862.5712890625,304.1439514160156,0.8058203458786011,0.3807537257671356,0.3460584580898285,292.9891052246094,297.1499938964844,293.1499938964844,0.2127826064825058,-4391.00390625,304.1429138183594,0.7647549510002136,0.3257107138633728,0.3125263452529907,292.9095458984375,297.1499938964844,293.1499938964844,0.3344163298606872,-4649.6865234375,304.136474609375,0.8608694672584534,0.4704329669475555,0.3311210870742798,292.8764038085937,297.1499938964844,293.1499938964844,0.462264209985733,-8133.126953125,304.1315002441406,0.9435800313949584,0.6104711294174194,0.5794378519058228,293.0002746582031,297.1499938964844,293.1499938964844,0.0469464212656021,-6622.85546875,304.1447448730469,0.5076470971107483,0.0996885746717453,0.4713011980056762,292.5204162597656,291.1499938964844,265.222900390625,263.6919250488281,279.15045166015625,292.9942626953125,292.5216979980469,1.0,0.5133299827575684,0.5131380558013916,0.5131380558013916,0.4868619740009308,1.0,-2.449464797973633,1.2211499214172363,1.2283148765563965,0.6627017259597778,0.0,0.0,0.0,169.51063537597656,181.0,32.179439544677734,-33032.5390625,1544.2283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1813659667969,314.8717956542969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7978113889694214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008096771780401,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718680,292.97833251953125,297.1499938964844,293.1499938964844,0.2580143511295318,-4862.5712890625,304.1439514160156,0.8058203458786011,0.3807537257671356,0.3460584580898285,292.9891052246094,297.1499938964844,293.1499938964844,0.2127826064825058,-4391.00390625,304.1429138183594,0.7647549510002136,0.3257107138633728,0.3125263452529907,292.9095458984375,297.1499938964844,293.1499938964844,0.3344163298606872,-4649.6865234375,304.136474609375,0.8608694672584534,0.4704329669475555,0.3311210870742798,292.8764038085937,297.1499938964844,293.1499938964844,0.462264209985733,-8133.126953125,304.1315002441406,0.9435800313949584,0.6104711294174194,0.5794378519058228,293.0002746582031,297.1499938964844,293.1499938964844,0.0469464212656021,-6622.85546875,304.1447448730469,0.5076470971107483,0.0996885746717453,0.4713011980056762,292.5204162597656,291.1499938964844,265.222900390625,263.6919250488281,279.15045166015625,292.9942626953125,292.5216979980469,1.0,0.5133299827575684,0.5131380558013916,0.5131380558013916,0.4868619740009308,1.0,-2.449464797973633,1.2211499214172363,1.2283148765563965,0.6627017259597778,0.0,0.0,0.0,169.51063537597656,181.0,32.179439544677734,-33032.5390625,1544.2283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1813659667969,314.8717956542969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7978113889694214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008096771780401,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718740,292.99609375,297.1499938964844,293.1499938964844,0.2582055330276489,-4864.4912109375,304.1456604003906,0.803213894367218,0.3815012276172638,0.3468920588493347,293.00323486328125,297.1499938964844,293.1499938964844,0.2133981883525848,-4400.32470703125,304.1442565917969,0.7627987265586853,0.3269183039665222,0.3138299584388733,292.92889404296875,297.1499938964844,293.1499938964844,0.3357651233673095,-4663.56201171875,304.13873291015625,0.8589049577713013,0.472599446773529,0.332762062549591,292.8973693847656,297.1499938964844,293.1499938964844,0.4640347063541412,-8155.626953125,304.1347045898437,0.9409902691841124,0.6131489872932434,0.582135796546936,293.0150756835937,297.1499938964844,293.1499938964844,0.0475352704524993,-6669.22900390625,304.1455078125,0.5071183443069458,0.1004791632294654,0.4755944609642029,292.5454406738281,291.1499938964844,265.2172241210937,263.68780517578125,279.1505432128906,293.0074157714844,292.5467834472656,1.0,0.5171998143196106,0.5131958723068237,0.5131958723068237,0.4868040978908539,1.0,-2.462404489517212,1.2279223203659058,1.2344821691513062,0.6665199995040894,0.0,0.0,0.0,173.06114196777344,184.0,34.261436462402344,-33271.265625,1576.2227783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3432922363281,315.0025329589844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8037375211715698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008156914263963,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718800,292.99609375,297.1499938964844,293.1499938964844,0.2582055330276489,-4864.4912109375,304.1456604003906,0.803213894367218,0.3815012276172638,0.3468920588493347,293.00323486328125,297.1499938964844,293.1499938964844,0.2133981883525848,-4400.32470703125,304.1442565917969,0.7627987265586853,0.3269183039665222,0.3138299584388733,292.92889404296875,297.1499938964844,293.1499938964844,0.3357651233673095,-4663.56201171875,304.13873291015625,0.8589049577713013,0.472599446773529,0.332762062549591,292.8973693847656,297.1499938964844,293.1499938964844,0.4640347063541412,-8155.626953125,304.1347045898437,0.9409902691841124,0.6131489872932434,0.582135796546936,293.0150756835937,297.1499938964844,293.1499938964844,0.0475352704524993,-6669.22900390625,304.1455078125,0.5071183443069458,0.1004791632294654,0.4755944609642029,292.5454406738281,291.1499938964844,265.2172241210937,263.68780517578125,279.1505432128906,293.0074157714844,292.5467834472656,1.0,0.5171998143196106,0.5131958723068237,0.5131958723068237,0.4868040978908539,1.0,-2.462404489517212,1.2279223203659058,1.2344821691513062,0.6665199995040894,0.0,0.0,0.0,173.06114196777344,184.0,34.261436462402344,-33271.265625,1576.2227783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3432922363281,315.0025329589844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8037375211715698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008156914263963,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718860,293.0126647949219,297.1499938964844,293.1499938964844,0.2581810057163238,-4863.22216796875,304.1471252441406,0.8005276322364807,0.3820356130599975,0.3475342988967895,293.0164794921875,297.1499938964844,293.1499938964844,0.2138392329216003,-4406.7880859375,304.1454162597656,0.7607793211936951,0.3279457092285156,0.3149633407592773,292.9470520019531,297.1499938964844,293.1499938964844,0.3368277549743652,-4674.3486328125,304.1407165527344,0.856865406036377,0.4745127856731415,0.3342226147651672,292.9171142578125,297.1499938964844,293.1499938964844,0.4654395878314972,-8173.28955078125,304.137451171875,0.9383054971694946,0.6155444979667664,0.584566593170166,293.0286865234375,297.1499938964844,293.1499938964844,0.048011515289545,-6706.38134765625,304.1462097167969,0.5063890218734741,0.101138524711132,0.4792869091033935,292.5713806152344,291.1499938964844,265.2139587402344,263.6856689453125,279.15069580078125,293.0196228027344,292.57275390625,1.0,0.5208236575126648,0.5132746696472168,0.5132746696472168,0.4867253601551056,1.0,-2.4736502170562744,1.2339112758636477,1.239738941192627,0.6699283123016357,0.0,0.0,0.0,176.56576538085938,187.0,35.699462890625,-33488.94921875,1606.037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.49591064453125,315.12677001953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8091269135475159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008211609674617,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718920,293.0126647949219,297.1499938964844,293.1499938964844,0.2581810057163238,-4863.22216796875,304.1471252441406,0.8005276322364807,0.3820356130599975,0.3475342988967895,293.0164794921875,297.1499938964844,293.1499938964844,0.2138392329216003,-4406.7880859375,304.1454162597656,0.7607793211936951,0.3279457092285156,0.3149633407592773,292.9470520019531,297.1499938964844,293.1499938964844,0.3368277549743652,-4674.3486328125,304.1407165527344,0.856865406036377,0.4745127856731415,0.3342226147651672,292.9171142578125,297.1499938964844,293.1499938964844,0.4654395878314972,-8173.28955078125,304.137451171875,0.9383054971694946,0.6155444979667664,0.584566593170166,293.0286865234375,297.1499938964844,293.1499938964844,0.048011515289545,-6706.38134765625,304.1462097167969,0.5063890218734741,0.101138524711132,0.4792869091033935,292.5713806152344,291.1499938964844,265.2139587402344,263.6856689453125,279.15069580078125,293.0196228027344,292.57275390625,1.0,0.5208236575126648,0.5132746696472168,0.5132746696472168,0.4867253601551056,1.0,-2.4736502170562744,1.2339112758636477,1.239738941192627,0.6699283123016357,0.0,0.0,0.0,176.56576538085938,187.0,35.699462890625,-33488.94921875,1606.037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.49591064453125,315.12677001953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8091269135475159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008211609674617,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718980,293.0281982421875,297.1499938964844,293.1499938964844,0.2579566538333893,-4858.994140625,304.1484680175781,0.7977632284164429,0.3823639154434204,0.3479914963245392,293.0289611816406,297.1499938964844,293.1499938964844,0.2141168266534805,-4410.57666015625,304.146484375,0.7586979269981384,0.3287973999977112,0.3159308433532715,292.964111328125,297.1499938964844,293.1499938964844,0.3376381397247314,-4682.41845703125,304.1424560546875,0.8547626733779907,0.4761962294578552,0.3355201184749603,292.9356994628906,297.1499938964844,293.1499938964844,0.4665137231349945,-8186.56005859375,304.13983154296875,0.9355301856994628,0.6176713109016418,0.5867434144020081,293.0411682128906,297.1499938964844,293.1499938964844,0.0483866110444068,-6735.244140625,304.1468505859375,0.5054836273193359,0.1016780734062194,0.4824312627315521,292.5979919433594,291.1499938964844,265.2135009765625,263.685791015625,279.15093994140625,293.03106689453125,292.5993347167969,1.0,0.5242210030555725,0.5133811235427856,0.5133811235427856,0.4866189062595367,1.0,-2.4833149909973145,1.2391982078552246,1.2441167831420898,0.6729839444160461,0.0,0.0,0.0,180.0308380126953,190.0,36.71774673461914,-33686.6875,1633.771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6396484375,315.2446594238281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8140136003494263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008261203183792,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719040,293.0281982421875,297.1499938964844,293.1499938964844,0.2579566538333893,-4858.994140625,304.1484680175781,0.7977632284164429,0.3823639154434204,0.3479914963245392,293.0289611816406,297.1499938964844,293.1499938964844,0.2141168266534805,-4410.57666015625,304.146484375,0.7586979269981384,0.3287973999977112,0.3159308433532715,292.964111328125,297.1499938964844,293.1499938964844,0.3376381397247314,-4682.41845703125,304.1424560546875,0.8547626733779907,0.4761962294578552,0.3355201184749603,292.9356994628906,297.1499938964844,293.1499938964844,0.4665137231349945,-8186.56005859375,304.13983154296875,0.9355301856994628,0.6176713109016418,0.5867434144020081,293.0411682128906,297.1499938964844,293.1499938964844,0.0483866110444068,-6735.244140625,304.1468505859375,0.5054836273193359,0.1016780734062194,0.4824312627315521,292.5979919433594,291.1499938964844,265.2135009765625,263.685791015625,279.15093994140625,293.03106689453125,292.5993347167969,1.0,0.5242210030555725,0.5133811235427856,0.5133811235427856,0.4866189062595367,1.0,-2.4833149909973145,1.2391982078552246,1.2441167831420898,0.6729839444160461,0.0,0.0,0.0,180.0308380126953,190.0,36.71774673461914,-33686.6875,1633.771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6396484375,315.2446594238281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8140136003494263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008261203183792,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719100,293.0356140136719,297.1499938964844,293.1499938964844,0.2577735483646393,-4855.828125,304.1490783691406,0.7963526844978333,0.3824529945850372,0.3481526374816894,293.0349426269531,297.1499938964844,293.1499938964844,0.2141970098018646,-4411.5126953125,304.14697265625,0.7576348185539246,0.3291587233543396,0.3163536489009857,292.9721984863281,297.1499938964844,293.1499938964844,0.3379582166671753,-4685.53857421875,304.14324951171875,0.8536919355392456,0.4769598841667175,0.3361131846904754,292.9446105957031,297.1499938964844,293.1499938964844,0.4669354856014251,-8191.65966796875,304.1408996582031,0.9341108798980712,0.6186380982398987,0.5877403616905212,293.0470275878906,297.1499938964844,293.1499938964844,0.048539362847805,-6746.8212890625,304.14715576171875,0.5049721002578735,0.1019062548875808,0.4838129580020904,292.6114501953125,291.1499938964844,265.21441650390625,263.6867980957031,279.1510925292969,293.0365295410156,292.6128234863281,1.0,0.525840163230896,0.5134464502334595,0.5134464502334595,0.4865535497665405,1.0,-2.4875874519348145,1.2416019439697266,1.2459856271743774,0.6743957996368408,0.0,0.0,0.0,181.7499237060547,190.0,37.11763381958008,-33778.43359375,1646.8876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7082824707031,315.3013000488281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8162781596183777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000828418531455,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719160,293.0427551269531,297.1499938964844,293.1499938964844,0.2575438320636749,-4851.9697265625,304.149658203125,0.7949228882789612,0.3824913799762726,0.3482684791088104,293.04071044921875,297.1499938964844,293.1499938964844,0.2142383754253387,-4411.8125,304.1474609375,0.7565562725067139,0.3294761180877685,0.3167352378368377,292.98004150390625,297.1499938964844,293.1499938964844,0.3382236957550049,-4688.07177734375,304.1439819335937,0.8526086211204529,0.4776704609394073,0.3366698920726776,292.9532165527344,297.1499938964844,293.1499938964844,0.4672825932502746,-8195.7626953125,304.1419372558594,0.9326707124710084,0.6195403933525085,0.5886766314506531,293.0526123046875,297.1499938964844,293.1499938964844,0.0486699305474758,-6756.57763671875,304.1474304199219,0.5044236779212952,0.1021075099706649,0.4850720763206482,292.6250305175781,291.1499938964844,265.2161560058594,263.6884460449219,279.1512451171875,293.0418395996094,292.6264038085937,1.0,0.5274074673652649,0.5135203003883362,0.5135203003883362,0.4864796996116638,1.0,-2.49149227142334,1.2438496351242063,1.2476425170898438,0.6757333874702454,0.0,0.0,0.0,183.4604034423828,193.0,37.4589729309082,-33865.46484375,1659.502197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7747802734375,315.3564453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8184248208999634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008305971859954,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719220,293.05645751953125,297.1499938964844,293.1499938964844,0.2569548487663269,-4842.32373046875,304.1507568359375,0.7920103073120117,0.3824262917041778,0.3483727276325226,293.0518493652344,297.1499938964844,293.1499938964844,0.2142119109630584,-4410.6240234375,304.1483459472656,0.7543568015098572,0.3299868702888489,0.3173813223838806,292.9949645996094,297.1499938964844,293.1499938964844,0.3386013209819793,-4691.48388671875,304.1453552246094,0.8504069447517395,0.4789424538612366,0.3376793265342712,292.96978759765625,297.1499938964844,293.1499938964844,0.4677718877792358,-8201.2216796875,304.143798828125,0.9297353625297546,0.6211661696434021,0.5903800129890442,293.0631408691406,297.1499938964844,293.1499938964844,0.0488713085651397,-6771.18115234375,304.14794921875,0.50323086977005,0.1024375334382057,0.4872592091560364,292.6524963378906,291.1499938964844,265.22222900390625,263.69390869140625,279.1515808105469,293.0518798828125,292.65386962890625,1.0,0.5303999781608582,0.5136961340904236,0.5136961340904236,0.4863038659095764,1.0,-2.498281717300415,1.2479296922683716,1.250351905822754,0.6782198548316956,0.0,0.0,0.0,186.8600616455078,196.0,38.04674530029297,-34026.48046875,1683.33349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.90185546875,315.4624938964844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8223941326141357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008346255053766,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719280,293.05645751953125,297.1499938964844,293.1499938964844,0.2569548487663269,-4842.32373046875,304.1507568359375,0.7920103073120117,0.3824262917041778,0.3483727276325226,293.0518493652344,297.1499938964844,293.1499938964844,0.2142119109630584,-4410.6240234375,304.1483459472656,0.7543568015098572,0.3299868702888489,0.3173813223838806,292.9949645996094,297.1499938964844,293.1499938964844,0.3386013209819793,-4691.48388671875,304.1453552246094,0.8504069447517395,0.4789424538612366,0.3376793265342712,292.96978759765625,297.1499938964844,293.1499938964844,0.4677718877792358,-8201.2216796875,304.143798828125,0.9297353625297546,0.6211661696434021,0.5903800129890442,293.0631408691406,297.1499938964844,293.1499938964844,0.0488713085651397,-6771.18115234375,304.14794921875,0.50323086977005,0.1024375334382057,0.4872592091560364,292.6524963378906,291.1499938964844,265.22222900390625,263.69390869140625,279.1515808105469,293.0518798828125,292.65386962890625,1.0,0.5303999781608582,0.5136961340904236,0.5136961340904236,0.4863038659095764,1.0,-2.498281717300415,1.2479296922683716,1.250351905822754,0.6782198548316956,0.0,0.0,0.0,186.8600616455078,196.0,38.04674530029297,-34026.48046875,1683.33349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.90185546875,315.4624938964844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8223941326141357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008346255053766,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719340,293.06939697265625,297.1499938964844,293.1499938964844,0.256197065114975,-4830.15625,304.1517639160156,0.7890286445617676,0.3821719288825989,0.3483088612556457,293.0624084472656,297.1499938964844,293.1499938964844,0.2140418887138366,-4407.080078125,304.149169921875,0.7521016001701355,0.3303313553333282,0.3178719282150268,293.009033203125,297.1499938964844,293.1499938964844,0.3387817442417145,-4692.76318359375,304.1466064453125,0.8481611013412476,0.4800208508968353,0.338553637266159,292.98541259765625,297.1499938964844,293.1499938964844,0.4679998755455017,-8203.169921875,304.1454772949219,0.9267343878746032,0.6225608587265015,0.5918654203414917,293.07281494140625,297.1499938964844,293.1499938964844,0.0489986315369606,-6779.6943359375,304.1484069824219,0.5019237995147705,0.1026773005723953,0.4890345335006714,292.6802673339844,291.1499938964844,265.23211669921875,263.702392578125,279.1519775390625,293.061279296875,292.6816711425781,1.0,0.5332118272781372,0.5139135718345642,0.5139135718345642,0.4860863983631134,1.0,-2.503763437271118,1.2514967918395996,1.2522666454315186,0.6804850697517395,0.0,0.0,0.0,190.2333374023437,184.0,38.56820297241211,-34170.75390625,1705.3421630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0214538574219,315.5632629394531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8259485363960266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008382327505387,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719400,293.06939697265625,297.1499938964844,293.1499938964844,0.256197065114975,-4830.15625,304.1517639160156,0.7890286445617676,0.3821719288825989,0.3483088612556457,293.0624084472656,297.1499938964844,293.1499938964844,0.2140418887138366,-4407.080078125,304.149169921875,0.7521016001701355,0.3303313553333282,0.3178719282150268,293.009033203125,297.1499938964844,293.1499938964844,0.3387817442417145,-4692.76318359375,304.1466064453125,0.8481611013412476,0.4800208508968353,0.338553637266159,292.98541259765625,297.1499938964844,293.1499938964844,0.4679998755455017,-8203.169921875,304.1454772949219,0.9267343878746032,0.6225608587265015,0.5918654203414917,293.07281494140625,297.1499938964844,293.1499938964844,0.0489986315369606,-6779.6943359375,304.1484069824219,0.5019237995147705,0.1026773005723953,0.4890345335006714,292.6802673339844,291.1499938964844,265.23211669921875,263.702392578125,279.1519775390625,293.061279296875,292.6816711425781,1.0,0.5332118272781372,0.5139135718345642,0.5139135718345642,0.4860863983631134,1.0,-2.503763437271118,1.2514967918395996,1.2522666454315186,0.6804850697517395,0.0,0.0,0.0,190.2333374023437,184.0,38.56820297241211,-34170.75390625,1705.3421630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0214538574219,315.5632629394531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8259485363960266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008382327505387,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719460,293.0814819335937,297.1499938964844,293.1499938964844,0.2550326883792877,-4811.70166015625,304.1531066894531,0.7912603616714478,0.3817673921585083,0.3478712141513824,293.07232666015625,297.1499938964844,293.1499938964844,0.2135010957717895,-4397.271484375,304.1503601074219,0.7544995546340942,0.330540269613266,0.3179859220981598,293.0220031738281,297.1499938964844,293.1499938964844,0.3385105431079864,-4688.93359375,304.148193359375,0.8512311577796936,0.4809591174125671,0.3391416370868683,293.0,297.1499938964844,293.1499938964844,0.4676766097545624,-8197.2568359375,304.14752197265625,0.9308159947395324,0.6237726211547852,0.592926025390625,293.0814514160156,297.1499938964844,293.1499938964844,0.0488764643669128,-6767.3974609375,304.1491394042969,0.5038041472434998,0.102881982922554,0.4894306659698486,292.7109680175781,291.1499938964844,265.2461242675781,263.71417236328125,279.1524353027344,293.0699157714844,292.7126159667969,1.0,0.5312790870666504,0.514180064201355,0.514180064201355,0.485819935798645,1.0,-2.5058348178863525,1.2535057067871094,1.2523291110992432,0.6819849014282227,0.0,0.0,0.0,187.48922729492188,172.0,42.50384521484375,-34283.640625,1696.5174560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1366882324219,315.6637268066406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8290797472000122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008414105395786,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719520,293.0814819335937,297.1499938964844,293.1499938964844,0.2550326883792877,-4811.70166015625,304.1531066894531,0.7912603616714478,0.3817673921585083,0.3478712141513824,293.07232666015625,297.1499938964844,293.1499938964844,0.2135010957717895,-4397.271484375,304.1503601074219,0.7544995546340942,0.330540269613266,0.3179859220981598,293.0220031738281,297.1499938964844,293.1499938964844,0.3385105431079864,-4688.93359375,304.148193359375,0.8512311577796936,0.4809591174125671,0.3391416370868683,293.0,297.1499938964844,293.1499938964844,0.4676766097545624,-8197.2568359375,304.14752197265625,0.9308159947395324,0.6237726211547852,0.592926025390625,293.0814514160156,297.1499938964844,293.1499938964844,0.0488764643669128,-6767.3974609375,304.1491394042969,0.5038041472434998,0.102881982922554,0.4894306659698486,292.7109680175781,291.1499938964844,265.2461242675781,263.71417236328125,279.1524353027344,293.0699157714844,292.7126159667969,1.0,0.5312790870666504,0.514180064201355,0.514180064201355,0.485819935798645,1.0,-2.5058348178863525,1.2535057067871094,1.2523291110992432,0.6819849014282227,0.0,0.0,0.0,187.48922729492188,172.0,42.50384521484375,-34283.640625,1696.5174560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1366882324219,315.6637268066406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8290797472000122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008414105395786,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719580,293.0926818847656,297.1499938964844,293.1499938964844,0.25352343916893,-4787.93408203125,304.15460205078125,0.7970031499862671,0.3812299966812134,0.3471757471561432,293.0815734863281,297.1499938964844,293.1499938964844,0.2126486003398895,-4382.21142578125,304.15167236328125,0.7600919008255005,0.3306287229061126,0.3178383409976959,293.0338439941406,297.1499938964844,293.1499938964844,0.3378551602363586,-4680.80615234375,304.1498718261719,0.8579824566841125,0.4817981719970703,0.3395481705665588,293.01348876953125,297.1499938964844,293.1499938964844,0.466846615076065,-8184.2236328125,304.1497497558594,0.939625322818756,0.6248363256454468,0.5936955809593201,293.0888977050781,297.1499938964844,293.1499938964844,0.0486149601638317,-6743.40087890625,304.1498718261719,0.5080000162124634,0.1031048223376274,0.4891695976257324,292.7460632324219,291.1499938964844,265.2645568847656,263.7295227050781,279.1529235839844,293.07763671875,292.74786376953125,1.0,0.5268351435661316,0.5144948959350586,0.5144948959350586,0.4855051338672638,1.0,-2.505922555923462,1.2546831369400024,1.2512394189834597,0.6830737590789795,0.0,0.0,0.0,180.8759613037109,160.0,47.57685470581055,-34379.74609375,1668.3961181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.251220703125,315.76568603515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8317558765411377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008441264508292,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
