time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
719640,293.0926818847656,297.1499938964844,293.1499938964844,0.25352343916893,-4787.93408203125,304.15460205078125,0.7970031499862671,0.3812299966812134,0.3471757471561432,293.0815734863281,297.1499938964844,293.1499938964844,0.2126486003398895,-4382.21142578125,304.15167236328125,0.7600919008255005,0.3306287229061126,0.3178383409976959,293.0338439941406,297.1499938964844,293.1499938964844,0.3378551602363586,-4680.80615234375,304.1498718261719,0.8579824566841125,0.4817981719970703,0.3395481705665588,293.01348876953125,297.1499938964844,293.1499938964844,0.466846615076065,-8184.2236328125,304.1497497558594,0.939625322818756,0.6248363256454468,0.5936955809593201,293.0888977050781,297.1499938964844,293.1499938964844,0.0486149601638317,-6743.40087890625,304.1498718261719,0.5080000162124634,0.1031048223376274,0.4891695976257324,292.7460632324219,291.1499938964844,265.2645568847656,263.7295227050781,279.1529235839844,293.07763671875,292.74786376953125,1.0,0.5268351435661316,0.5144948959350586,0.5144948959350586,0.4855051338672638,1.0,-2.505922555923462,1.2546831369400024,1.2512394189834597,0.6830737590789795,0.0,0.0,0.0,180.8759613037109,160.0,47.57685470581055,-34379.74609375,1668.3961181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.251220703125,315.76568603515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8317558765411377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008441264508292,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719700,293.0980224609375,297.1499938964844,293.1499938964844,0.2526653707027435,-4774.4658203125,304.1553039550781,0.8007948994636536,0.3809061050415039,0.3467474281787872,293.08599853515625,297.1499938964844,293.1499938964844,0.212130457162857,-4373.14306640625,304.1522827148437,0.763765811920166,0.3306238949298858,0.3176854252815246,293.0393981933594,297.1499938964844,293.1499938964844,0.337417334318161,-4675.52783203125,304.15069580078125,0.8623818159103394,0.4821784794330597,0.3396998643875122,293.0198669433594,297.1499938964844,293.1499938964844,0.4662819504737854,-8175.64306640625,304.1508178710937,0.9451983571052552,0.6253122091293335,0.5939945578575134,293.0922241210937,297.1499938964844,293.1499938964844,0.048454500734806,-6728.91259765625,304.1501770019531,0.5107713341712952,0.1032223552465438,0.4889096021652221,292.7648010253906,291.1499938964844,265.27557373046875,263.7386474609375,279.1531677246094,293.08123779296875,292.76666259765625,1.0,0.5239869356155396,0.5146721005439758,0.5146721005439758,0.4853279292583465,1.0,-2.505453824996948,1.2550820112228394,1.2503718137741089,0.6835425496101379,0.0,0.0,0.0,176.7002410888672,160.0,49.82441711425781,-34423.0625,1649.917724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.307861328125,315.8166809082031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8329278230667114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008453158661723,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719760,293.1031799316406,297.1499938964844,293.1499938964844,0.2517496943473816,-4760.1181640625,304.156005859375,0.8050934672355652,0.3805475533008575,0.3462725579738617,293.09033203125,297.1499938964844,293.1499938964844,0.2115607410669326,-4363.21533203125,304.1529235839844,0.7679481506347656,0.3305868804454803,0.3174865543842315,293.0447082519531,297.1499938964844,293.1499938964844,0.3369178473949432,-4669.57470703125,304.1514587402344,0.8673784732818604,0.4825313091278076,0.3398216664791107,293.0260009765625,297.1499938964844,293.1499938964844,0.4656323492527008,-8165.904296875,304.1518249511719,0.9513346552848816,0.6257503032684326,0.5942431688308716,293.0953369140625,297.1499938964844,293.1499938964844,0.0482801534235477,-6713.26513671875,304.15045166015625,0.5139515995979309,0.1033421382308006,0.4885911047458648,292.7840881347656,291.1499938964844,265.2878112792969,263.74871826171875,279.1534118652344,293.0846862792969,292.7860107421875,1.0,0.5208380818367004,0.5148634314537048,0.5148634314537048,0.4851365983486175,1.0,-2.504707098007202,1.255389928817749,1.2493171691894531,0.683982789516449,0.0,0.0,0.0,172.12936401367188,148.0,51.75983810424805,-34463.484375,1629.3792724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.36383056640625,315.86737060546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8339929580688477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008463967824354,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719820,293.11297607421875,297.1499938964844,293.1499938964844,0.2497847229242324,-4729.39111328125,304.15728759765625,0.8147141933441162,0.3797429203987121,0.3452101647853851,293.0985717773437,297.1499938964844,293.1499938964844,0.210297018289566,-4341.296875,304.154052734375,0.7777183651924133,0.3304246962070465,0.3169726431369781,293.0547790527344,297.1499938964844,293.1499938964844,0.3357664048671722,-4656.01318359375,304.15289306640625,0.8790267705917358,0.4831545054912567,0.3399856686592102,293.0377197265625,297.1499938964844,293.1499938964844,0.4641213715076446,-8143.56640625,304.1537170410156,0.9647474884986876,0.6265155076980591,0.5946055054664612,293.1009826660156,297.1499938964844,293.1499938964844,0.0479007102549076,-6679.4287109375,304.15093994140625,0.5214946866035461,0.1035825088620185,0.4878207743167877,292.8239440917969,291.1499938964844,265.316162109375,263.7720031738281,279.15399169921875,293.0912170410156,292.825927734375,1.0,0.5138798952102661,0.5152912139892578,0.5152912139892578,0.4847087860107422,1.0,-2.502520799636841,1.2558135986328125,1.2467072010040283,0.6848283410072327,0.0,0.0,0.0,162.18128967285156,136.0,54.62540054321289,-34536.08203125,1583.9647216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.47283935546875,315.9668884277344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8358238339424133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008482549455948,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719880,293.11297607421875,297.1499938964844,293.1499938964844,0.2497847229242324,-4729.39111328125,304.15728759765625,0.8147141933441162,0.3797429203987121,0.3452101647853851,293.0985717773437,297.1499938964844,293.1499938964844,0.210297018289566,-4341.296875,304.154052734375,0.7777183651924133,0.3304246962070465,0.3169726431369781,293.0547790527344,297.1499938964844,293.1499938964844,0.3357664048671722,-4656.01318359375,304.15289306640625,0.8790267705917358,0.4831545054912567,0.3399856686592102,293.0377197265625,297.1499938964844,293.1499938964844,0.4641213715076446,-8143.56640625,304.1537170410156,0.9647474884986876,0.6265155076980591,0.5946055054664612,293.1009826660156,297.1499938964844,293.1499938964844,0.0479007102549076,-6679.4287109375,304.15093994140625,0.5214946866035461,0.1035825088620185,0.4878207743167877,292.8239440917969,291.1499938964844,265.316162109375,263.7720031738281,279.15399169921875,293.0912170410156,292.825927734375,1.0,0.5138798952102661,0.5152912139892578,0.5152912139892578,0.4847087860107422,1.0,-2.502520799636841,1.2558135986328125,1.2467072010040283,0.6848283410072327,0.0,0.0,0.0,162.18128967285156,136.0,54.62540054321289,-34536.08203125,1583.9647216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.47283935546875,315.9668884277344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8358238339424133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008482549455948,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719940,293.1220397949219,297.1499938964844,293.1499938964844,0.2476924210786819,-4696.7353515625,304.1583251953125,0.8255277872085571,0.3788427412509918,0.3440321087837219,293.1063232421875,297.1499938964844,293.1499938964844,0.2089027464389801,-4317.2197265625,304.1549987792969,0.7893295884132385,0.3301516771316528,0.3163258135318756,293.06414794921875,297.1499938964844,293.1499938964844,0.3344497680664062,-4640.6728515625,304.15411376953125,0.8928399085998535,0.4836652874946594,0.3400525152683258,293.0486755371094,297.1499938964844,293.1499938964844,0.4623790681362152,-8118.13720703125,304.1553649902344,0.9789581298828124,0.6271324157714844,0.5948024392127991,293.1059265136719,297.1499938964844,293.1499938964844,0.0474903136491775,-6643.072265625,304.1513061523437,0.5306670069694519,0.1038154140114784,0.4869023263454437,292.8646850585937,291.1499938964844,265.3500061035156,263.79962158203125,279.15460205078125,293.09735107421875,292.8666687011719,1.0,0.506277859210968,0.5157838463783264,0.5157838463783264,0.4842161238193512,1.0,-2.499542236328125,1.256063461303711,1.2434788942337036,0.685681939125061,0.0,0.0,0.0,151.5361328125,124.0,56.20938873291016,-34597.77734375,1534.6065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.57684326171875,316.0628356933594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8372789025306702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008497316739521,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720000,293.1220397949219,297.1499938964844,293.1499938964844,0.2476924210786819,-4696.7353515625,304.1583251953125,0.8255277872085571,0.3788427412509918,0.3440321087837219,293.1063232421875,297.1499938964844,293.1499938964844,0.2089027464389801,-4317.2197265625,304.1549987792969,0.7893295884132385,0.3301516771316528,0.3163258135318756,293.06414794921875,297.1499938964844,293.1499938964844,0.3344497680664062,-4640.6728515625,304.15411376953125,0.8928399085998535,0.4836652874946594,0.3400525152683258,293.0486755371094,297.1499938964844,293.1499938964844,0.4623790681362152,-8118.13720703125,304.1553649902344,0.9789581298828124,0.6271324157714844,0.5948024392127991,293.1059265136719,297.1499938964844,293.1499938964844,0.0474903136491775,-6643.072265625,304.1513061523437,0.5306670069694519,0.1038154140114784,0.4869023263454437,292.8646850585937,291.1499938964844,265.3500061035156,263.79962158203125,279.15460205078125,293.09735107421875,292.8666687011719,1.0,0.506277859210968,0.5157838463783264,0.5157838463783264,0.4842161238193512,1.0,-2.499542236328125,1.256063461303711,1.2434788942337036,0.685681939125061,0.0,0.0,0.0,151.5361328125,124.0,56.20938873291016,-34597.77734375,1534.6065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.57684326171875,316.0628356933594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8372789025306702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008497316739521,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720060,293.1311340332031,297.1499938964844,293.1499938964844,0.2454299032688141,-4661.43701171875,304.1593322753906,0.837763786315918,0.3777072727680206,0.3426844477653503,293.11444091796875,297.1499938964844,293.1499938964844,0.2073264718055725,-4290.07470703125,304.1559753417969,0.802567183971405,0.3296140730381012,0.3154778182506561,293.0736694335937,297.1499938964844,293.1499938964844,0.3329105079174042,-4622.85693359375,304.1553039550781,0.908803403377533,0.4839116334915161,0.3399695456027984,293.0597839355469,297.1499938964844,293.1499938964844,0.4603498578071594,-8088.72314453125,304.156982421875,0.9929973483085632,0.6274508833885193,0.5947651267051697,293.1112060546875,297.1499938964844,293.1499938964844,0.0469819493591785,-6598.6484375,304.1517333984375,0.5412507057189941,0.1038669347763061,0.4854252338409424,292.9063720703125,291.1499938964844,265.3894958496094,263.831298828125,279.1553649902344,293.1039428710937,292.90850830078125,1.0,0.4981771409511566,0.5163564682006836,0.5163564682006836,0.4836435317993164,1.0,-2.4949874877929688,1.2557876110076904,1.2391998767852783,0.686390221118927,0.0,0.0,0.0,140.59640502929688,112.0,58.06120681762695,-34641.8515625,1482.052001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6757202148437,316.15594482421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8383813500404358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008508504834026,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720120,293.1311340332031,297.1499938964844,293.1499938964844,0.2454299032688141,-4661.43701171875,304.1593322753906,0.837763786315918,0.3777072727680206,0.3426844477653503,293.11444091796875,297.1499938964844,293.1499938964844,0.2073264718055725,-4290.07470703125,304.1559753417969,0.802567183971405,0.3296140730381012,0.3154778182506561,293.0736694335937,297.1499938964844,293.1499938964844,0.3329105079174042,-4622.85693359375,304.1553039550781,0.908803403377533,0.4839116334915161,0.3399695456027984,293.0597839355469,297.1499938964844,293.1499938964844,0.4603498578071594,-8088.72314453125,304.156982421875,0.9929973483085632,0.6274508833885193,0.5947651267051697,293.1112060546875,297.1499938964844,293.1499938964844,0.0469819493591785,-6598.6484375,304.1517333984375,0.5412507057189941,0.1038669347763061,0.4854252338409424,292.9063720703125,291.1499938964844,265.3894958496094,263.831298828125,279.1553649902344,293.1039428710937,292.90850830078125,1.0,0.4981771409511566,0.5163564682006836,0.5163564682006836,0.4836435317993164,1.0,-2.4949874877929688,1.2557876110076904,1.2391998767852783,0.686390221118927,0.0,0.0,0.0,140.59640502929688,112.0,58.06120681762695,-34641.8515625,1482.052001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6757202148437,316.15594482421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8383813500404358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008508504834026,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720180,293.14013671875,297.1499938964844,293.1499938964844,0.2427120506763458,-4618.77099609375,304.1607666015625,0.8491605520248413,0.3763596713542938,0.3411785662174225,293.1228332519531,297.1499938964844,293.1499938964844,0.2053067237138748,-4255.1474609375,304.1573791503906,0.8143006563186646,0.3288100063800812,0.3144139945507049,293.08319091796875,297.1499938964844,293.1499938964844,0.3307515680789947,-4597.8056640625,304.1571960449219,0.9249882698059082,0.483908861875534,0.3397387862205505,293.0660095214844,297.1499938964844,293.1499938964844,0.4487657845020294,-7916.72509765625,304.1753234863281,0.9990000128746032,0.6284318566322327,0.5840083956718445,293.11676025390625,297.1499938964844,293.1499938964844,0.0462708175182342,-6536.7880859375,304.15234375,0.5508673191070557,0.103721484541893,0.4832220077514648,292.9606628417969,291.1499938964844,265.4344177246094,263.8664245605469,279.15631103515625,293.1109619140625,292.9647216796875,1.0,0.4890571236610412,0.5170326828956604,0.5170326828956604,0.4829672873020172,1.0,-2.476078748703003,1.2485170364379885,1.227561593055725,0.6835939884185791,0.0,0.0,0.0,131.012939453125,100.0,79.2814712524414,-34571.66796875,1417.0758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7816772460937,316.27081298828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8390141129493713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008514926885254,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720240,293.14013671875,297.1499938964844,293.1499938964844,0.2427120506763458,-4618.77099609375,304.1607666015625,0.8491605520248413,0.3763596713542938,0.3411785662174225,293.1228332519531,297.1499938964844,293.1499938964844,0.2053067237138748,-4255.1474609375,304.1573791503906,0.8143006563186646,0.3288100063800812,0.3144139945507049,293.08319091796875,297.1499938964844,293.1499938964844,0.3307515680789947,-4597.8056640625,304.1571960449219,0.9249882698059082,0.483908861875534,0.3397387862205505,293.0660095214844,297.1499938964844,293.1499938964844,0.4487657845020294,-7916.72509765625,304.1753234863281,0.9990000128746032,0.6284318566322327,0.5840083956718445,293.11676025390625,297.1499938964844,293.1499938964844,0.0462708175182342,-6536.7880859375,304.15234375,0.5508673191070557,0.103721484541893,0.4832220077514648,292.9606628417969,291.1499938964844,265.4344177246094,263.8664245605469,279.15631103515625,293.1109619140625,292.9647216796875,1.0,0.4890571236610412,0.5170326828956604,0.5170326828956604,0.4829672873020172,1.0,-2.476078748703003,1.2485170364379885,1.227561593055725,0.6835939884185791,0.0,0.0,0.0,131.012939453125,100.0,79.2814712524414,-34571.66796875,1417.0758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7816772460937,316.27081298828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8390141129493713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008514926885254,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720300,293.1445617675781,297.1499938964844,293.1499938964844,0.2408432364463806,-4589.07080078125,304.1622314453125,0.8542956709861755,0.3756114840507507,0.3404035866260528,293.1270446777344,297.1499938964844,293.1499938964844,0.2038519978523254,-4229.71484375,304.15869140625,0.8192494511604309,0.3283257782459259,0.313847154378891,293.08795166015625,297.1499938964844,293.1499938964844,0.3289694190025329,-4576.95458984375,304.1591186523437,0.9324045181274414,0.4838232398033142,0.3395990133285522,293.0580139160156,297.1499938964844,293.1499938964844,0.4362770020961761,-7732.03466796875,304.1933898925781,0.9990000128746032,0.6310587525367737,0.5719197988510132,293.11944580078125,297.1499938964844,293.1499938964844,0.0457878820598125,-6494.1328125,304.1528015136719,0.5551502704620361,0.1036149561405181,0.482122391462326,293.0082397460937,291.1499938964844,265.45880126953125,263.88525390625,279.15673828125,293.1142272949219,293.01336669921875,1.0,0.4837908744812011,0.5174040198326111,0.5174040198326111,0.4825960099697113,1.0,-2.4584546089172363,1.2408289909362793,1.2176257371902466,0.6798572540283203,0.0,0.0,0.0,126.71107482910156,100.0,106.22674560546876,-34485.01953125,1376.759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8561096191406,316.3565368652344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8389331102371216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008514104993082,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720360,293.1490173339844,297.1499938964844,293.1499938964844,0.2387052476406097,-4554.9951171875,304.16387939453125,0.8599914312362671,0.3748050928115845,0.3395655751228332,293.13134765625,297.1499938964844,293.1499938964844,0.2021580338478088,-4200.041015625,304.1601867675781,0.824569821357727,0.327775627374649,0.3132089376449585,293.0927124023437,297.1499938964844,293.1499938964844,0.3268201053142547,-4551.814453125,304.161376953125,0.9404195547103882,0.4836706519126892,0.3394051790237427,293.04315185546875,297.1499938964844,293.1499938964844,0.4226293861865997,-7530.80029296875,304.21026611328125,0.9990000128746032,0.6351374983787537,0.5590491890907288,293.1220397949219,297.1499938964844,293.1499938964844,0.045225802809,-6444.46630859375,304.1532897949219,0.5598143339157104,0.1034933105111122,0.4808797538280487,293.06494140625,291.1499938964844,265.48443603515625,263.90484619140625,279.1572265625,293.1181945800781,293.0709533691406,1.0,0.4781840145587921,0.5178008675575256,0.5178008675575256,0.4821991324424743,1.0,-2.439494609832764,1.2325347661972046,1.2069599628448486,0.6758148074150085,0.0,0.0,0.0,122.21551513671876,88.0,132.31756591796875,-34397.99609375,1334.519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9454345703125,316.45721435546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8385391235351562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008510106126777,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720420,293.15771484375,297.1499938964844,293.1499938964844,0.2337427139282226,-4475.62939453125,304.16754150390625,0.873310387134552,0.3730679452419281,0.3377481997013092,293.139892578125,297.1499938964844,293.1499938964844,0.1981493234634399,-4129.6416015625,304.1634826660156,0.8366621732711792,0.3265157341957092,0.3117539584636688,293.1021423339844,297.1499938964844,293.1499938964844,0.3215542435646057,-4490.2509765625,304.1663513183594,0.9579038023948668,0.4832103848457336,0.338887482881546,292.9976501464844,297.1499938964844,293.1499938964844,0.3923337757587433,-7083.861328125,304.2405090332031,0.9990000128746032,0.6470335721969604,0.5310236215591431,293.1264953613281,297.1499938964844,293.1499938964844,0.0439513698220253,-6331.4921875,304.1543273925781,0.5705446004867554,0.1032959148287773,0.4783750176429748,293.202392578125,291.1499938964844,265.5392150878906,263.9462585449219,279.15838623046875,293.1310119628906,293.21002197265625,1.0,0.4660828411579132,0.5186976790428162,0.5186976790428162,0.4813023507595062,1.0,-2.398266792297364,1.2145695686340332,1.1836971044540403,0.6670944094657898,0.0,0.0,0.0,112.75261688232422,106.0,179.71755981445312,-34219.51171875,1245.989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.15966796875,316.6947326660156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8367961645126343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008492416818626,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720480,293.15771484375,297.1499938964844,293.1499938964844,0.2337427139282226,-4475.62939453125,304.16754150390625,0.873310387134552,0.3730679452419281,0.3377481997013092,293.139892578125,297.1499938964844,293.1499938964844,0.1981493234634399,-4129.6416015625,304.1634826660156,0.8366621732711792,0.3265157341957092,0.3117539584636688,293.1021423339844,297.1499938964844,293.1499938964844,0.3215542435646057,-4490.2509765625,304.1663513183594,0.9579038023948668,0.4832103848457336,0.338887482881546,292.9976501464844,297.1499938964844,293.1499938964844,0.3923337757587433,-7083.861328125,304.2405090332031,0.9990000128746032,0.6470335721969604,0.5310236215591431,293.1264953613281,297.1499938964844,293.1499938964844,0.0439513698220253,-6331.4921875,304.1543273925781,0.5705446004867554,0.1032959148287773,0.4783750176429748,293.202392578125,291.1499938964844,265.5392150878906,263.9462585449219,279.15838623046875,293.1310119628906,293.21002197265625,1.0,0.4660828411579132,0.5186976790428162,0.5186976790428162,0.4813023507595062,1.0,-2.398266792297364,1.2145695686340332,1.1836971044540403,0.6670944094657898,0.0,0.0,0.0,112.75261688232422,106.0,179.71755981445312,-34219.51171875,1245.989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.15966796875,316.6947326660156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8367961645126343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008492416818626,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720540,293.16668701171875,297.1499938964844,293.1499938964844,0.229105070233345,-4401.6982421875,304.1693115234375,0.8746597170829773,0.3710502386093139,0.3359641134738922,293.14898681640625,297.1499938964844,293.1499938964844,0.1943856477737426,-4063.75341796875,304.1651611328125,0.838015615940094,0.3249263763427734,0.3102887570858001,293.1119079589844,297.1499938964844,293.1499938964844,0.316625714302063,-4433.1123046875,304.1689758300781,0.96071058511734,0.482441633939743,0.338371992111206,292.9565124511719,297.1499938964844,293.1499938964844,0.3810228705406189,-6926.0791015625,304.22808837890625,0.9990000128746032,0.6592954993247986,0.5258095264434814,293.1306457519531,297.1499938964844,293.1499938964844,0.0429597795009613,-6242.7529296875,304.1545104980469,0.5722350478172302,0.1030472964048385,0.4771375358104706,293.32916259765625,291.1499938964844,265.59844970703125,263.990478515625,279.158447265625,293.1392822265625,293.3340759277344,1.0,0.4640471935272217,0.5195440053939819,0.5195440053939819,0.480455994606018,1.0,-2.385956287384033,1.2112736701965332,1.1746827363967896,0.6660921573638916,0.0,0.0,0.0,110.87895965576172,124.0,166.06637573242188,-34281.05859375,1223.9755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3672180175781,316.8946228027344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8342416286468506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008466491708531,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720600,293.16668701171875,297.1499938964844,293.1499938964844,0.229105070233345,-4401.6982421875,304.1693115234375,0.8746597170829773,0.3710502386093139,0.3359641134738922,293.14898681640625,297.1499938964844,293.1499938964844,0.1943856477737426,-4063.75341796875,304.1651611328125,0.838015615940094,0.3249263763427734,0.3102887570858001,293.1119079589844,297.1499938964844,293.1499938964844,0.316625714302063,-4433.1123046875,304.1689758300781,0.96071058511734,0.482441633939743,0.338371992111206,292.9565124511719,297.1499938964844,293.1499938964844,0.3810228705406189,-6926.0791015625,304.22808837890625,0.9990000128746032,0.6592954993247986,0.5258095264434814,293.1306457519531,297.1499938964844,293.1499938964844,0.0429597795009613,-6242.7529296875,304.1545104980469,0.5722350478172302,0.1030472964048385,0.4771375358104706,293.32916259765625,291.1499938964844,265.59844970703125,263.990478515625,279.158447265625,293.1392822265625,293.3340759277344,1.0,0.4640471935272217,0.5195440053939819,0.5195440053939819,0.480455994606018,1.0,-2.385956287384033,1.2112736701965332,1.1746827363967896,0.6660921573638916,0.0,0.0,0.0,110.87895965576172,124.0,166.06637573242188,-34281.05859375,1223.9755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3672180175781,316.8946228027344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8342416286468506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008466491708531,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720660,293.175537109375,297.1499938964844,293.1499938964844,0.225952610373497,-4352.357421875,304.1680603027344,0.8658206462860107,0.3688341379165649,0.3341657519340515,293.158203125,297.1499938964844,293.1499938964844,0.1918436735868454,-4020.04345703125,304.1642761230469,0.8302523493766785,0.3230865895748138,0.3087592124938965,293.1214294433594,297.1499938964844,293.1499938964844,0.3136855661869049,-4399.98681640625,304.1674499511719,0.9516840577125548,0.4814759194850921,0.3378414511680603,292.95233154296875,297.1499938964844,293.1499938964844,0.3874429166316986,-7035.5263671875,304.19097900390625,0.9990000128746032,0.6651283502578735,0.5390576124191284,293.135498046875,297.1499938964844,293.1499938964844,0.042379256337881,-6191.72021484375,304.1539611816406,0.5659036636352539,0.1025604456663131,0.476011723279953,293.3932189941406,291.1499938964844,265.6617736816406,264.03729248046875,279.1585998535156,293.1462707519531,293.39483642578125,1.0,0.468658298254013,0.5204088687896729,0.5204088687896729,0.4795911610126495,1.0,-2.395869255065918,1.2193937301635742,1.1764754056930542,0.6717901229858398,0.0,0.0,0.0,114.95043182373048,142.0,100.07669830322266,-34458.390625,1252.170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4801940917969,316.98455810546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8319812417030334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008443551487289,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720720,293.175537109375,297.1499938964844,293.1499938964844,0.225952610373497,-4352.357421875,304.1680603027344,0.8658206462860107,0.3688341379165649,0.3341657519340515,293.158203125,297.1499938964844,293.1499938964844,0.1918436735868454,-4020.04345703125,304.1642761230469,0.8302523493766785,0.3230865895748138,0.3087592124938965,293.1214294433594,297.1499938964844,293.1499938964844,0.3136855661869049,-4399.98681640625,304.1674499511719,0.9516840577125548,0.4814759194850921,0.3378414511680603,292.95233154296875,297.1499938964844,293.1499938964844,0.3874429166316986,-7035.5263671875,304.19097900390625,0.9990000128746032,0.6651283502578735,0.5390576124191284,293.135498046875,297.1499938964844,293.1499938964844,0.042379256337881,-6191.72021484375,304.1539611816406,0.5659036636352539,0.1025604456663131,0.476011723279953,293.3932189941406,291.1499938964844,265.6617736816406,264.03729248046875,279.1585998535156,293.1462707519531,293.39483642578125,1.0,0.468658298254013,0.5204088687896729,0.5204088687896729,0.4795911610126495,1.0,-2.395869255065918,1.2193937301635742,1.1764754056930542,0.6717901229858398,0.0,0.0,0.0,114.95043182373048,142.0,100.07669830322266,-34458.390625,1252.170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4801940917969,316.98455810546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8319812417030334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008443551487289,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720780,293.18414306640625,297.1499938964844,293.1499938964844,0.2243318259716034,-4328.29736328125,304.1647033691406,0.8511213064193726,0.3664465546607971,0.3323559463024139,293.1672668457031,297.1499938964844,293.1499938964844,0.190570056438446,-3999.298095703125,304.16162109375,0.8169201612472534,0.3210417628288269,0.3071810007095337,293.1304931640625,297.1499938964844,293.1499938964844,0.3128654658794403,-4392.17578125,304.1629333496094,0.9344671368598938,0.4803651571273803,0.3373160064220428,292.9854736328125,297.1499938964844,293.1499938964844,0.407178521156311,-7341.7451171875,304.1443176269531,0.9990000128746032,0.6634898781776428,0.5648486614227295,293.1418151855469,297.1499938964844,293.1499938964844,0.0420413799583911,-6164.62939453125,304.1531982421875,0.5540371537208557,0.1016461551189422,0.4738665223121643,293.392578125,291.1499938964844,265.7288818359375,264.08648681640625,279.1589050292969,293.1533508300781,293.3910522460937,1.0,0.4779302775859833,0.5213120579719543,0.5213120579719543,0.4786879420280456,1.0,-2.419565200805664,1.234745979309082,1.184819221496582,0.6816903352737427,0.0,0.0,0.0,123.2975845336914,160.0,17.57701301574707,-34665.37109375,1314.7314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.48297119140625,316.9603271484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8305934071540833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008429467561654,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720840,293.18414306640625,297.1499938964844,293.1499938964844,0.2243318259716034,-4328.29736328125,304.1647033691406,0.8511213064193726,0.3664465546607971,0.3323559463024139,293.1672668457031,297.1499938964844,293.1499938964844,0.190570056438446,-3999.298095703125,304.16162109375,0.8169201612472534,0.3210417628288269,0.3071810007095337,293.1304931640625,297.1499938964844,293.1499938964844,0.3128654658794403,-4392.17578125,304.1629333496094,0.9344671368598938,0.4803651571273803,0.3373160064220428,292.9854736328125,297.1499938964844,293.1499938964844,0.407178521156311,-7341.7451171875,304.1443176269531,0.9990000128746032,0.6634898781776428,0.5648486614227295,293.1418151855469,297.1499938964844,293.1499938964844,0.0420413799583911,-6164.62939453125,304.1531982421875,0.5540371537208557,0.1016461551189422,0.4738665223121643,293.392578125,291.1499938964844,265.7288818359375,264.08648681640625,279.1589050292969,293.1533508300781,293.3910522460937,1.0,0.4779302775859833,0.5213120579719543,0.5213120579719543,0.4786879420280456,1.0,-2.419565200805664,1.234745979309082,1.184819221496582,0.6816903352737427,0.0,0.0,0.0,123.2975845336914,160.0,17.57701301574707,-34665.37109375,1314.7314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.48297119140625,316.9603271484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8305934071540833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008429467561654,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720900,293.1883544921875,297.1499938964844,293.1499938964844,0.2240399122238159,-4324.79638671875,304.1625671386719,0.842682421207428,0.365185797214508,0.3314358592033386,293.1717224121094,297.1499938964844,293.1499938964844,0.1903636157512664,-3996.697998046875,304.1598815917969,0.8087588548660278,0.319944828748703,0.3063675761222839,293.13482666015625,297.1499938964844,293.1499938964844,0.3131952881813049,-4397.02099609375,304.1600036621094,0.9239192605018616,0.479758083820343,0.3370512127876282,293.0145263671875,297.1499938964844,293.1499938964844,0.421076089143753,-7552.5205078125,304.1200866699219,0.9990000128746032,0.6598713994026184,0.5811120867729187,293.1455993652344,297.1499938964844,293.1499938964844,0.0419181622564792,-6156.21826171875,304.15283203125,0.5467438697814941,0.1010083258152008,0.4722121357917785,293.3699035644531,291.1499938964844,265.76373291015625,264.11187744140625,279.15875244140625,293.15338134765625,293.3670349121094,1.0,0.4838046133518219,0.5217397212982178,0.5217397212982178,0.4782602488994598,1.0,-2.434712171554565,1.244059681892395,1.19065260887146,0.6875544190406799,0.0,0.0,0.0,128.75595092773438,160.0,-23.07773971557617,-34766.3828125,1355.8284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.44696044921875,316.9111328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8303205370903015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008426698041148,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720960,293.1925354003906,297.1499938964844,293.1499938964844,0.2240373790264129,-4326.03271484375,304.1602783203125,0.8339537978172302,0.3638793230056762,0.3304997980594635,293.1761779785156,297.1499938964844,293.1499938964844,0.1903966069221496,-3998.406494140625,304.15802001953125,0.7997117638587952,0.3187981247901916,0.3055333793163299,293.1390686035156,297.1499938964844,293.1499938964844,0.3139497935771942,-4406.837890625,304.15679931640625,0.9129361510276794,0.4791159033775329,0.3367815017700195,293.0512084960937,297.1499938964844,293.1499938964844,0.4371922016143799,-7793.818359375,304.09625244140625,0.9990000128746032,0.6543920636177063,0.5990014672279358,293.1496887207031,297.1499938964844,293.1499938964844,0.0418085306882858,-6149.70458984375,304.15252685546875,0.5389463901519775,0.1002593338489532,0.4701588749885559,293.33453369140625,291.1499938964844,265.7994079589844,264.1377868652344,279.1587829589844,293.1532287597656,293.3305358886719,1.0,0.4902800917625427,0.5221811532974243,0.5221811532974243,0.477818876504898,1.0,-2.451284408569336,1.254152774810791,1.1971315145492554,0.6938858032226562,0.0,0.0,0.0,134.92478942871094,163.0,-60.719459533691406,-34861.71484375,1402.157958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.390380859375,316.8420715332031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8303470611572266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008426967542618,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721020,293.2000732421875,297.1499938964844,293.1499938964844,0.223990648984909,-4327.4287109375,304.15704345703125,0.8178454041481018,0.3612689971923828,0.3285927176475525,293.1842041015625,297.1499938964844,293.1499938964844,0.1904074400663375,-4000.546630859375,304.1554260253906,0.7827778458595276,0.3164997398853302,0.3038167953491211,293.14666748046875,297.1499938964844,293.1499938964844,0.3154726028442383,-4426.0576171875,304.1521301269531,0.8942858576774597,0.477854460477829,0.336232990026474,293.1278686523437,297.1499938964844,293.1499938964844,0.4516965448856354,-7999.20068359375,304.0927429199219,0.9908312559127808,0.6413059234619141,0.6108999252319336,293.15740966796875,297.1499938964844,293.1499938964844,0.041453119367361,-6125.28857421875,304.1522827148437,0.524433970451355,0.0987025648355484,0.4653096199035644,293.263671875,291.1499938964844,265.873046875,264.1910095214844,279.1600646972656,293.1625671386719,293.2626037597656,1.0,0.4984243810176849,0.5232427716255188,0.5232427716255188,0.4767572581768036,1.0,-2.4549710750579834,1.2597377300262451,1.1952332258224487,0.6991265416145325,0.0,0.0,0.0,146.59788513183594,166.0,-73.24873352050781,-34784.9765625,1455.5003662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2602844238281,316.7215881347656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8309599161148071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008433187031187,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721080,293.2000732421875,297.1499938964844,293.1499938964844,0.223990648984909,-4327.4287109375,304.15704345703125,0.8178454041481018,0.3612689971923828,0.3285927176475525,293.1842041015625,297.1499938964844,293.1499938964844,0.1904074400663375,-4000.546630859375,304.1554260253906,0.7827778458595276,0.3164997398853302,0.3038167953491211,293.14666748046875,297.1499938964844,293.1499938964844,0.3154726028442383,-4426.0576171875,304.1521301269531,0.8942858576774597,0.477854460477829,0.336232990026474,293.1278686523437,297.1499938964844,293.1499938964844,0.4516965448856354,-7999.20068359375,304.0927429199219,0.9908312559127808,0.6413059234619141,0.6108999252319336,293.15740966796875,297.1499938964844,293.1499938964844,0.041453119367361,-6125.28857421875,304.1522827148437,0.524433970451355,0.0987025648355484,0.4653096199035644,293.263671875,291.1499938964844,265.873046875,264.1910095214844,279.1600646972656,293.1625671386719,293.2626037597656,1.0,0.4984243810176849,0.5232427716255188,0.5232427716255188,0.4767572581768036,1.0,-2.4549710750579834,1.2597377300262451,1.1952332258224487,0.6991265416145325,0.0,0.0,0.0,146.59788513183594,166.0,-73.24873352050781,-34784.9765625,1455.5003662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2602844238281,316.7215881347656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8309599161148071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008433187031187,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721140,293.20770263671875,297.1499938964844,293.1499938964844,0.2222460508346557,-4300.193359375,304.1576538085937,0.8035160899162292,0.3584580421447754,0.3265538215637207,293.1922302246094,297.1499938964844,293.1499938964844,0.1889626532793045,-3975.93212890625,304.15606689453125,0.7686693072319031,0.3140127658843994,0.3019734919071197,293.1543273925781,297.1499938964844,293.1499938964844,0.314697116613388,-4417.16943359375,304.1528015136719,0.8792664408683777,0.4763843119144439,0.3355867266654968,293.16485595703125,297.1499938964844,293.1499938964844,0.4467970132827759,-7916.70361328125,304.1195068359375,0.9737219214439392,0.6343071460723877,0.6032883524894714,293.1639099121094,297.1499938964844,293.1499938964844,0.040690217167139,-6061.982421875,304.1528015136719,0.5127382874488831,0.0971925035119056,0.4605529010295868,293.2643737792969,291.1499938964844,265.949462890625,264.2459411621094,279.1610412597656,293.17645263671875,293.2650756835937,1.0,0.5027890205383301,0.5244060158729553,0.5244060158729553,0.4755939841270447,1.0,-2.4344871044158936,1.2532455921173096,1.181241512298584,0.6972997784614563,0.0,0.0,0.0,156.67684936523438,169.0,-15.960793495178224,-34575.80859375,1471.3521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2190246582031,316.7076416015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8310427069664001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008434026967734,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721200,293.20770263671875,297.1499938964844,293.1499938964844,0.2222460508346557,-4300.193359375,304.1576538085937,0.8035160899162292,0.3584580421447754,0.3265538215637207,293.1922302246094,297.1499938964844,293.1499938964844,0.1889626532793045,-3975.93212890625,304.15606689453125,0.7686693072319031,0.3140127658843994,0.3019734919071197,293.1543273925781,297.1499938964844,293.1499938964844,0.314697116613388,-4417.16943359375,304.1528015136719,0.8792664408683777,0.4763843119144439,0.3355867266654968,293.16485595703125,297.1499938964844,293.1499938964844,0.4467970132827759,-7916.70361328125,304.1195068359375,0.9737219214439392,0.6343071460723877,0.6032883524894714,293.1639099121094,297.1499938964844,293.1499938964844,0.040690217167139,-6061.982421875,304.1528015136719,0.5127382874488831,0.0971925035119056,0.4605529010295868,293.2643737792969,291.1499938964844,265.949462890625,264.2459411621094,279.1610412597656,293.17645263671875,293.2650756835937,1.0,0.5027890205383301,0.5244060158729553,0.5244060158729553,0.4755939841270447,1.0,-2.4344871044158936,1.2532455921173096,1.181241512298584,0.6972997784614563,0.0,0.0,0.0,156.67684936523438,169.0,-15.960793495178224,-34575.80859375,1471.3521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2190246582031,316.7076416015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8310427069664001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008434026967734,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721260,293.215087890625,297.1499938964844,293.1499938964844,0.2196884751319885,-4259.5400390625,304.15936279296875,0.7931930422782898,0.355492889881134,0.3242092430591583,293.20025634765625,297.1499938964844,293.1499938964844,0.1867666840553283,-3937.83447265625,304.15771484375,0.7590810060501099,0.3113138377666473,0.2997687458992004,293.1620788574219,297.1499938964844,293.1499938964844,0.3128206729888916,-4395.20166015625,304.1549987792969,0.8694496154785156,0.4747041761875152,0.3346694409847259,293.1828308105469,297.1499938964844,293.1499938964844,0.4431780278682709,-7856.9912109375,304.1355285644531,0.9618661403656006,0.6302651762962341,0.5993316769599915,293.1694030761719,297.1499938964844,293.1499938964844,0.0393472649157047,-5980.68310546875,304.1541748046875,0.5047770738601685,0.095726191997528,0.4553074240684509,293.29052734375,291.1499938964844,266.0283508300781,264.3023681640625,279.16143798828125,293.1871032714844,293.29229736328125,1.0,0.5053627490997314,0.5255712270736694,0.5255712270736694,0.4744288027286529,1.0,-2.416863203048706,1.2482093572616575,1.168653964996338,0.6962292194366455,0.0,0.0,0.0,163.55300903320312,172.0,24.56666374206543,-34443.50390625,1477.2188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2422180175781,316.7481689453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.830501914024353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008428538567386,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721320,293.215087890625,297.1499938964844,293.1499938964844,0.2196884751319885,-4259.5400390625,304.15936279296875,0.7931930422782898,0.355492889881134,0.3242092430591583,293.20025634765625,297.1499938964844,293.1499938964844,0.1867666840553283,-3937.83447265625,304.15771484375,0.7590810060501099,0.3113138377666473,0.2997687458992004,293.1620788574219,297.1499938964844,293.1499938964844,0.3128206729888916,-4395.20166015625,304.1549987792969,0.8694496154785156,0.4747041761875152,0.3346694409847259,293.1828308105469,297.1499938964844,293.1499938964844,0.4431780278682709,-7856.9912109375,304.1355285644531,0.9618661403656006,0.6302651762962341,0.5993316769599915,293.1694030761719,297.1499938964844,293.1499938964844,0.0393472649157047,-5980.68310546875,304.1541748046875,0.5047770738601685,0.095726191997528,0.4553074240684509,293.29052734375,291.1499938964844,266.0283508300781,264.3023681640625,279.16143798828125,293.1871032714844,293.29229736328125,1.0,0.5053627490997314,0.5255712270736694,0.5255712270736694,0.4744288027286529,1.0,-2.416863203048706,1.2482093572616575,1.168653964996338,0.6962292194366455,0.0,0.0,0.0,163.55300903320312,172.0,24.56666374206543,-34443.50390625,1477.2188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2422180175781,316.7481689453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.830501914024353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008428538567386,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721380,293.221923828125,297.1499938964844,293.1499938964844,0.2166352123022079,-4210.705078125,304.1613464355469,0.7850796580314636,0.3524585664272308,0.3217291235923767,293.2079162597656,297.1499938964844,293.1499938964844,0.1840931177139282,-3891.15771484375,304.1596069335937,0.7516260147094727,0.3084844350814819,0.2973609864711761,293.16943359375,297.1499938964844,293.1499938964844,0.3102186918258667,-4364.740234375,304.1576843261719,0.8621021509170532,0.4729075729846954,0.3336113691329956,293.1943054199219,297.1499938964844,293.1499938964844,0.439291775226593,-7795.93017578125,304.146728515625,0.9526667594909668,0.6271020174026489,0.5964670181274414,293.17401123046875,297.1499938964844,293.1499938964844,0.0383158549666404,-5884.970703125,304.1544494628906,0.4985834062099457,0.0942987129092216,0.4499412178993225,293.3338928222656,291.1499938964844,266.1093139648437,264.3600769042969,279.1616516113281,293.1958312988281,293.3363952636719,1.0,0.5068979859352112,0.5267457962036133,0.5267457962036133,0.4732541739940643,1.0,-2.399832010269165,1.2434722185134888,1.1563597917556765,0.6953502893447876,0.0,0.0,0.0,168.7506561279297,175.0,52.38866424560547,-34343.11328125,1476.820556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2994079589844,316.8184509277344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8294528126716614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008417891804128,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
