time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
721440,293.221923828125,297.1499938964844,293.1499938964844,0.2166352123022079,-4210.705078125,304.1613464355469,0.7850796580314636,0.3524585664272308,0.3217291235923767,293.2079162597656,297.1499938964844,293.1499938964844,0.1840931177139282,-3891.15771484375,304.1596069335937,0.7516260147094727,0.3084844350814819,0.2973609864711761,293.16943359375,297.1499938964844,293.1499938964844,0.3102186918258667,-4364.740234375,304.1576843261719,0.8621021509170532,0.4729075729846954,0.3336113691329956,293.1943054199219,297.1499938964844,293.1499938964844,0.439291775226593,-7795.93017578125,304.146728515625,0.9526667594909668,0.6271020174026489,0.5964670181274414,293.17401123046875,297.1499938964844,293.1499938964844,0.0383158549666404,-5884.970703125,304.1544494628906,0.4985834062099457,0.0942987129092216,0.4499412178993225,293.3338928222656,291.1499938964844,266.1093139648437,264.3600769042969,279.1616516113281,293.1958312988281,293.3363952636719,1.0,0.5068979859352112,0.5267457962036133,0.5267457962036133,0.4732541739940643,1.0,-2.399832010269165,1.2434722185134888,1.1563597917556765,0.6953502893447876,0.0,0.0,0.0,168.7506561279297,175.0,52.38866424560547,-34343.11328125,1476.820556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2994079589844,316.8184509277344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8294528126716614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008417891804128,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721500,293.2251281738281,297.1499938964844,293.1499938964844,0.2149800658226013,-4184.158203125,304.16229248046875,0.7814996242523193,0.3509189486503601,0.3204547464847564,293.21160888671875,297.1499938964844,293.1499938964844,0.1826308220624923,-3865.554443359375,304.1605224609375,0.7483487129211426,0.3070284128189087,0.2961021661758423,293.17291259765625,297.1499938964844,293.1499938964844,0.3087216317653656,-4347.2373046875,304.15899658203125,0.8589523434638977,0.4719737470149994,0.3330458104610443,293.198974609375,297.1499938964844,293.1499938964844,0.4371449649333954,-7763.06201171875,304.1512145996094,0.9486167430877686,0.6256226301193237,0.5951604843139648,293.1760559082031,297.1499938964844,293.1499938964844,0.0378790274262428,-5835.1533203125,304.1544494628906,0.4958485960960388,0.0935926064848899,0.4472323954105377,293.3601379394531,291.1499938964844,266.1504821777344,264.3893127441406,279.1617126464844,293.19976806640625,293.3629150390625,1.0,0.5074204206466675,0.5273383259773254,0.5273383259773254,0.4726616740226745,1.0,-2.391285896301269,1.2410911321640017,1.1501946449279783,0.6949118375778198,0.0,0.0,0.0,170.9783935546875,175.0,62.72223281860352,-34298.07421875,1475.0465087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3351745605469,316.8601379394531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8287602663040161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008410863229073,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721560,293.2281799316406,297.1499938964844,293.1499938964844,0.2132581025362014,-4156.49853515625,304.1631774902344,0.7781364917755127,0.3493638038635254,0.319160133600235,293.2151794433594,297.1499938964844,293.1499938964844,0.1811022162437439,-3838.748779296875,304.161376953125,0.7452715039253235,0.3055451214313507,0.2948106527328491,293.1763000488281,297.1499938964844,293.1499938964844,0.3071196973323822,-4328.52685546875,304.1602783203125,0.8560382127761841,0.4710169732570648,0.3324590921401977,293.2032165527344,297.1499938964844,293.1499938964844,0.434859961271286,-7728.51171875,304.1551208496094,0.9448086619377136,0.6241649389266968,0.5938808917999268,293.1779479980469,297.1499938964844,293.1499938964844,0.0374029912054538,-5784.37939453125,304.1545104980469,0.4932640790939331,0.0928878560662269,0.4445044100284576,293.3887939453125,291.1499938964844,266.19207763671875,264.4188232421875,279.16180419921875,293.2035522460937,293.39178466796875,1.0,0.5078244209289551,0.5279344916343689,0.5279344916343689,0.4720655381679535,1.0,-2.382659912109375,1.2386714220046997,1.1439886093139648,0.6944568753242493,0.0,0.0,0.0,173.03599548339844,178.0,71.10733795166016,-34254.47265625,1472.4761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3739929199219,316.90460205078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8279606103897095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008402747916989,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721620,293.2339782714844,297.1499938964844,293.1499938964844,0.2096715122461319,-4098.76904296875,304.1647644042969,0.7718552350997925,0.3462089896202087,0.3165187537670135,293.2220458984375,297.1499938964844,293.1499938964844,0.1778989732265472,-3782.45263671875,304.16290283203125,0.7395144701004028,0.3025018870830536,0.2921419143676758,293.1827697753906,297.1499938964844,293.1499938964844,0.3036820888519287,-4288.4169921875,304.1625671386719,0.8506866693496704,0.4690399169921875,0.3312314748764038,293.2109069824219,297.1499938964844,293.1499938964844,0.4299510419368744,-7655.21435546875,304.1615600585937,0.9376650452613832,0.6212559342384338,0.591332197189331,293.1814270019531,297.1499938964844,293.1499938964844,0.0361669212579727,-5679.44384765625,304.1550598144531,0.4883445203304291,0.0914738476276397,0.4389796853065491,293.4511413574219,291.1499938964844,266.2762756347656,264.4784240722656,279.1619567871094,293.2107849121094,293.4544677734375,1.0,0.5083876252174377,0.5291372537612915,0.5291372537612915,0.4708627462387085,1.0,-2.365108013153076,1.2336817979812622,1.131426215171814,0.6934763193130493,0.0,0.0,0.0,176.81771850585938,181.0,83.5077133178711,-34167.6015625,1465.613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4564819335937,316.9984436035156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8260748386383057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000838360923808,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721680,293.2339782714844,297.1499938964844,293.1499938964844,0.2096715122461319,-4098.76904296875,304.1647644042969,0.7718552350997925,0.3462089896202087,0.3165187537670135,293.2220458984375,297.1499938964844,293.1499938964844,0.1778989732265472,-3782.45263671875,304.16290283203125,0.7395144701004028,0.3025018870830536,0.2921419143676758,293.1827697753906,297.1499938964844,293.1499938964844,0.3036820888519287,-4288.4169921875,304.1625671386719,0.8506866693496704,0.4690399169921875,0.3312314748764038,293.2109069824219,297.1499938964844,293.1499938964844,0.4299510419368744,-7655.21435546875,304.1615600585937,0.9376650452613832,0.6212559342384338,0.591332197189331,293.1814270019531,297.1499938964844,293.1499938964844,0.0361669212579727,-5679.44384765625,304.1550598144531,0.4883445203304291,0.0914738476276397,0.4389796853065491,293.4511413574219,291.1499938964844,266.2762756347656,264.4784240722656,279.1619567871094,293.2107849121094,293.4544677734375,1.0,0.5083876252174377,0.5291372537612915,0.5291372537612915,0.4708627462387085,1.0,-2.365108013153076,1.2336817979812622,1.131426215171814,0.6934763193130493,0.0,0.0,0.0,176.81771850585938,181.0,83.5077133178711,-34167.6015625,1465.613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4564819335937,316.9984436035156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8260748386383057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000838360923808,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721740,293.23931884765625,297.1499938964844,293.1499938964844,0.2059483528137207,-4038.678955078125,304.166015625,0.7659914493560791,0.3429946899414062,0.3138128519058227,293.2285461425781,297.1499938964844,293.1499938964844,0.1745480298995971,-3723.391357421875,304.1641845703125,0.734098494052887,0.2993560433387756,0.2893644571304321,293.1888427734375,297.1499938964844,293.1499938964844,0.3000072240829468,-4245.57666015625,304.1644897460937,0.8457698225975037,0.4669793546199798,0.3299369215965271,293.2178039550781,297.1499938964844,293.1499938964844,0.4246807694435119,-7577.4013671875,304.1664428710937,0.9309617280960084,0.618316650390625,0.5887536406517029,293.1845397949219,297.1499938964844,293.1499938964844,0.0349208004772663,-5571.56787109375,304.15545654296875,0.483534961938858,0.0900469422340393,0.4333518147468567,293.5182800292969,291.1499938964844,266.3616027832031,264.5386962890625,279.1620788574219,293.2176208496094,293.5218200683594,1.0,0.508718729019165,0.5303516983985901,0.5303516983985901,0.4696483016014099,1.0,-2.347108125686645,1.228457808494568,1.1186503171920776,0.6923784017562866,0.0,0.0,0.0,180.3041076660156,169.0,91.45753479003906,-34077.4453125,1457.032958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5415344238281,317.0952453613281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.823826253414154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008360788924619,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721800,293.23931884765625,297.1499938964844,293.1499938964844,0.2059483528137207,-4038.678955078125,304.166015625,0.7659914493560791,0.3429946899414062,0.3138128519058227,293.2285461425781,297.1499938964844,293.1499938964844,0.1745480298995971,-3723.391357421875,304.1641845703125,0.734098494052887,0.2993560433387756,0.2893644571304321,293.1888427734375,297.1499938964844,293.1499938964844,0.3000072240829468,-4245.57666015625,304.1644897460937,0.8457698225975037,0.4669793546199798,0.3299369215965271,293.2178039550781,297.1499938964844,293.1499938964844,0.4246807694435119,-7577.4013671875,304.1664428710937,0.9309617280960084,0.618316650390625,0.5887536406517029,293.1845397949219,297.1499938964844,293.1499938964844,0.0349208004772663,-5571.56787109375,304.15545654296875,0.483534961938858,0.0900469422340393,0.4333518147468567,293.5182800292969,291.1499938964844,266.3616027832031,264.5386962890625,279.1620788574219,293.2176208496094,293.5218200683594,1.0,0.508718729019165,0.5303516983985901,0.5303516983985901,0.4696483016014099,1.0,-2.347108125686645,1.228457808494568,1.1186503171920776,0.6923784017562866,0.0,0.0,0.0,180.3041076660156,169.0,91.45753479003906,-34077.4453125,1457.032958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5415344238281,317.0952453613281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.823826253414154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008360788924619,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721860,293.2440185546875,297.1499938964844,293.1499938964844,0.2019432932138443,-3973.790771484375,304.1673583984375,0.7653422951698303,0.3397789895534515,0.310859352350235,293.2345275878906,297.1499938964844,293.1499938964844,0.170905128121376,-3658.941650390625,304.16552734375,0.7332362532615662,0.2961534261703491,0.286279022693634,293.1943054199219,297.1499938964844,293.1499938964844,0.2959345579147339,-4198.033203125,304.1664428710937,0.8463999032974243,0.4648835659027099,0.3284296095371246,293.223876953125,297.1499938964844,293.1499938964844,0.4188838005065918,-7492.2216796875,304.1706237792969,0.931715488433838,0.6153659820556641,0.5859160423278809,293.1871337890625,297.1499938964844,293.1499938964844,0.033504445105791,-5448.03076171875,304.156005859375,0.4819507300853729,0.0886481627821922,0.4266432523727417,293.5909118652344,291.1499938964844,266.4477233886719,264.5994567871094,279.16217041015625,293.2239685058594,293.5948486328125,1.0,0.5042497515678406,0.5315722823143005,0.5315722823143005,0.4684277176856994,1.0,-2.326578140258789,1.2218852043151855,1.1046929359436035,0.6905496716499329,0.0,0.0,0.0,177.70411682128906,157.0,99.89306640625,-33964.94921875,1421.2342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6285400390625,317.1968994140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8212173581123352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008334312005899,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721920,293.2440185546875,297.1499938964844,293.1499938964844,0.2019432932138443,-3973.790771484375,304.1673583984375,0.7653422951698303,0.3397789895534515,0.310859352350235,293.2345275878906,297.1499938964844,293.1499938964844,0.170905128121376,-3658.941650390625,304.16552734375,0.7332362532615662,0.2961534261703491,0.286279022693634,293.1943054199219,297.1499938964844,293.1499938964844,0.2959345579147339,-4198.033203125,304.1664428710937,0.8463999032974243,0.4648835659027099,0.3284296095371246,293.223876953125,297.1499938964844,293.1499938964844,0.4188838005065918,-7492.2216796875,304.1706237792969,0.931715488433838,0.6153659820556641,0.5859160423278809,293.1871337890625,297.1499938964844,293.1499938964844,0.033504445105791,-5448.03076171875,304.156005859375,0.4819507300853729,0.0886481627821922,0.4266432523727417,293.5909118652344,291.1499938964844,266.4477233886719,264.5994567871094,279.16217041015625,293.2239685058594,293.5948486328125,1.0,0.5042497515678406,0.5315722823143005,0.5315722823143005,0.4684277176856994,1.0,-2.326578140258789,1.2218852043151855,1.1046929359436035,0.6905496716499329,0.0,0.0,0.0,177.70411682128906,157.0,99.89306640625,-33964.94921875,1421.2342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6285400390625,317.1968994140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8212173581123352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008334312005899,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721980,293.2479248046875,297.1499938964844,293.1499938964844,0.1977646648883819,-3905.81884765625,304.16851806640625,0.768173336982727,0.3366074562072754,0.3077987730503082,293.2398376464844,297.1499938964844,293.1499938964844,0.1670693755149841,-3590.798828125,304.166748046875,0.7353923916816711,0.292934238910675,0.2830217480659485,293.1990966796875,297.1499938964844,293.1499938964844,0.2915645837783813,-4146.94287109375,304.1682434082031,0.8507601618766785,0.4627899527549743,0.3268096148967743,293.2291259765625,297.1499938964844,293.1499938964844,0.4126662611961365,-7401.0888671875,304.174072265625,0.9374505281448364,0.612425684928894,0.5829352736473083,293.18902587890625,297.1499938964844,293.1499938964844,0.0320258475840091,-5317.33447265625,304.1564636230469,0.4827018976211548,0.0873214974999427,0.4195155799388885,293.6694030761719,291.1499938964844,266.5342712402344,264.6604309082031,279.16217041015625,293.229736328125,293.67364501953125,1.0,0.4972016215324402,0.5327916145324707,0.5327916145324707,0.4672083854675293,1.0,-2.304900884628296,1.21466064453125,1.090240240097046,0.6883274912834167,0.0,0.0,0.0,171.21229553222656,145.0,107.55889129638672,-33843.0,1369.288330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7188415527344,317.3031005859375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8182180523872375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008303872891701,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722040,293.2479248046875,297.1499938964844,293.1499938964844,0.1977646648883819,-3905.81884765625,304.16851806640625,0.768173336982727,0.3366074562072754,0.3077987730503082,293.2398376464844,297.1499938964844,293.1499938964844,0.1670693755149841,-3590.798828125,304.166748046875,0.7353923916816711,0.292934238910675,0.2830217480659485,293.1990966796875,297.1499938964844,293.1499938964844,0.2915645837783813,-4146.94287109375,304.1682434082031,0.8507601618766785,0.4627899527549743,0.3268096148967743,293.2291259765625,297.1499938964844,293.1499938964844,0.4126662611961365,-7401.0888671875,304.174072265625,0.9374505281448364,0.612425684928894,0.5829352736473083,293.18902587890625,297.1499938964844,293.1499938964844,0.0320258475840091,-5317.33447265625,304.1564636230469,0.4827018976211548,0.0873214974999427,0.4195155799388885,293.6694030761719,291.1499938964844,266.5342712402344,264.6604309082031,279.16217041015625,293.229736328125,293.67364501953125,1.0,0.4972016215324402,0.5327916145324707,0.5327916145324707,0.4672083854675293,1.0,-2.304900884628296,1.21466064453125,1.090240240097046,0.6883274912834167,0.0,0.0,0.0,171.21229553222656,145.0,107.55889129638672,-33843.0,1369.288330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7188415527344,317.3031005859375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8182180523872375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008303872891701,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722100,293.2496032714844,297.1499938964844,293.1499938964844,0.1956435590982437,-3871.215087890625,304.16900634765625,0.7705044746398926,0.3350322544574737,0.3062469065189361,293.2422790527344,297.1499938964844,293.1499938964844,0.1651122123003006,-3555.922607421875,304.167236328125,0.7372544407844543,0.2913165986537933,0.2813518643379211,293.2012634277344,297.1499938964844,293.1499938964844,0.2893116176128387,-4120.57421875,304.16900634765625,0.8539401888847351,0.4617409110069275,0.3259732723236084,293.23150634765625,297.1499938964844,293.1499938964844,0.4094581305980682,-7354.11474609375,304.175537109375,0.9415762424468994,0.6109559535980225,0.5814118385314941,293.18975830078125,297.1499938964844,293.1499938964844,0.0312861762940883,-5251.1396484375,304.1566162109375,0.483688086271286,0.0866825878620147,0.4159034192562103,293.7100830078125,291.1499938964844,266.57763671875,264.69097900390625,279.16217041015625,293.2324523925781,293.71441650390625,1.0,0.4930343627929687,0.5333999991416931,0.5333999991416931,0.4666000008583069,1.0,-2.2938573360443115,1.210917592048645,1.0829397439956665,0.687139630317688,0.0,0.0,0.0,167.0919189453125,145.0,110.54685974121094,-33779.68359375,1339.975341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.76434326171875,317.3568420410156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8165788054466248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008287236560136,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722160,293.2511901855469,297.1499938964844,293.1499938964844,0.1935116946697235,-3836.367919921875,304.16943359375,0.7733492255210876,0.3334612548351288,0.3046845495700836,293.2445983886719,297.1499938964844,293.1499938964844,0.1631392836570739,-3520.69140625,304.1676940917969,0.7395534515380859,0.289691686630249,0.2796599268913269,293.20330810546875,297.1499938964844,293.1499938964844,0.2870286703109741,-4093.833251953125,304.1697082519531,0.8576938509941101,0.4606898128986358,0.3251238465309143,293.2337341308594,297.1499938964844,293.1499938964844,0.4062049388885498,-7306.49560546875,304.1767883300781,0.9463511109352112,0.6094847321510315,0.5798718333244324,293.1903686523437,297.1499938964844,293.1499938964844,0.0305522214621305,-5184.8388671875,304.15673828125,0.4849990904331207,0.0860567167401313,0.4122818410396576,293.7514343261719,291.1499938964844,266.6209716796875,264.72149658203125,279.1621398925781,293.2348022460937,293.7558288574219,1.0,0.4885539412498474,0.5340039134025574,0.5340039134025574,0.4659960567951202,1.0,-2.2827279567718506,1.20710289478302,1.075624942779541,0.6859056353569031,0.0,0.0,0.0,162.57032775878906,133.0,112.92977905273438,-33714.84765625,1309.2530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8095092773437,317.4104919433594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.814850926399231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008269700920209,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722220,293.2539978027344,297.1499938964844,293.1499938964844,0.1892410069704055,-3766.3486328125,304.1700744628906,0.780396044254303,0.3303246200084686,0.301536500453949,293.2489318847656,297.1499938964844,293.1499938964844,0.1591702252626419,-3449.5859375,304.1683959960937,0.7453144192695618,0.2864149510860443,0.2762204706668854,293.2070617675781,297.1499938964844,293.1499938964844,0.2824118733406067,-4039.679443359375,304.1708068847656,0.8667585253715515,0.4585781097412109,0.3233957886695862,293.2378234863281,297.1499938964844,293.1499938964844,0.3996173441410064,-7210.05517578125,304.1788330078125,0.9573671221733092,0.6065332293510437,0.5767527222633362,293.1913757324219,297.1499938964844,293.1499938964844,0.0291083641350269,-5052.384765625,304.1568908691406,0.4884150326251983,0.0848279669880867,0.4050132930278778,293.8352966308594,291.1499938964844,266.7074584960937,264.782470703125,279.1620178222656,293.238525390625,293.8398132324219,1.0,0.4788983464241028,0.5351991653442383,0.5351991653442383,0.4648008346557617,1.0,-2.260262012481689,1.1992799043655396,1.0609822273254397,0.6833114624023438,0.0,0.0,0.0,152.71768188476562,121.0,116.1335906982422,-33580.0,1245.2637939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.897705078125,317.51629638671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8111514449119568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008232155814766,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722280,293.2539978027344,297.1499938964844,293.1499938964844,0.1892410069704055,-3766.3486328125,304.1700744628906,0.780396044254303,0.3303246200084686,0.301536500453949,293.2489318847656,297.1499938964844,293.1499938964844,0.1591702252626419,-3449.5859375,304.1683959960937,0.7453144192695618,0.2864149510860443,0.2762204706668854,293.2070617675781,297.1499938964844,293.1499938964844,0.2824118733406067,-4039.679443359375,304.1708068847656,0.8667585253715515,0.4585781097412109,0.3233957886695862,293.2378234863281,297.1499938964844,293.1499938964844,0.3996173441410064,-7210.05517578125,304.1788330078125,0.9573671221733092,0.6065332293510437,0.5767527222633362,293.1913757324219,297.1499938964844,293.1499938964844,0.0291083641350269,-5052.384765625,304.1568908691406,0.4884150326251983,0.0848279669880867,0.4050132930278778,293.8352966308594,291.1499938964844,266.7074584960937,264.782470703125,279.1620178222656,293.238525390625,293.8398132324219,1.0,0.4788983464241028,0.5351991653442383,0.5351991653442383,0.4648008346557617,1.0,-2.260262012481689,1.1992799043655396,1.0609822273254397,0.6833114624023438,0.0,0.0,0.0,152.71768188476562,121.0,116.1335906982422,-33580.0,1245.2637939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.897705078125,317.51629638671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8111514449119568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008232155814766,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722340,293.2564697265625,297.1499938964844,293.1499938964844,0.1849855482578277,-3696.28955078125,304.17047119140625,0.7891726493835449,0.3271876275539398,0.2983635663986206,293.2529296875,297.1499938964844,293.1499938964844,0.1551928669214248,-3378.01416015625,304.1688842773437,0.7526071667671204,0.2830948233604431,0.2727140784263611,293.21044921875,297.1499938964844,293.1499938964844,0.2777632176876068,-3985.033447265625,304.171630859375,0.8778656721115112,0.456445962190628,0.3216345012187958,293.2414855957031,297.1499938964844,293.1499938964844,0.3929768800735473,-7112.7490234375,304.1802673339844,0.9697628021240234,0.6035636067390442,0.5735903382301331,293.1921691894531,297.1499938964844,293.1499938964844,0.0277060270309448,-4920.744140625,304.1569519042969,0.4928068816661834,0.0836220234632492,0.3977262675762176,293.91998291015625,291.1499938964844,266.7933959960937,264.8431091308594,279.1618957519531,293.24188232421875,293.924560546875,1.0,0.4685458242893219,0.5363816022872925,0.5363816022872925,0.4636183977127075,1.0,-2.237572193145752,1.1912438869476318,1.04632830619812,0.680584728717804,0.0,0.0,0.0,142.1659698486328,109.0,117.6813735961914,-33437.51953125,1179.5120849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9815673828125,317.61871337890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8071485161781311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008191531524062,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722400,293.2564697265625,297.1499938964844,293.1499938964844,0.1849855482578277,-3696.28955078125,304.17047119140625,0.7891726493835449,0.3271876275539398,0.2983635663986206,293.2529296875,297.1499938964844,293.1499938964844,0.1551928669214248,-3378.01416015625,304.1688842773437,0.7526071667671204,0.2830948233604431,0.2727140784263611,293.21044921875,297.1499938964844,293.1499938964844,0.2777632176876068,-3985.033447265625,304.171630859375,0.8778656721115112,0.456445962190628,0.3216345012187958,293.2414855957031,297.1499938964844,293.1499938964844,0.3929768800735473,-7112.7490234375,304.1802673339844,0.9697628021240234,0.6035636067390442,0.5735903382301331,293.1921691894531,297.1499938964844,293.1499938964844,0.0277060270309448,-4920.744140625,304.1569519042969,0.4928068816661834,0.0836220234632492,0.3977262675762176,293.91998291015625,291.1499938964844,266.7933959960937,264.8431091308594,279.1618957519531,293.24188232421875,293.924560546875,1.0,0.4685458242893219,0.5363816022872925,0.5363816022872925,0.4636183977127075,1.0,-2.237572193145752,1.1912438869476318,1.04632830619812,0.680584728717804,0.0,0.0,0.0,142.1659698486328,109.0,117.6813735961914,-33437.51953125,1179.5120849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9815673828125,317.61871337890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8071485161781311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008191531524062,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722460,293.2586669921875,297.1499938964844,293.1499938964844,0.1807696521282196,-3626.58349609375,304.170654296875,0.7996872663497925,0.3240451514720917,0.2951717972755432,293.2566833496094,297.1499938964844,293.1499938964844,0.1512294709682464,-3306.363525390625,304.169189453125,0.7615440487861633,0.2797262370586395,0.2691474854946136,293.2135314941406,297.1499938964844,293.1499938964844,0.2731189727783203,-3930.30078125,304.1721496582031,0.8910800814628601,0.4542886316776275,0.3198449611663818,293.24481201171875,297.1499938964844,293.1499938964844,0.3863398432731628,-7015.32275390625,304.18121337890625,0.9828933477401732,0.6005715131759644,0.5703921914100647,293.1927795410156,297.1499938964844,293.1499938964844,0.0263548865914344,-4790.58740234375,304.1568603515625,0.4982374310493469,0.0824310332536697,0.3904413282871246,294.0046691894531,291.1499938964844,266.8784484863281,264.9032897949219,279.1617431640625,293.24493408203125,294.00927734375,1.0,0.4576870501041412,0.5375480055809021,0.5375480055809021,0.4624520242214203,1.0,-2.2147135734558105,1.1830129623413086,1.0317007303237915,0.6777343153953552,0.0,0.0,0.0,131.22926330566406,97.0,118.03131866455078,-33287.0625,1113.342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0599670410156,317.7167358398437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8028762340545654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008148173219524,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722520,293.2586669921875,297.1499938964844,293.1499938964844,0.1807696521282196,-3626.58349609375,304.170654296875,0.7996872663497925,0.3240451514720917,0.2951717972755432,293.2566833496094,297.1499938964844,293.1499938964844,0.1512294709682464,-3306.363525390625,304.169189453125,0.7615440487861633,0.2797262370586395,0.2691474854946136,293.2135314941406,297.1499938964844,293.1499938964844,0.2731189727783203,-3930.30078125,304.1721496582031,0.8910800814628601,0.4542886316776275,0.3198449611663818,293.24481201171875,297.1499938964844,293.1499938964844,0.3863398432731628,-7015.32275390625,304.18121337890625,0.9828933477401732,0.6005715131759644,0.5703921914100647,293.1927795410156,297.1499938964844,293.1499938964844,0.0263548865914344,-4790.58740234375,304.1568603515625,0.4982374310493469,0.0824310332536697,0.3904413282871246,294.0046691894531,291.1499938964844,266.8784484863281,264.9032897949219,279.1617431640625,293.24493408203125,294.00927734375,1.0,0.4576870501041412,0.5375480055809021,0.5375480055809021,0.4624520242214203,1.0,-2.2147135734558105,1.1830129623413086,1.0317007303237915,0.6777343153953552,0.0,0.0,0.0,131.22926330566406,97.0,118.03131866455078,-33287.0625,1113.342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0599670410156,317.7167358398437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8028762340545654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008148173219524,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722580,293.2606201171875,297.1499938964844,293.1499938964844,0.1766080856323242,-3557.469970703125,304.17071533203125,0.8119238615036011,0.3208951354026794,0.2919652163982391,293.2602233886719,297.1499938964844,293.1499938964844,0.1472935974597931,-3234.869140625,304.1693420410156,0.7724053263664246,0.2763069570064544,0.2655246257781982,293.21636962890625,297.1499938964844,293.1499938964844,0.2685021460056305,-3875.7353515625,304.1724548339844,0.9066925644874572,0.4521042108535766,0.318030446767807,293.2478332519531,297.1499938964844,293.1499938964844,0.3797397911548614,-6918.22216796875,304.1817932128906,0.9961925148963928,0.5975549221038818,0.5671626329421997,293.1932373046875,297.1499938964844,293.1499938964844,0.0250596459954977,-4662.2138671875,304.15673828125,0.5049683451652527,0.0812495946884155,0.3831640183925628,294.0888671875,291.1499938964844,266.9623107910156,264.9628295898437,279.1615600585937,293.2477722167969,294.0934753417969,1.0,0.4464202225208282,0.5386945605278015,0.5386945605278015,0.4613054394721985,1.0,-2.1917078495025635,1.1745857000350952,1.0171221494674685,0.6747578978538513,0.0,0.0,0.0,120.08016204833984,85.0,117.5851821899414,-33128.46875,1047.4814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.13238525390625,317.8098449707031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7983632683753967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008102372521534,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722640,293.2606201171875,297.1499938964844,293.1499938964844,0.1766080856323242,-3557.469970703125,304.17071533203125,0.8119238615036011,0.3208951354026794,0.2919652163982391,293.2602233886719,297.1499938964844,293.1499938964844,0.1472935974597931,-3234.869140625,304.1693420410156,0.7724053263664246,0.2763069570064544,0.2655246257781982,293.21636962890625,297.1499938964844,293.1499938964844,0.2685021460056305,-3875.7353515625,304.1724548339844,0.9066925644874572,0.4521042108535766,0.318030446767807,293.2478332519531,297.1499938964844,293.1499938964844,0.3797397911548614,-6918.22216796875,304.1817932128906,0.9961925148963928,0.5975549221038818,0.5671626329421997,293.1932373046875,297.1499938964844,293.1499938964844,0.0250596459954977,-4662.2138671875,304.15673828125,0.5049683451652527,0.0812495946884155,0.3831640183925628,294.0888671875,291.1499938964844,266.9623107910156,264.9628295898437,279.1615600585937,293.2477722167969,294.0934753417969,1.0,0.4464202225208282,0.5386945605278015,0.5386945605278015,0.4613054394721985,1.0,-2.1917078495025635,1.1745857000350952,1.0171221494674685,0.6747578978538513,0.0,0.0,0.0,120.08016204833984,85.0,117.5851821899414,-33128.46875,1047.4814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.13238525390625,317.8098449707031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7983632683753967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008102372521534,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722700,293.2614440917969,297.1499938964844,293.1499938964844,0.1745312660932541,-3522.8193359375,304.17071533203125,0.8174623847007751,0.3193322420120239,0.2903878092765808,293.2618103027344,297.1499938964844,293.1499938964844,0.145325556397438,-3198.9462890625,304.1694030761719,0.7776187658309937,0.2745941281318664,0.263725072145462,293.2176208496094,297.1499938964844,293.1499938964844,0.2661701142787933,-3848.06884765625,304.172607421875,0.9147467613220216,0.4510170817375183,0.3171383440494537,293.2479553222656,297.1499938964844,293.1499938964844,0.3733214437961578,-6820.28759765625,304.1878967285156,0.9990000128746032,0.5962899327278137,0.5611071586608887,293.193359375,297.1499938964844,293.1499938964844,0.0244439877569675,-4599.607421875,304.1566467285156,0.5082477331161499,0.0806786641478538,0.3796820640563965,294.1324768066406,291.1499938964844,267.0036926269531,264.9923095703125,279.161376953125,293.2486877441406,294.1377868652344,1.0,0.4404676258563995,0.5392525792121887,0.5392525792121887,0.4607474207878113,1.0,-2.1753649711608887,1.1677122116088867,1.0076526403427124,0.6719686388969421,0.0,0.0,0.0,115.02909088134766,85.0,122.28602600097656,-33002.91796875,1011.9879150390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1685791015625,317.8621520996094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7959989905357361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008078378159552,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722760,293.26220703125,297.1499938964844,293.1499938964844,0.1722170561552047,-3483.8232421875,304.1711730957031,0.8219826817512512,0.3177730739116668,0.2888576984405517,293.2633361816406,297.1499938964844,293.1499938964844,0.1431640535593032,-3159.1083984375,304.1698303222656,0.7819159626960754,0.2728824019432068,0.2619696259498596,293.2187805175781,297.1499938964844,293.1499938964844,0.2634492218494415,-3815.44287109375,304.1734619140625,0.9218612313270568,0.4499304294586181,0.316280722618103,293.24053955078125,297.1499938964844,293.1499938964844,0.3611800074577331,-6635.96923828125,304.2030639648437,0.9990000128746032,0.5964986085891724,0.5484396815299988,293.193359375,297.1499938964844,293.1499938964844,0.0238187275826931,-4534.05908203125,304.15655517578125,0.5109980702400208,0.0801312029361724,0.3764889538288116,294.1904602050781,291.1499938964844,267.04461669921875,265.02154541015625,279.160888671875,293.2471618652344,294.1978454589844,1.0,0.434022843837738,0.5397601127624512,0.5397601127624512,0.4602398872375488,1.0,-2.151122570037842,1.156482458114624,0.9946401715278624,0.6664703488349915,0.0,0.0,0.0,110.60804748535156,73.0,146.18312072753906,-32812.81640625,971.7445068359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2191772460937,317.93756103515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7934077382087708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008052079938352,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722820,293.263916015625,297.1499938964844,293.1499938964844,0.1669681668281555,-3394.53466796875,304.1728820800781,0.8325891494750977,0.3145828247070312,0.2857289910316467,293.2665100097656,297.1499938964844,293.1499938964844,0.1383246630430221,-3069.04150390625,304.1712951660156,0.7922410368919373,0.2693668603897095,0.258372813463211,293.22137451171875,297.1499938964844,293.1499938964844,0.2570191919803619,-3737.674560546875,304.1763916015625,0.9386448860168456,0.4476621448993683,0.3144997954368591,293.2044982910156,297.1499938964844,293.1499938964844,0.3340627551078796,-6221.15576171875,304.2304382324219,0.9990000128746032,0.6014592051506042,0.5205873847007751,293.193359375,297.1499938964844,293.1499938964844,0.0224880520254373,-4389.14599609375,304.1565856933594,0.5178760886192322,0.0790303647518158,0.3700626492500305,294.3403015136719,291.1499938964844,267.1250915527344,265.07928466796875,279.1599426269531,293.2403869628906,294.3499450683594,1.0,0.4202068746089935,0.5407041311264038,0.5407041311264038,0.4592958688735962,1.0,-2.0997393131256104,1.132159948348999,0.9675793647766112,0.6543914079666138,0.0,0.0,0.0,101.27999877929688,61.0,198.20721435546875,-32434.19140625,889.0215454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3688049316406,318.1365966796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7873519062995911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007990621379576,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722880,293.263916015625,297.1499938964844,293.1499938964844,0.1669681668281555,-3394.53466796875,304.1728820800781,0.8325891494750977,0.3145828247070312,0.2857289910316467,293.2665100097656,297.1499938964844,293.1499938964844,0.1383246630430221,-3069.04150390625,304.1712951660156,0.7922410368919373,0.2693668603897095,0.258372813463211,293.22137451171875,297.1499938964844,293.1499938964844,0.2570191919803619,-3737.674560546875,304.1763916015625,0.9386448860168456,0.4476621448993683,0.3144997954368591,293.2044982910156,297.1499938964844,293.1499938964844,0.3340627551078796,-6221.15576171875,304.2304382324219,0.9990000128746032,0.6014592051506042,0.5205873847007751,293.193359375,297.1499938964844,293.1499938964844,0.0224880520254373,-4389.14599609375,304.1565856933594,0.5178760886192322,0.0790303647518158,0.3700626492500305,294.3403015136719,291.1499938964844,267.1250915527344,265.07928466796875,279.1599426269531,293.2403869628906,294.3499450683594,1.0,0.4202068746089935,0.5407041311264038,0.5407041311264038,0.4592958688735962,1.0,-2.0997393131256104,1.132159948348999,0.9675793647766112,0.6543914079666138,0.0,0.0,0.0,101.27999877929688,61.0,198.20721435546875,-32434.19140625,889.0215454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3688049316406,318.1365966796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7873519062995911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007990621379576,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722940,293.2655944824219,297.1499938964844,293.1499938964844,0.1611276865005493,-3294.186279296875,304.17498779296875,0.8457140326499939,0.3113560080528259,0.2825411856174469,293.26971435546875,297.1499938964844,293.1499938964844,0.1329897046089172,-2968.69091796875,304.173095703125,0.8049743175506592,0.2657679319381714,0.2546737492084503,293.2239990234375,297.1499938964844,293.1499938964844,0.2495888620615005,-3647.092041015625,304.1799621582031,0.9579647779464722,0.4453195035457611,0.3126477301120758,293.1466064453125,297.1499938964844,293.1499938964844,0.3040389120578766,-5757.5439453125,304.2535400390625,0.9990000128746032,0.6117833852767944,0.4898187816143036,293.1932678222656,297.1499938964844,293.1499938964844,0.0211135875433683,-4231.4951171875,304.1566772460937,0.526839554309845,0.0779527947306633,0.3636249303817749,294.5242614746094,291.1499938964844,267.2033386230469,265.1358642578125,279.1596069335937,293.23785400390625,294.5361022949219,1.0,0.4052909314632416,0.5416416525840759,0.5416416525840759,0.4583583772182464,1.0,-2.044562101364136,1.1056729555130005,0.9388891458511353,0.6411990523338318,0.0,0.0,0.0,91.5479965209961,79.0,246.9531097412109,-32043.916015625,805.1206665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.5691833496094,318.3878479003906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7800833582878113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007916854228824,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
723000,293.2655944824219,297.1499938964844,293.1499938964844,0.1611276865005493,-3294.186279296875,304.17498779296875,0.8457140326499939,0.3113560080528259,0.2825411856174469,293.26971435546875,297.1499938964844,293.1499938964844,0.1329897046089172,-2968.69091796875,304.173095703125,0.8049743175506592,0.2657679319381714,0.2546737492084503,293.2239990234375,297.1499938964844,293.1499938964844,0.2495888620615005,-3647.092041015625,304.1799621582031,0.9579647779464722,0.4453195035457611,0.3126477301120758,293.1466064453125,297.1499938964844,293.1499938964844,0.3040389120578766,-5757.5439453125,304.2535400390625,0.9990000128746032,0.6117833852767944,0.4898187816143036,293.1932678222656,297.1499938964844,293.1499938964844,0.0211135875433683,-4231.4951171875,304.1566772460937,0.526839554309845,0.0779527947306633,0.3636249303817749,294.5242614746094,291.1499938964844,267.2033386230469,265.1358642578125,279.1596069335937,293.23785400390625,294.5361022949219,1.0,0.4052909314632416,0.5416416525840759,0.5416416525840759,0.4583583772182464,1.0,-2.044562101364136,1.1056729555130005,0.9388891458511353,0.6411990523338318,0.0,0.0,0.0,91.5479965209961,79.0,246.9531097412109,-32043.916015625,805.1206665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.5691833496094,318.3878479003906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7800833582878113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007916854228824,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
723060,293.26776123046875,297.1499938964844,293.1499938964844,0.1556534022092819,-3199.738037109375,304.1756896972656,0.8471148610115051,0.3079887926578522,0.2794957756996155,293.2734375,297.1499938964844,293.1499938964844,0.1279713660478592,-2873.811767578125,304.1736755371094,0.8054711222648621,0.2619811594486236,0.2510795593261719,293.2271423339844,297.1499938964844,293.1499938964844,0.242558479309082,-3561.300537109375,304.1815795898437,0.9614434242248536,0.4428123533725738,0.3108850121498108,293.0919189453125,297.1499938964844,293.1499938964844,0.2906849086284637,-5555.86669921875,304.2403259277344,0.9990000128746032,0.6230127215385437,0.4820351898670196,293.1932067871094,297.1499938964844,293.1499938964844,0.0199808329343795,-4094.808349609375,304.1563415527344,0.52717524766922,0.0768680348992347,0.3584144711494446,294.70086669921875,291.1499938964844,267.279052734375,265.1911315917969,279.16021728515625,293.2463073730469,294.7094421386719,1.0,0.4007789194583893,0.5426907539367676,0.5426907539367676,0.4573092758655548,1.0,-2.018833875656128,1.0952098369598389,0.9236240983009338,0.6367769837379456,0.0,0.0,0.0,88.87299346923828,97.0,232.94580078125,-31927.716796875,773.77587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.7605895996094,318.5948791503906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.772082507610321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007835656288079,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
723120,293.26776123046875,297.1499938964844,293.1499938964844,0.1556534022092819,-3199.738037109375,304.1756896972656,0.8471148610115051,0.3079887926578522,0.2794957756996155,293.2734375,297.1499938964844,293.1499938964844,0.1279713660478592,-2873.811767578125,304.1736755371094,0.8054711222648621,0.2619811594486236,0.2510795593261719,293.2271423339844,297.1499938964844,293.1499938964844,0.242558479309082,-3561.300537109375,304.1815795898437,0.9614434242248536,0.4428123533725738,0.3108850121498108,293.0919189453125,297.1499938964844,293.1499938964844,0.2906849086284637,-5555.86669921875,304.2403259277344,0.9990000128746032,0.6230127215385437,0.4820351898670196,293.1932067871094,297.1499938964844,293.1499938964844,0.0199808329343795,-4094.808349609375,304.1563415527344,0.52717524766922,0.0768680348992347,0.3584144711494446,294.70086669921875,291.1499938964844,267.279052734375,265.1911315917969,279.16021728515625,293.2463073730469,294.7094421386719,1.0,0.4007789194583893,0.5426907539367676,0.5426907539367676,0.4573092758655548,1.0,-2.018833875656128,1.0952098369598389,0.9236240983009338,0.6367769837379456,0.0,0.0,0.0,88.87299346923828,97.0,232.94580078125,-31927.716796875,773.77587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.7605895996094,318.5948791503906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.772082507610321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007835656288079,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
723180,293.27008056640625,297.1499938964844,293.1499938964844,0.1516452580690384,-3131.154296875,304.1737365722656,0.8380454778671265,0.3045343458652496,0.2765339612960815,293.2773742675781,297.1499938964844,293.1499938964844,0.1241574510931968,-2802.188232421875,304.1720886230469,0.7951611280441284,0.2580536007881164,0.2475243061780929,293.2302551269531,297.1499938964844,293.1499938964844,0.23770372569561,-3502.85107421875,304.1790466308594,0.9516301155090332,0.4402240216732025,0.3091863691806793,293.0762023925781,297.1499938964844,293.1499938964844,0.2932057678699493,-5605.53662109375,304.2056579589844,0.9990000128746032,0.6277626156806946,0.4934122264385223,293.19354248046875,297.1499938964844,293.1499938964844,0.0192053578794002,-3999.5078125,304.155517578125,0.5196977853775024,0.0757058635354042,0.3539142906665802,294.8048095703125,291.1499938964844,267.3519287109375,265.2449035644531,279.1603088378906,293.2510681152344,294.8086242675781,1.0,0.4035011827945709,0.5437276363372803,0.5437276363372803,0.4562723338603973,1.0,-2.017212390899658,1.097568392753601,0.9196441173553468,0.6396324634552002,0.0,0.0,0.0,91.80233001708984,115.0,154.1048583984375,-31968.24609375,782.4702758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.83935546875,318.66845703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7646519541740417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007760245352983,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
