time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
723240,293.27008056640625,297.1499938964844,293.1499938964844,0.1516452580690384,-3131.154296875,304.1737365722656,0.8380454778671265,0.3045343458652496,0.2765339612960815,293.2773742675781,297.1499938964844,293.1499938964844,0.1241574510931968,-2802.188232421875,304.1720886230469,0.7951611280441284,0.2580536007881164,0.2475243061780929,293.2302551269531,297.1499938964844,293.1499938964844,0.23770372569561,-3502.85107421875,304.1790466308594,0.9516301155090332,0.4402240216732025,0.3091863691806793,293.0762023925781,297.1499938964844,293.1499938964844,0.2932057678699493,-5605.53662109375,304.2056579589844,0.9990000128746032,0.6277626156806946,0.4934122264385223,293.19354248046875,297.1499938964844,293.1499938964844,0.0192053578794002,-3999.5078125,304.155517578125,0.5196977853775024,0.0757058635354042,0.3539142906665802,294.8048095703125,291.1499938964844,267.3519287109375,265.2449035644531,279.1603088378906,293.2510681152344,294.8086242675781,1.0,0.4035011827945709,0.5437276363372803,0.5437276363372803,0.4562723338603973,1.0,-2.017212390899658,1.097568392753601,0.9196441173553468,0.6396324634552002,0.0,0.0,0.0,91.80233001708984,115.0,154.1048583984375,-31968.24609375,782.4702758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.83935546875,318.66845703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7646519541740417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007760245352983,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
723300,293.2712707519531,297.1499938964844,293.1499938964844,0.1502387374639511,-3107.50048828125,304.1719970703125,0.8309327960014343,0.3027799725532532,0.2750832140445709,293.2793884277344,297.1499938964844,293.1499938964844,0.1227359250187873,-2775.864013671875,304.170654296875,0.7872359752655029,0.2560450434684753,0.2457606941461563,293.2317810058594,297.1499938964844,293.1499938964844,0.2361920624971389,-3485.16015625,304.176513671875,0.942907452583313,0.4389121532440185,0.308365523815155,293.0843811035156,297.1499938964844,293.1499938964844,0.2992292940616607,-5705.4345703125,304.1846008300781,0.9990000128746032,0.6271013021469116,0.5044091939926147,293.1941833496094,297.1499938964844,293.1499938964844,0.018916605040431,-3964.62939453125,304.155029296875,0.5139718651771545,0.0750282555818557,0.3515960574150085,294.8259582519531,291.1499938964844,267.3871765136719,265.2712097167969,279.16015625,293.2514038085937,294.8272399902344,1.0,0.4069587588310241,0.5442267656326294,0.5442267656326294,0.4557732343673706,1.0,-2.0227839946746826,1.10211443901062,0.9206694960594176,0.6429020166397095,0.0,0.0,0.0,94.87682342529295,115.0,102.9936752319336,-32014.84765625,797.8192749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.8271789550781,318.6502380371094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7614022493362427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007727264892309,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
723360,293.2724914550781,297.1499938964844,293.1499938964844,0.1492223739624023,-3090.828857421875,304.1698303222656,0.8226470351219177,0.3010043203830719,0.2736457884311676,293.28143310546875,297.1499938964844,293.1499938964844,0.1216284930706024,-2755.7236328125,304.1689147949219,0.7780967950820923,0.2540051341056824,0.2440011352300644,293.2332458496094,297.1499938964844,293.1499938964844,0.2352930903434753,-3475.1884765625,304.1733093261719,0.9322296380996704,0.4375876188278198,0.3075605630874634,293.1027526855469,297.1499938964844,293.1499938964844,0.3080130517482757,-5848.17431640625,304.1623229980469,0.9990000128746032,0.6243283748626709,0.5182137489318848,293.1952514648437,297.1499938964844,293.1499938964844,0.0186740439385175,-3936.297119140625,304.154541015625,0.507394552230835,0.0742617845535278,0.3490689098834991,294.8262634277344,291.1499938964844,267.4216003417969,265.2970886230469,279.159912109375,293.2493591308594,294.8250732421875,1.0,0.4115228056907654,0.5447049736976624,0.5447049736976624,0.4552950263023376,1.0,-2.031517267227173,1.1082924604415894,0.9232248663902284,0.6470432877540588,0.0,0.0,0.0,98.87165069580078,133.0,48.87075424194336,-32068.142578125,819.1862182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.7811889648437,318.5972900390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7585492134094238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007698310655541,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
723420,293.2750549316406,297.1499938964844,293.1499938964844,0.1482358127832412,-3076.24755859375,304.16485595703125,0.803061842918396,0.2973820567131042,0.2707914412021637,293.2856140136719,297.1499938964844,293.1499938964844,0.120244450867176,-2731.876708984375,304.1649169921875,0.7580119371414185,0.2498257160186767,0.2404761016368866,293.2361145019531,297.1499938964844,293.1499938964844,0.2351754605770111,-3476.360595703125,304.16571044921875,0.907983660697937,0.4348925352096557,0.3059844076633453,293.1669616699219,297.1499938964844,293.1499938964844,0.3327319622039795,-6241.6953125,304.1170349121094,0.9990000128746032,0.6125829815864563,0.5522730350494385,293.19842529296875,297.1499938964844,293.1499938964844,0.0182871185243129,-3894.67431640625,304.1536865234375,0.4928924143314361,0.0724735930562019,0.3432407081127167,294.76934814453125,291.1499938964844,267.4877319335937,265.3474426269531,279.15985107421875,293.248291015625,294.7638854980469,1.0,0.4232302606105804,0.545681357383728,0.545681357383728,0.4543186128139496,1.0,-2.055861234664917,1.1244252920150757,0.9314360618591307,0.6574442386627197,0.0,0.0,0.0,109.2388153076172,136.0,-56.84122848510742,-32175.31640625,876.9640502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.5999755859375,318.402099609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7541651129722595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007653816719539,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
723480,293.2750549316406,297.1499938964844,293.1499938964844,0.1482358127832412,-3076.24755859375,304.16485595703125,0.803061842918396,0.2973820567131042,0.2707914412021637,293.2856140136719,297.1499938964844,293.1499938964844,0.120244450867176,-2731.876708984375,304.1649169921875,0.7580119371414185,0.2498257160186767,0.2404761016368866,293.2361145019531,297.1499938964844,293.1499938964844,0.2351754605770111,-3476.360595703125,304.16571044921875,0.907983660697937,0.4348925352096557,0.3059844076633453,293.1669616699219,297.1499938964844,293.1499938964844,0.3327319622039795,-6241.6953125,304.1170349121094,0.9990000128746032,0.6125829815864563,0.5522730350494385,293.19842529296875,297.1499938964844,293.1499938964844,0.0182871185243129,-3894.67431640625,304.1536865234375,0.4928924143314361,0.0724735930562019,0.3432407081127167,294.76934814453125,291.1499938964844,267.4877319335937,265.3474426269531,279.15985107421875,293.248291015625,294.7638854980469,1.0,0.4232302606105804,0.545681357383728,0.545681357383728,0.4543186128139496,1.0,-2.055861234664917,1.1244252920150757,0.9314360618591307,0.6574442386627197,0.0,0.0,0.0,109.2388153076172,136.0,-56.84122848510742,-32175.31640625,876.9640502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.5999755859375,318.402099609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7541651129722595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007653816719539,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
723540,293.2771911621094,297.1499938964844,293.1499938964844,0.1479291766881942,-3073.685791015625,304.16046142578125,0.7841039896011353,0.293782114982605,0.2679267227649688,293.28936767578125,297.1499938964844,293.1499938964844,0.1193708702921867,-2718.034912109375,304.16143798828125,0.7402976751327515,0.2456280291080474,0.2369009852409362,293.23846435546875,297.1499938964844,293.1499938964844,0.2362136840820312,-3491.677490234375,304.1588439941406,0.888036847114563,0.4322321712970733,0.3044148683547973,293.24884033203125,297.1499938964844,293.1499938964844,0.3485682010650635,-6485.38134765625,304.1038818359375,0.9927199482917786,0.5955304503440857,0.5686484575271606,293.2015686035156,297.1499938964844,293.1499938964844,0.0179344154894351,-3859.217529296875,304.1530456542969,0.4788308441638946,0.0706043615937233,0.3366617262363434,294.6718444824219,291.1499938964844,267.54998779296875,265.3959045410156,279.16021728515625,293.2626647949219,294.6679077148437,1.0,0.4314057826995849,0.5467306971549988,0.5467306971549988,0.4532693326473236,1.0,-2.058143138885498,1.128916621208191,0.9292264580726624,0.6618731021881104,0.0,0.0,0.0,119.52872467041016,139.0,-103.55242919921876,-32016.095703125,915.0471801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3550720214844,318.17755126953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7513076066970825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007624817080795,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
723600,293.2771911621094,297.1499938964844,293.1499938964844,0.1479291766881942,-3073.685791015625,304.16046142578125,0.7841039896011353,0.293782114982605,0.2679267227649688,293.28936767578125,297.1499938964844,293.1499938964844,0.1193708702921867,-2718.034912109375,304.16143798828125,0.7402976751327515,0.2456280291080474,0.2369009852409362,293.23846435546875,297.1499938964844,293.1499938964844,0.2362136840820312,-3491.677490234375,304.1588439941406,0.888036847114563,0.4322321712970733,0.3044148683547973,293.24884033203125,297.1499938964844,293.1499938964844,0.3485682010650635,-6485.38134765625,304.1038818359375,0.9927199482917786,0.5955304503440857,0.5686484575271606,293.2015686035156,297.1499938964844,293.1499938964844,0.0179344154894351,-3859.217529296875,304.1530456542969,0.4788308441638946,0.0706043615937233,0.3366617262363434,294.6718444824219,291.1499938964844,267.54998779296875,265.3959045410156,279.16021728515625,293.2626647949219,294.6679077148437,1.0,0.4314057826995849,0.5467306971549988,0.5467306971549988,0.4532693326473236,1.0,-2.058143138885498,1.128916621208191,0.9292264580726624,0.6618731021881104,0.0,0.0,0.0,119.52872467041016,139.0,-103.55242919921876,-32016.095703125,915.0471801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3550720214844,318.17755126953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7513076066970825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007624817080795,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
723660,293.278564453125,297.1499938964844,293.1499938964844,0.1463459432125091,-3047.37255859375,304.15966796875,0.7668536901473999,0.2902772128582001,0.2651841938495636,293.29217529296875,297.1499938964844,293.1499938964844,0.1174645349383354,-2682.973876953125,304.1608581542969,0.7244216203689575,0.2415278255939483,0.2334451228380203,293.2402038574219,297.1499938964844,293.1499938964844,0.2352251410484314,-3480.391357421875,304.1576232910156,0.8700385689735413,0.4296424686908722,0.3029310703277588,293.2857666015625,297.1499938964844,293.1499938964844,0.3426315486431122,-6386.70458984375,304.12872314453125,0.9713563323020936,0.585453987121582,0.5575762391090393,293.2034606933594,297.1499938964844,293.1499938964844,0.0174402706325054,-3799.86669921875,304.1528625488281,0.4625089466571808,0.0689130276441574,0.3309038281440735,294.65313720703125,291.1499938964844,267.6101989746094,265.4433288574219,279.1595764160156,293.2769775390625,294.65313720703125,1.0,0.4358431398868561,0.5476624369621277,0.5476624369621277,0.4523375928401947,1.0,-2.028608083724976,1.1158753633499146,0.9127327799797058,0.6562229990959167,0.0,0.0,0.0,129.5347442626953,142.0,-39.59047317504883,-31619.77734375,922.566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2095947265625,318.0837097167969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7482714056968689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007594003691338,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
723720,293.278564453125,297.1499938964844,293.1499938964844,0.1463459432125091,-3047.37255859375,304.15966796875,0.7668536901473999,0.2902772128582001,0.2651841938495636,293.29217529296875,297.1499938964844,293.1499938964844,0.1174645349383354,-2682.973876953125,304.1608581542969,0.7244216203689575,0.2415278255939483,0.2334451228380203,293.2402038574219,297.1499938964844,293.1499938964844,0.2352251410484314,-3480.391357421875,304.1576232910156,0.8700385689735413,0.4296424686908722,0.3029310703277588,293.2857666015625,297.1499938964844,293.1499938964844,0.3426315486431122,-6386.70458984375,304.12872314453125,0.9713563323020936,0.585453987121582,0.5575762391090393,293.2034606933594,297.1499938964844,293.1499938964844,0.0174402706325054,-3799.86669921875,304.1528625488281,0.4625089466571808,0.0689130276441574,0.3309038281440735,294.65313720703125,291.1499938964844,267.6101989746094,265.4433288574219,279.1595764160156,293.2769775390625,294.65313720703125,1.0,0.4358431398868561,0.5476624369621277,0.5476624369621277,0.4523375928401947,1.0,-2.028608083724976,1.1158753633499146,0.9127327799797058,0.6562229990959167,0.0,0.0,0.0,129.5347442626953,142.0,-39.59047317504883,-31619.77734375,922.566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2095947265625,318.0837097167969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7482714056968689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007594003691338,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
723780,293.2793273925781,297.1499938964844,293.1499938964844,0.1442212462425232,-3011.052978515625,304.1600036621094,0.7555102705955505,0.2868658304214477,0.2623855769634247,293.2942199707031,297.1499938964844,293.1499938964844,0.1151183769106864,-2638.87451171875,304.1611633300781,0.713012158870697,0.2375087141990661,0.2299258112907409,293.2414855957031,297.1499938964844,293.1499938964844,0.233357697725296,-3457.765625,304.1582336425781,0.8586236834526062,0.4270926415920257,0.3013690710067749,293.296630859375,297.1499938964844,293.1499938964844,0.3386543393135071,-6321.33251953125,304.1422424316406,0.9566771388053894,0.5797863006591797,0.5518701672554016,293.2040710449219,297.1499938964844,293.1499938964844,0.016899898648262,-3731.157470703125,304.1528015136719,0.4490987956523895,0.0674316883087158,0.3253832757472992,294.6659851074219,291.1499938964844,267.6703186035156,265.4908142089844,279.1587829589844,293.2821960449219,294.6673278808594,1.0,0.4385344088077545,0.5484995245933533,0.5484995245933533,0.4515004754066467,1.0,-2.005659818649292,1.106082320213318,0.8995775580406189,0.6520121097564697,0.0,0.0,0.0,136.2996368408203,145.0,5.267280578613281,-31349.447265625,924.6500244140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1487731933594,318.0582580566406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7447813749313354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007558584329672,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
723840,293.2793273925781,297.1499938964844,293.1499938964844,0.1442212462425232,-3011.052978515625,304.1600036621094,0.7555102705955505,0.2868658304214477,0.2623855769634247,293.2942199707031,297.1499938964844,293.1499938964844,0.1151183769106864,-2638.87451171875,304.1611633300781,0.713012158870697,0.2375087141990661,0.2299258112907409,293.2414855957031,297.1499938964844,293.1499938964844,0.233357697725296,-3457.765625,304.1582336425781,0.8586236834526062,0.4270926415920257,0.3013690710067749,293.296630859375,297.1499938964844,293.1499938964844,0.3386543393135071,-6321.33251953125,304.1422424316406,0.9566771388053894,0.5797863006591797,0.5518701672554016,293.2040710449219,297.1499938964844,293.1499938964844,0.016899898648262,-3731.157470703125,304.1528015136719,0.4490987956523895,0.0674316883087158,0.3253832757472992,294.6659851074219,291.1499938964844,267.6703186035156,265.4908142089844,279.1587829589844,293.2821960449219,294.6673278808594,1.0,0.4385344088077545,0.5484995245933533,0.5484995245933533,0.4515004754066467,1.0,-2.005659818649292,1.106082320213318,0.8995775580406189,0.6520121097564697,0.0,0.0,0.0,136.2996368408203,145.0,5.267280578613281,-31349.447265625,924.6500244140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1487731933594,318.0582580566406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7447813749313354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007558584329672,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
723900,293.27947998046875,297.1499938964844,293.1499938964844,0.1430477797985077,-2990.8076171875,304.1603088378906,0.7509838938713074,0.2851963639259338,0.2609927952289581,293.2950134277344,297.1499938964844,293.1499938964844,0.1138555482029914,-2614.92919921875,304.1614074707031,0.7079242467880249,0.2355266064405441,0.2281652092933654,293.24200439453125,297.1499938964844,293.1499938964844,0.2322244942188263,-3443.8916015625,304.1587829589844,0.8541743159294128,0.4258357286453247,0.3005796670913696,293.2987976074219,297.1499938964844,293.1499938964844,0.3367606699466705,-6290.73779296875,304.1470947265625,0.9507517218589784,0.5775015950202942,0.5497225522994995,293.2039794921875,297.1499938964844,293.1499938964844,0.016636561602354,-3696.55078125,304.1527709960937,0.4438673555850982,0.0667644515633583,0.3228370547294616,294.6795654296875,291.1499938964844,267.7003479003906,265.5145263671875,279.1584777832031,293.2833557128906,294.6814270019531,1.0,0.4394778907299042,0.5489011406898499,0.5489011406898499,0.4510988593101501,1.0,-1.9952874183654783,1.1017173528671265,0.893570065498352,0.6501452326774597,0.0,0.0,0.0,138.9959716796875,145.0,21.69669532775879,-31237.4453125,924.3090209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1358642578125,318.0599670410156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7429273128509521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007539767539128,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
723960,293.279541015625,297.1499938964844,293.1499938964844,0.1418221890926361,-2969.56982421875,304.1606750488281,0.7469379901885986,0.2835471630096435,0.2596078217029571,293.2956848144531,297.1499938964844,293.1499938964844,0.1125512942671775,-2590.084716796875,304.1617126464844,0.7031238675117493,0.233558639883995,0.2264072000980377,293.2424011230469,297.1499938964844,293.1499938964844,0.2309913486242294,-3428.73876953125,304.159423828125,0.8502482771873474,0.4245889782905578,0.2997888028621673,293.300048828125,297.1499938964844,293.1499938964844,0.3348032236099243,-6259.42578125,304.1511535644531,0.9454073905944824,0.575369119644165,0.5477619767189026,293.2037048339844,297.1499938964844,293.1499938964844,0.0163800287991762,-3662.15625,304.1527404785156,0.4392971992492676,0.0661358535289764,0.3204250633716583,294.69683837890625,291.1499938964844,267.7303771972656,265.53826904296875,279.15826416015625,293.2841186523437,294.6990966796875,1.0,0.4402396082878113,0.5492957830429077,0.5492957830429077,0.4507042467594147,1.0,-1.98531186580658,1.0975399017333984,0.8877719044685364,0.6483465433120728,0.0,0.0,0.0,141.39456176757812,148.0,35.06935119628906,-31134.416015625,923.3024291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1303405761719,318.06793212890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.74101722240448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007520382641814,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
724020,293.27935791015625,297.1499938964844,293.1499938964844,0.1392641812562942,-2925.0146484375,304.161376953125,0.7398157715797424,0.2802975177764892,0.2568616867065429,293.2967529296875,297.1499938964844,293.1499938964844,0.1098591610789299,-2538.507568359375,304.16229248046875,0.6943410634994507,0.2296525090932846,0.2228986024856567,293.2430419921875,297.1499938964844,293.1499938964844,0.228304922580719,-3395.615478515625,304.1607666015625,0.8434484004974365,0.422119528055191,0.2982070446014404,293.3012390136719,297.1499938964844,293.1499938964844,0.3306393027305603,-6193.52978515625,304.1576538085937,0.9358856678009032,0.5713292360305786,0.5440998077392578,293.2027587890625,297.1499938964844,293.1499938964844,0.0158867258578538,-3594.194091796875,304.15264892578125,0.4315569400787353,0.0649654492735862,0.3159196078777313,294.7395935058594,291.1499938964844,267.790283203125,265.58575439453125,279.1579284667969,293.28485107421875,294.7424621582031,1.0,0.4413897395133972,0.5500701069831848,0.5500701069831848,0.4499298930168152,1.0,-1.966092109680176,1.0895212888717651,0.8765707612037659,0.6448309421539307,0.0,0.0,0.0,145.58737182617188,136.0,54.68354797363281,-30945.048828125,919.888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1336975097656,318.09600830078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7370598912239075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007480221102014,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
724080,293.27935791015625,297.1499938964844,293.1499938964844,0.1392641812562942,-2925.0146484375,304.161376953125,0.7398157715797424,0.2802975177764892,0.2568616867065429,293.2967529296875,297.1499938964844,293.1499938964844,0.1098591610789299,-2538.507568359375,304.16229248046875,0.6943410634994507,0.2296525090932846,0.2228986024856567,293.2430419921875,297.1499938964844,293.1499938964844,0.228304922580719,-3395.615478515625,304.1607666015625,0.8434484004974365,0.422119528055191,0.2982070446014404,293.3012390136719,297.1499938964844,293.1499938964844,0.3306393027305603,-6193.52978515625,304.1576538085937,0.9358856678009032,0.5713292360305786,0.5440998077392578,293.2027587890625,297.1499938964844,293.1499938964844,0.0158867258578538,-3594.194091796875,304.15264892578125,0.4315569400787353,0.0649654492735862,0.3159196078777313,294.7395935058594,291.1499938964844,267.790283203125,265.58575439453125,279.1579284667969,293.28485107421875,294.7424621582031,1.0,0.4413897395133972,0.5500701069831848,0.5500701069831848,0.4499298930168152,1.0,-1.966092109680176,1.0895212888717651,0.8765707612037659,0.6448309421539307,0.0,0.0,0.0,145.58737182617188,136.0,54.68354797363281,-30945.048828125,919.888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1336975097656,318.09600830078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7370598912239075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007480221102014,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
724140,293.2787170410156,297.1499938964844,293.1499938964844,0.136471077799797,-2876.05859375,304.1622314453125,0.7384269833564758,0.2771497368812561,0.2539690136909485,293.29736328125,297.1499938964844,293.1499938964844,0.1069605350494384,-2482.572021484375,304.1630249023437,0.691522479057312,0.2258089631795883,0.2192038595676422,293.2432556152344,297.1499938964844,293.1499938964844,0.2252321988344192,-3357.57470703125,304.16229248046875,0.8433164954185486,0.419714480638504,0.2964870631694793,293.30133056640625,297.1499938964844,293.1499938964844,0.3259645998477936,-6120.16259765625,304.1628723144531,0.9353314638137816,0.5674741268157959,0.5403996706008911,293.2013244628906,297.1499938964844,293.1499938964844,0.0153376469388604,-3516.314208984375,304.1526794433594,0.4291690587997436,0.0639185160398483,0.3108240664005279,294.79229736328125,291.1499938964844,267.8500671386719,265.6332092285156,279.1576538085937,293.284912109375,294.7958984375,1.0,0.4373524188995361,0.5508215427398682,0.5508215427398682,0.4491784870624542,1.0,-1.9455549716949463,1.0806984901428225,0.8648564219474792,0.6407491564750671,0.0,0.0,0.0,143.82101440429688,124.0,70.70160675048828,-30751.263671875,895.5167846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.15118408203125,318.1387634277344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7329198718070984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007438205066137,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
724200,293.2787170410156,297.1499938964844,293.1499938964844,0.136471077799797,-2876.05859375,304.1622314453125,0.7384269833564758,0.2771497368812561,0.2539690136909485,293.29736328125,297.1499938964844,293.1499938964844,0.1069605350494384,-2482.572021484375,304.1630249023437,0.691522479057312,0.2258089631795883,0.2192038595676422,293.2432556152344,297.1499938964844,293.1499938964844,0.2252321988344192,-3357.57470703125,304.16229248046875,0.8433164954185486,0.419714480638504,0.2964870631694793,293.30133056640625,297.1499938964844,293.1499938964844,0.3259645998477936,-6120.16259765625,304.1628723144531,0.9353314638137816,0.5674741268157959,0.5403996706008911,293.2013244628906,297.1499938964844,293.1499938964844,0.0153376469388604,-3516.314208984375,304.1526794433594,0.4291690587997436,0.0639185160398483,0.3108240664005279,294.79229736328125,291.1499938964844,267.8500671386719,265.6332092285156,279.1576538085937,293.284912109375,294.7958984375,1.0,0.4373524188995361,0.5508215427398682,0.5508215427398682,0.4491784870624542,1.0,-1.9455549716949463,1.0806984901428225,0.8648564219474792,0.6407491564750671,0.0,0.0,0.0,143.82101440429688,124.0,70.70160675048828,-30751.263671875,895.5167846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.15118408203125,318.1387634277344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7329198718070984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007438205066137,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
724260,293.2774963378906,297.1499938964844,293.1499938964844,0.133540004491806,-2824.386474609375,304.1630554199219,0.7409675717353821,0.2741387784481048,0.2510492205619812,293.2974548339844,297.1499938964844,293.1499938964844,0.1039408817887306,-2423.8955078125,304.1637268066406,0.6928139328956604,0.2220557034015655,0.2154354304075241,293.2430114746094,297.1499938964844,293.1499938964844,0.2218784093856811,-3315.919921875,304.1637878417969,0.8477883338928223,0.4174046516418457,0.2947161793708801,293.3007202148437,297.1499938964844,293.1499938964844,0.3208705484867096,-6040.5419921875,304.1670227050781,0.9409881830215454,0.5637668967247009,0.536689281463623,293.1993713378906,297.1499938964844,293.1499938964844,0.0147808566689491,-3434.637451171875,304.1527099609375,0.4304103255271911,0.0630160719156265,0.3056316971778869,294.8541564941406,291.1499938964844,267.90972900390625,265.6806335449219,279.1574401855469,293.28436279296875,294.8582763671875,1.0,0.4303680062294006,0.5515530705451965,0.5515530705451965,0.4484469294548034,1.0,-1.9247057437896729,1.0716288089752195,0.8530768752098083,0.6363750100135803,0.0,0.0,0.0,138.06822204589844,112.0,83.46588897705078,-30561.095703125,858.2128295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1803894042969,318.1927795410156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7285667657852173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007394026615656,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
724320,293.2774963378906,297.1499938964844,293.1499938964844,0.133540004491806,-2824.386474609375,304.1630554199219,0.7409675717353821,0.2741387784481048,0.2510492205619812,293.2974548339844,297.1499938964844,293.1499938964844,0.1039408817887306,-2423.8955078125,304.1637268066406,0.6928139328956604,0.2220557034015655,0.2154354304075241,293.2430114746094,297.1499938964844,293.1499938964844,0.2218784093856811,-3315.919921875,304.1637878417969,0.8477883338928223,0.4174046516418457,0.2947161793708801,293.3007202148437,297.1499938964844,293.1499938964844,0.3208705484867096,-6040.5419921875,304.1670227050781,0.9409881830215454,0.5637668967247009,0.536689281463623,293.1993713378906,297.1499938964844,293.1499938964844,0.0147808566689491,-3434.637451171875,304.1527099609375,0.4304103255271911,0.0630160719156265,0.3056316971778869,294.8541564941406,291.1499938964844,267.90972900390625,265.6806335449219,279.1574401855469,293.28436279296875,294.8582763671875,1.0,0.4303680062294006,0.5515530705451965,0.5515530705451965,0.4484469294548034,1.0,-1.9247057437896729,1.0716288089752195,0.8530768752098083,0.6363750100135803,0.0,0.0,0.0,138.06822204589844,112.0,83.46588897705078,-30561.095703125,858.2128295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1803894042969,318.1927795410156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7285667657852173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007394026615656,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
724380,293.2758483886719,297.1499938964844,293.1499938964844,0.1305641531944275,-2771.662353515625,304.16363525390625,0.7462971806526184,0.2712393403053283,0.2481484562158584,293.29718017578125,297.1499938964844,293.1499938964844,0.1008858457207679,-2364.156494140625,304.1642150878906,0.6969338655471802,0.2183776646852493,0.211650863289833,293.24237060546875,297.1499938964844,293.1499938964844,0.2183826118707656,-3272.395263671875,304.1650085449219,0.8555909991264343,0.4151742160320282,0.2929361164569855,293.2995910644531,297.1499938964844,293.1499938964844,0.3155500590801239,-5957.55029296875,304.1701965332031,0.9507376551628112,0.5601770281791687,0.5330036878585815,293.197021484375,297.1499938964844,293.1499938964844,0.0142453219741582,-3353.3955078125,304.1527099609375,0.4343472421169281,0.0622368566691875,0.3005878925323486,294.9216003417969,291.1499938964844,267.9691772460937,265.72802734375,279.1572570800781,293.2833557128906,294.9259948730469,1.0,0.4215034246444702,0.5522692203521729,0.5522692203521729,0.4477307498455047,1.0,-1.904057264328003,1.0626040697097778,0.8414531946182251,0.6318916082382202,0.0,0.0,0.0,130.02137756347656,100.0,92.05266571044922,-30375.66796875,814.3372192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.21588134765625,318.2524719238281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7240198850631714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007347881910391,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
724440,293.2758483886719,297.1499938964844,293.1499938964844,0.1305641531944275,-2771.662353515625,304.16363525390625,0.7462971806526184,0.2712393403053283,0.2481484562158584,293.29718017578125,297.1499938964844,293.1499938964844,0.1008858457207679,-2364.156494140625,304.1642150878906,0.6969338655471802,0.2183776646852493,0.211650863289833,293.24237060546875,297.1499938964844,293.1499938964844,0.2183826118707656,-3272.395263671875,304.1650085449219,0.8555909991264343,0.4151742160320282,0.2929361164569855,293.2995910644531,297.1499938964844,293.1499938964844,0.3155500590801239,-5957.55029296875,304.1701965332031,0.9507376551628112,0.5601770281791687,0.5330036878585815,293.197021484375,297.1499938964844,293.1499938964844,0.0142453219741582,-3353.3955078125,304.1527099609375,0.4343472421169281,0.0622368566691875,0.3005878925323486,294.9216003417969,291.1499938964844,267.9691772460937,265.72802734375,279.1572570800781,293.2833557128906,294.9259948730469,1.0,0.4215034246444702,0.5522692203521729,0.5522692203521729,0.4477307498455047,1.0,-1.904057264328003,1.0626040697097778,0.8414531946182251,0.6318916082382202,0.0,0.0,0.0,130.02137756347656,100.0,92.05266571044922,-30375.66796875,814.3372192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.21588134765625,318.2524719238281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7240198850631714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007347881910391,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
724500,293.2749328613281,297.1499938964844,293.1499938964844,0.129077062010765,-2745.222900390625,304.16387939453125,0.749886155128479,0.2698247134685516,0.2467101961374282,293.29693603515625,297.1499938964844,293.1499938964844,0.0993606597185134,-2334.1982421875,304.1644287109375,0.699881911277771,0.2165613621473312,0.2097593992948532,293.2419738769531,297.1499938964844,293.1499938964844,0.2166100591421127,-3250.2880859375,304.1654968261719,0.8606122732162476,0.4140838086605072,0.2920480072498321,293.29888916015625,297.1499938964844,293.1499938964844,0.3128480911254883,-5915.4296875,304.1714172363281,0.9567537903785706,0.5584197640419006,0.5311757326126099,293.19580078125,297.1499938964844,293.1499938964844,0.0139888571575284,-3313.526611328125,304.1526794433594,0.4372543096542358,0.0618862174451351,0.2981460094451904,294.95654296875,291.1499938964844,267.9988708496094,265.751708984375,279.1571655273437,293.2827453613281,294.9610595703125,1.0,0.4165776371955871,0.5526224374771118,0.5526224374771118,0.4473775625228882,1.0,-1.8938648700714111,1.058142066001892,0.8357227444648743,0.6296314001083374,0.0,0.0,0.0,125.44226837158205,100.0,94.91427612304688,-30284.248046875,791.0338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2344665527344,318.2829895019531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7216830253601074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007324165198951,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
724560,293.27398681640625,297.1499938964844,293.1499938964844,0.1275976598262787,-2718.861572265625,304.1640319824219,0.754078209400177,0.2684305310249328,0.2452812939882278,293.296630859375,297.1499938964844,293.1499938964844,0.0978426411747932,-2304.302001953125,304.16455078125,0.7033743262290955,0.2147574722766876,0.2078701853752136,293.24151611328125,297.1499938964844,293.1499938964844,0.2148331999778747,-3228.1025390625,304.1658935546875,0.8663654923439026,0.4130076766014099,0.2911626994609833,293.298095703125,297.1499938964844,293.1499938964844,0.3101371526718139,-5873.169921875,304.1724548339844,0.9633498191833496,0.5566847920417786,0.5293591618537903,293.19451904296875,297.1499938964844,293.1499938964844,0.0137406885623931,-3274.340576171875,304.15264892578125,0.440796434879303,0.0615578889846801,0.2957616448402405,294.9919738769531,291.1499938964844,268.0284729003906,265.775390625,279.1571044921875,293.2820739746094,294.9965515136719,1.0,0.4114001393318176,0.5529727339744568,0.5529727339744568,0.4470272362232208,1.0,-1.883772611618042,1.05372154712677,0.830051064491272,0.6273656487464905,0.0,0.0,0.0,120.60639190673828,88.0,96.94599151611328,-30193.375,767.21484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.25299072265625,318.3133544921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7193095684051514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007300077704712,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
724620,293.27197265625,297.1499938964844,293.1499938964844,0.1246774643659591,-2666.658447265625,304.1642150878906,0.764350950717926,0.2656961381435394,0.2424535155296325,293.29595947265625,297.1499938964844,293.1499938964844,0.0948373675346374,-2244.951904296875,304.1647033691406,0.7118789553642273,0.2111798673868179,0.204100877046585,293.2405090332031,297.1499938964844,293.1499938964844,0.2112940549850464,-3183.83740234375,304.16650390625,0.8801349401473999,0.4108920097351074,0.2894030511379242,293.2964172363281,297.1499938964844,293.1499938964844,0.3047319650650024,-5788.87255859375,304.1739501953125,0.9777759909629822,0.5532746315002441,0.525762677192688,293.19189453125,297.1499938964844,293.1499938964844,0.013269642367959,-3198.288330078125,304.1525573730469,0.4499230682849884,0.0609586872160434,0.2911634743213653,295.06329345703125,291.1499938964844,268.0875549316406,265.8226928710937,279.156982421875,293.2806396484375,295.06793212890625,1.0,0.4004466831684112,0.5536656379699707,0.5536656379699707,0.4463343918323517,1.0,-1.8638972043991089,1.0450117588043213,0.8188853859901428,0.6228290796279907,0.0,0.0,0.0,110.40022277832033,76.0,98.95419311523438,-30012.423828125,718.8192749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.28839111328125,318.37237548828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7144709229469299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007250971975736,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
724680,293.27197265625,297.1499938964844,293.1499938964844,0.1246774643659591,-2666.658447265625,304.1642150878906,0.764350950717926,0.2656961381435394,0.2424535155296325,293.29595947265625,297.1499938964844,293.1499938964844,0.0948373675346374,-2244.951904296875,304.1647033691406,0.7118789553642273,0.2111798673868179,0.204100877046585,293.2405090332031,297.1499938964844,293.1499938964844,0.2112940549850464,-3183.83740234375,304.16650390625,0.8801349401473999,0.4108920097351074,0.2894030511379242,293.2964172363281,297.1499938964844,293.1499938964844,0.3047319650650024,-5788.87255859375,304.1739501953125,0.9777759909629822,0.5532746315002441,0.525762677192688,293.19189453125,297.1499938964844,293.1499938964844,0.013269642367959,-3198.288330078125,304.1525573730469,0.4499230682849884,0.0609586872160434,0.2911634743213653,295.06329345703125,291.1499938964844,268.0875549316406,265.8226928710937,279.156982421875,293.2806396484375,295.06793212890625,1.0,0.4004466831684112,0.5536656379699707,0.5536656379699707,0.4463343918323517,1.0,-1.8638972043991089,1.0450117588043213,0.8188853859901428,0.6228290796279907,0.0,0.0,0.0,110.40022277832033,76.0,98.95419311523438,-30012.423828125,718.8192749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.28839111328125,318.37237548828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7144709229469299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007250971975736,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
724740,293.2698974609375,297.1499938964844,293.1499938964844,0.1218267530202865,-2615.483642578125,304.1642150878906,0.7774723768234253,0.2630261480808258,0.2396674752235412,293.2951965332031,297.1499938964844,293.1499938964844,0.0918817743659019,-2186.47998046875,304.16473388671875,0.7219555974006653,0.2076342701911926,0.200344979763031,293.23944091796875,297.1499938964844,293.1499938964844,0.2078071385622024,-3140.123046875,304.16680908203125,0.8972112536430359,0.4088185727596283,0.2876601219177246,293.2945861816406,297.1499938964844,293.1499938964844,0.2994014918804168,-5705.64208984375,304.1748352050781,0.9930714964866638,0.5499364137649536,0.522216796875,293.1893005371094,297.1499938964844,293.1499938964844,0.0128318928182125,-3125.5966796875,304.1524353027344,0.4622047543525696,0.0604252368211746,0.2867864370346069,295.1341552734375,291.1499938964844,268.1464233398437,265.86993408203125,279.1568908691406,293.2790832519531,295.1387939453125,1.0,0.3888518512248993,0.5543491840362549,0.5543491840362549,0.4456507861614227,1.0,-1.84443473815918,1.0364807844161987,0.807953953742981,0.6183009147644043,0.0,0.0,0.0,99.729736328125,64.0,98.83679962158205,-29831.505859375,670.2205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3199768066406,318.4275817871094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7095353007316589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007200881373137,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
724800,293.2698974609375,297.1499938964844,293.1499938964844,0.1218267530202865,-2615.483642578125,304.1642150878906,0.7774723768234253,0.2630261480808258,0.2396674752235412,293.2951965332031,297.1499938964844,293.1499938964844,0.0918817743659019,-2186.47998046875,304.16473388671875,0.7219555974006653,0.2076342701911926,0.200344979763031,293.23944091796875,297.1499938964844,293.1499938964844,0.2078071385622024,-3140.123046875,304.16680908203125,0.8972112536430359,0.4088185727596283,0.2876601219177246,293.2945861816406,297.1499938964844,293.1499938964844,0.2994014918804168,-5705.64208984375,304.1748352050781,0.9930714964866638,0.5499364137649536,0.522216796875,293.1893005371094,297.1499938964844,293.1499938964844,0.0128318928182125,-3125.5966796875,304.1524353027344,0.4622047543525696,0.0604252368211746,0.2867864370346069,295.1341552734375,291.1499938964844,268.1464233398437,265.86993408203125,279.1568908691406,293.2790832519531,295.1387939453125,1.0,0.3888518512248993,0.5543491840362549,0.5543491840362549,0.4456507861614227,1.0,-1.84443473815918,1.0364807844161987,0.807953953742981,0.6183009147644043,0.0,0.0,0.0,99.729736328125,64.0,98.83679962158205,-29831.505859375,670.2205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3199768066406,318.4275817871094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7095353007316589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007200881373137,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
724860,293.26812744140625,297.1499938964844,293.1499938964844,0.1195652484893798,-2574.651611328125,304.1642150878906,0.7882912755012512,0.2609534859657287,0.2375189065933227,293.2944641113281,297.1499938964844,293.1499938964844,0.0895326361060142,-2139.930419921875,304.16473388671875,0.7297491431236267,0.2048403620719909,0.1974034011363983,293.2384338378906,297.1499938964844,293.1499938964844,0.2049868702888488,-3104.60400390625,304.16705322265625,0.9115247130393982,0.4072085320949554,0.286317765712738,293.2900085449219,297.1499938964844,293.1499938964844,0.2900015413761139,-5556.01904296875,304.18487548828125,0.9990000128746032,0.5479041934013367,0.5113519430160522,293.1871032714844,297.1499938964844,293.1499938964844,0.0125137818977236,-3071.041015625,304.1523132324219,0.4716445207595825,0.0600662901997566,0.2836895883083343,295.1939392089844,291.1499938964844,268.193359375,265.9076843261719,279.1564025878906,293.2767333984375,295.20025634765625,1.0,0.3788920640945434,0.554841160774231,0.554841160774231,0.4451588094234466,1.0,-1.819968342781067,1.0246026515960691,0.7953656911849976,0.6119358539581299,0.0,0.0,0.0,91.90858459472656,64.0,109.69196319580078,-29594.400390625,627.7929077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3481140136719,318.4863586425781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7054697871208191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007159621454775,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
724920,293.2676696777344,297.1499938964844,293.1499938964844,0.1189247518777847,-2562.959716796875,304.1643371582031,0.7906751036643982,0.2604424059391022,0.237004354596138,293.29425048828125,297.1499938964844,293.1499938964844,0.0888905823230743,-2127.115478515625,304.1648254394531,0.7314039468765259,0.2041485160589218,0.1966901421546936,293.2381591796875,297.1499938964844,293.1499938964844,0.2041406631469726,-3093.8271484375,304.1673583984375,0.9149178266525269,0.4068115055561065,0.2859986126422882,293.28582763671875,297.1499938964844,293.1499938964844,0.2856134176254272,-5485.74365234375,304.1906433105469,0.9990000128746032,0.5479999780654907,0.5057724118232727,293.1865234375,297.1499938964844,293.1499938964844,0.0124336443841457,-3056.68212890625,304.1522827148437,0.4735156893730163,0.0599911846220493,0.2830430269241333,295.2148132324219,291.1499938964844,268.2050476074219,265.9171142578125,279.1560974121094,293.2750244140625,295.2224426269531,1.0,0.3762061297893524,0.554935872554779,0.554935872554779,0.4450641274452209,1.0,-1.810629844665528,1.019786715507507,0.79084312915802,0.6092286109924316,0.0,0.0,0.0,90.1822280883789,52.0,121.3569107055664,-29505.48828125,615.7548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3619384765625,318.5117492675781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7043677568435669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007148437434807,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
