time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724980,293.2656555175781,297.1499938964844,293.1499938964844,0.1152422577142715,-2495.116943359375,304.16571044921875,0.804473876953125,0.2578707337379455,0.2344120442867279,293.2934265136719,297.1499938964844,293.1499938964844,0.0853125974535942,-2055.406494140625,304.1658630371094,0.7412226796150208,0.2006642073392868,0.1930989772081375,293.23712158203125,297.1499938964844,293.1499938964844,0.1990484595298767,-3028.4541015625,304.1700744628906,0.9349005222320556,0.4047897756099701,0.2843766808509826,293.2463684082031,297.1499938964844,293.1499938964844,0.2612013816833496,-5092.7607421875,304.2176818847656,0.9990000128746032,0.55250084400177,0.4756299257278442,293.1835021972656,297.1499938964844,293.1499938964844,0.0120014725252985,-2976.25927734375,304.1522521972656,0.4833502769470215,0.0596816278994083,0.2800445258617401,295.35498046875,291.1499938964844,268.263427734375,265.9642028808594,279.1546936035156,293.2615966796875,295.3662414550781,1.0,0.3619433343410492,0.5553310513496399,0.5553310513496399,0.4446689486503601,1.0,-1.7614669799804688,0.9940930008888244,0.7673739790916443,0.594643771648407,0.0,0.0,0.0,81.19434356689453,40.0,185.4454040527344,-29062.98828125,554.4637451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.48211669921875,318.6896667480469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6981015801429749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007084843819029,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
725040,293.2656555175781,297.1499938964844,293.1499938964844,0.1152422577142715,-2495.116943359375,304.16571044921875,0.804473876953125,0.2578707337379455,0.2344120442867279,293.2934265136719,297.1499938964844,293.1499938964844,0.0853125974535942,-2055.406494140625,304.1658630371094,0.7412226796150208,0.2006642073392868,0.1930989772081375,293.23712158203125,297.1499938964844,293.1499938964844,0.1990484595298767,-3028.4541015625,304.1700744628906,0.9349005222320556,0.4047897756099701,0.2843766808509826,293.2463684082031,297.1499938964844,293.1499938964844,0.2612013816833496,-5092.7607421875,304.2176818847656,0.9990000128746032,0.55250084400177,0.4756299257278442,293.1835021972656,297.1499938964844,293.1499938964844,0.0120014725252985,-2976.25927734375,304.1522521972656,0.4833502769470215,0.0596816278994083,0.2800445258617401,295.35498046875,291.1499938964844,268.263427734375,265.9642028808594,279.1546936035156,293.2615966796875,295.3662414550781,1.0,0.3619433343410492,0.5553310513496399,0.5553310513496399,0.4446689486503601,1.0,-1.7614669799804688,0.9940930008888244,0.7673739790916443,0.594643771648407,0.0,0.0,0.0,81.19434356689453,40.0,185.4454040527344,-29062.98828125,554.4637451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.48211669921875,318.6896667480469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6981015801429749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007084843819029,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
725100,293.26470947265625,297.1499938964844,293.1499938964844,0.1131792515516281,-2456.784912109375,304.1666259765625,0.8124423623085022,0.2565910518169403,0.2331103235483169,293.2930603027344,297.1499938964844,293.1499938964844,0.0833486020565033,-2016.0059814453125,304.1665344238281,0.7472584247589111,0.1989165544509887,0.1912887692451477,293.2366943359375,297.1499938964844,293.1499938964844,0.1960868239402771,-2990.18212890625,304.1718139648437,0.9464654326438904,0.4037697315216064,0.2835514843463897,293.2171630859375,297.1499938964844,293.1499938964844,0.247783362865448,-4874.87353515625,304.229736328125,0.9990000128746032,0.5570123791694641,0.4592058360576629,293.181884765625,297.1499938964844,293.1499938964844,0.0117764007300138,-2932.630859375,304.1522521972656,0.4887529611587524,0.0595729909837245,0.2787215113639831,295.44195556640625,291.1499938964844,268.2925109863281,265.9877319335937,279.1542358398437,293.2546081542969,295.45489501953125,1.0,0.3543306291103363,0.5555073022842407,0.5555073022842407,0.4444926679134369,1.0,-1.735431432723999,0.9803645610809326,0.7550668716430664,0.5867975950241089,0.0,0.0,0.0,76.53256225585938,40.0,217.11187744140625,-28839.650390625,523.498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.56964111328125,318.80633544921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6944758892059326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007048047264106,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
725160,293.2637634277344,297.1499938964844,293.1499938964844,0.1109880357980728,-2415.851806640625,304.1675720214844,0.8209534883499146,0.2553213238716125,0.2318138182163238,293.292724609375,297.1499938964844,293.1499938964844,0.0812802836298942,-1974.5599365234373,304.16729736328125,0.7542183995246887,0.1971697956323623,0.1894755959510803,293.2362976074219,297.1499938964844,293.1499938964844,0.1928743869066238,-2948.50146484375,304.1737060546875,0.9587554931640624,0.4027498662471771,0.2827232778072357,293.18212890625,297.1499938964844,293.1499938964844,0.23371621966362,-4644.56591796875,304.2408142089844,0.9990000128746032,0.5630369782447815,0.4419016540050506,293.1802673339844,297.1499938964844,293.1499938964844,0.0115460054948925,-2886.826416015625,304.1522521972656,0.4947054386138916,0.0594835542142391,0.2775010466575622,295.5394287109375,291.1499938964844,268.321533203125,266.0111999511719,279.1540832519531,293.25048828125,295.5540771484375,1.0,0.346418172121048,0.5556992888450623,0.5556992888450623,0.4443007111549377,1.0,-1.7084619998931885,0.9661492705345154,0.7423127293586731,0.5786781311035156,0.0,0.0,0.0,71.79753112792969,58.0,247.8524627685547,-28612.23046875,492.5562744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.67242431640625,318.93878173828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6905068755149841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007007766980677,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
725220,293.26251220703125,297.1499938964844,293.1499938964844,0.1068850457668304,-2338.921630859375,304.1684875488281,0.8246703743934631,0.2526946365833282,0.2293940484523773,293.29266357421875,297.1499938964844,293.1499938964844,0.0773420184850692,-1896.487548828125,304.1680603027344,0.7558172941207886,0.1935674548149109,0.186009794473648,293.2360534667969,297.1499938964844,293.1499938964844,0.186794251203537,-2869.508544921875,304.1758117675781,0.9652311205863952,0.4006112217903137,0.2811877429485321,293.1157531738281,297.1499938964844,293.1499938964844,0.2203591465950012,-4427.3466796875,304.23193359375,0.9990000128746032,0.5757358074188232,0.430998682975769,293.1776428222656,297.1499938964844,293.1499938964844,0.0111715095117688,-2809.1962890625,304.1521301269531,0.4981935322284698,0.0592540465295314,0.276053637266159,295.7283020019531,291.1499938964844,268.3793334960937,266.05810546875,279.1557312011719,293.2567443847656,295.7395935058594,1.0,0.3414571583271026,0.5563419461250305,0.5563419461250305,0.4436580836772918,1.0,-1.684696078300476,0.9550135135650636,0.7296825647354126,0.572016716003418,0.0,0.0,0.0,68.73869323730469,76.0,245.2147521972656,-28472.783203125,469.205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.8643798828125,319.1494445800781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6820864677429199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000692231056746,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
725280,293.26251220703125,297.1499938964844,293.1499938964844,0.1068850457668304,-2338.921630859375,304.1684875488281,0.8246703743934631,0.2526946365833282,0.2293940484523773,293.29266357421875,297.1499938964844,293.1499938964844,0.0773420184850692,-1896.487548828125,304.1680603027344,0.7558172941207886,0.1935674548149109,0.186009794473648,293.2360534667969,297.1499938964844,293.1499938964844,0.186794251203537,-2869.508544921875,304.1758117675781,0.9652311205863952,0.4006112217903137,0.2811877429485321,293.1157531738281,297.1499938964844,293.1499938964844,0.2203591465950012,-4427.3466796875,304.23193359375,0.9990000128746032,0.5757358074188232,0.430998682975769,293.1776428222656,297.1499938964844,293.1499938964844,0.0111715095117688,-2809.1962890625,304.1521301269531,0.4981935322284698,0.0592540465295314,0.276053637266159,295.7283020019531,291.1499938964844,268.3793334960937,266.05810546875,279.1557312011719,293.2567443847656,295.7395935058594,1.0,0.3414571583271026,0.5563419461250305,0.5563419461250305,0.4436580836772918,1.0,-1.684696078300476,0.9550135135650636,0.7296825647354126,0.572016716003418,0.0,0.0,0.0,68.73869323730469,76.0,245.2147521972656,-28472.783203125,469.205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.8643798828125,319.1494445800781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6820864677429199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000692231056746,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
725340,293.2616882324219,297.1499938964844,293.1499938964844,0.1039409190416336,-2284.07470703125,304.16717529296875,0.8167705535888672,0.2500161826610565,0.2270823270082473,293.2930603027344,297.1499938964844,293.1499938964844,0.074329026043415,-1843.5377197265625,304.1667785644531,0.746412992477417,0.1898730099201202,0.1826224029064178,293.236083984375,297.1499938964844,293.1499938964844,0.182636559009552,-2816.0244140625,304.1740417480469,0.9566437602043152,0.398429274559021,0.2797378599643707,293.0867614746094,297.1499938964844,293.1499938964844,0.2210297882556915,-4444.19091796875,304.2031555175781,0.9990000128746032,0.5825671553611755,0.4399672448635101,293.1754455566406,297.1499938964844,293.1499938964844,0.0109624341130256,-2764.6669921875,304.1517639160156,0.4941240549087524,0.0589979849755764,0.2753724753856659,295.84375,291.1499938964844,268.43682861328125,266.1048889160156,279.1571044921875,293.2635498046875,295.84881591796875,1.0,0.3441607654094696,0.5571305751800537,0.5571305751800537,0.4428694248199463,1.0,-1.6860500574111938,0.9580907225608826,0.7279593348503113,0.5736578106880188,0.0,0.0,0.0,70.82395935058594,94.0,164.4225311279297,-28532.576171875,476.0090942382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.935546875,319.21295166015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6743255257606506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006843546871095,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
725400,293.2616882324219,297.1499938964844,293.1499938964844,0.1039409190416336,-2284.07470703125,304.16717529296875,0.8167705535888672,0.2500161826610565,0.2270823270082473,293.2930603027344,297.1499938964844,293.1499938964844,0.074329026043415,-1843.5377197265625,304.1667785644531,0.746412992477417,0.1898730099201202,0.1826224029064178,293.236083984375,297.1499938964844,293.1499938964844,0.182636559009552,-2816.0244140625,304.1740417480469,0.9566437602043152,0.398429274559021,0.2797378599643707,293.0867614746094,297.1499938964844,293.1499938964844,0.2210297882556915,-4444.19091796875,304.2031555175781,0.9990000128746032,0.5825671553611755,0.4399672448635101,293.1754455566406,297.1499938964844,293.1499938964844,0.0109624341130256,-2764.6669921875,304.1517639160156,0.4941240549087524,0.0589979849755764,0.2753724753856659,295.84375,291.1499938964844,268.43682861328125,266.1048889160156,279.1571044921875,293.2635498046875,295.84881591796875,1.0,0.3441607654094696,0.5571305751800537,0.5571305751800537,0.4428694248199463,1.0,-1.6860500574111938,0.9580907225608826,0.7279593348503113,0.5736578106880188,0.0,0.0,0.0,70.82395935058594,94.0,164.4225311279297,-28532.576171875,476.0090942382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.935546875,319.21295166015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6743255257606506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006843546871095,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
725460,293.2611389160156,297.1499938964844,293.1499938964844,0.1023908555507659,-2256.156494140625,304.1640014648437,0.8002493381500244,0.2472975254058838,0.2248689979314804,293.2937927246094,297.1499938964844,293.1499938964844,0.0721273571252822,-1799.160888671875,304.1647033691406,0.7302991151809692,0.1861043870449066,0.1793050616979599,293.2361755371094,297.1499938964844,293.1499938964844,0.1808847934007644,-2794.65283203125,304.1688842773437,0.9366596937179564,0.3962283730506897,0.2783770859241485,293.10260009765625,297.1499938964844,293.1499938964844,0.2329888939857483,-4649.2001953125,304.1653747558594,0.9990000128746032,0.5810514092445374,0.4633357524871826,293.1746520996094,297.1499938964844,293.1499938964844,0.0108913173899054,-2750.99609375,304.1512756347656,0.4845361709594726,0.0585192553699016,0.2746074497699737,295.8646850585937,291.1499938964844,268.4939880371094,266.15155029296875,279.1575622558594,293.2562866210937,295.8625793457031,1.0,0.3526864051818847,0.5579153895378113,0.5579153895378113,0.4420846402645111,1.0,-1.70490562915802,0.9707805514335632,0.7341250777244568,0.5809241533279419,0.0,0.0,0.0,76.82282257080078,112.0,44.14146423339844,-28684.51171875,504.9522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.8489685058594,319.10662841796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6681714653968811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006781091215088,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
725520,293.2611389160156,297.1499938964844,293.1499938964844,0.1023908555507659,-2256.156494140625,304.1640014648437,0.8002493381500244,0.2472975254058838,0.2248689979314804,293.2937927246094,297.1499938964844,293.1499938964844,0.0721273571252822,-1799.160888671875,304.1647033691406,0.7302991151809692,0.1861043870449066,0.1793050616979599,293.2361755371094,297.1499938964844,293.1499938964844,0.1808847934007644,-2794.65283203125,304.1688842773437,0.9366596937179564,0.3962283730506897,0.2783770859241485,293.10260009765625,297.1499938964844,293.1499938964844,0.2329888939857483,-4649.2001953125,304.1653747558594,0.9990000128746032,0.5810514092445374,0.4633357524871826,293.1746520996094,297.1499938964844,293.1499938964844,0.0108913173899054,-2750.99609375,304.1512756347656,0.4845361709594726,0.0585192553699016,0.2746074497699737,295.8646850585937,291.1499938964844,268.4939880371094,266.15155029296875,279.1575622558594,293.2562866210937,295.8625793457031,1.0,0.3526864051818847,0.5579153895378113,0.5579153895378113,0.4420846402645111,1.0,-1.70490562915802,0.9707805514335632,0.7341250777244568,0.5809241533279419,0.0,0.0,0.0,76.82282257080078,112.0,44.14146423339844,-28684.51171875,504.9522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.8489685058594,319.10662841796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6681714653968811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006781091215088,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
725580,293.2609558105469,297.1499938964844,293.1499938964844,0.102208025753498,-2254.828369140625,304.1596069335937,0.7786318063735962,0.2445197999477386,0.2227194160223007,293.2948608398437,297.1499938964844,293.1499938964844,0.0710451230406761,-1782.4970703125,304.16162109375,0.7099156975746155,0.1822423785924911,0.1760226935148239,293.2364501953125,297.1499938964844,293.1499938964844,0.1815681010484695,-2805.79443359375,304.1614074707031,0.9099927544593812,0.3939908444881439,0.2770821154117584,293.15997314453125,297.1499938964844,293.1499938964844,0.2546234130859375,-5011.10107421875,304.1241760253906,0.9990000128746032,0.5707013010978699,0.4971025586128235,293.1755676269531,297.1499938964844,293.1499938964844,0.0109121399000287,-2760.63134765625,304.1508178710937,0.469325840473175,0.0577086992561817,0.2729632556438446,295.78814697265625,291.1499938964844,268.5508117675781,266.1980895996094,279.1583251953125,293.24627685546875,295.779541015625,1.0,0.3654399812221527,0.5587758421897888,0.5587758421897888,0.4412241578102112,1.0,-1.7353907823562622,0.9900659322738647,0.7453248500823975,0.5923240184783936,0.0,0.0,0.0,86.10167694091797,115.0,-85.38343048095703,-28863.064453125,551.7599487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.61383056640625,318.8481750488281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6641554236412048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006740333046764,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
725640,293.2609558105469,297.1499938964844,293.1499938964844,0.102208025753498,-2254.828369140625,304.1596069335937,0.7786318063735962,0.2445197999477386,0.2227194160223007,293.2948608398437,297.1499938964844,293.1499938964844,0.0710451230406761,-1782.4970703125,304.16162109375,0.7099156975746155,0.1822423785924911,0.1760226935148239,293.2364501953125,297.1499938964844,293.1499938964844,0.1815681010484695,-2805.79443359375,304.1614074707031,0.9099927544593812,0.3939908444881439,0.2770821154117584,293.15997314453125,297.1499938964844,293.1499938964844,0.2546234130859375,-5011.10107421875,304.1241760253906,0.9990000128746032,0.5707013010978699,0.4971025586128235,293.1755676269531,297.1499938964844,293.1499938964844,0.0109121399000287,-2760.63134765625,304.1508178710937,0.469325840473175,0.0577086992561817,0.2729632556438446,295.78814697265625,291.1499938964844,268.5508117675781,266.1980895996094,279.1583251953125,293.24627685546875,295.779541015625,1.0,0.3654399812221527,0.5587758421897888,0.5587758421897888,0.4412241578102112,1.0,-1.7353907823562622,0.9900659322738647,0.7453248500823975,0.5923240184783936,0.0,0.0,0.0,86.10167694091797,115.0,-85.38343048095703,-28863.064453125,551.7599487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.61383056640625,318.8481750488281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6641554236412048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006740333046764,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
725700,293.2608642578125,297.1499938964844,293.1499938964844,0.1024970337748527,-2261.578857421875,304.1573486328125,0.7694917917251587,0.2431304454803466,0.2216223627328872,293.2954406738281,297.1499938964844,293.1499938964844,0.0707021951675415,-1779.7197265625,304.1601257324219,0.7001088261604309,0.1802962571382522,0.1743448972702026,293.2365417480469,297.1499938964844,293.1499938964844,0.1826213896274566,-2820.80126953125,304.15740966796875,0.8996476531028748,0.3928743004798889,0.2764211595058441,293.2002868652344,297.1499938964844,293.1499938964844,0.2659025490283966,-5196.67333984375,304.1084289550781,0.9990000128746032,0.5626652240753174,0.5122296214103699,293.17633056640625,297.1499938964844,293.1499938964844,0.0109363254159688,-2770.03173828125,304.150634765625,0.460479587316513,0.0572396479547023,0.2716609835624695,295.719970703125,291.1499938964844,268.5791015625,266.2212829589844,279.1589660644531,293.2484436035156,295.7098999023437,1.0,0.3707001507282257,0.5592725872993469,0.5592725872993469,0.4407274425029754,1.0,-1.747871994972229,0.9983665943145752,0.7495054602622986,0.5975284576416016,0.0,0.0,0.0,90.43988800048828,115.0,-137.78379821777344,-28892.513671875,572.9625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.45526123046875,318.68560791015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6629698872566223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006728301523253,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
725760,293.2607421875,297.1499938964844,293.1499938964844,0.1028594970703125,-2269.721923828125,304.1553649902344,0.7616415023803711,0.2417504042387008,0.2205212563276291,293.29595947265625,297.1499938964844,293.1499938964844,0.0703901201486587,-1777.7340087890625,304.1588439941406,0.6913151741027832,0.1783491522073745,0.17265285551548,293.23663330078125,297.1499938964844,293.1499938964844,0.1838274002075195,-2837.723876953125,304.15386962890625,0.8909703493118286,0.3917612135410309,0.2757551670074463,293.24237060546875,297.1499938964844,293.1499938964844,0.2766415178775787,-5371.62939453125,304.0965270996094,0.9990000128746032,0.5537609457969666,0.5255798101425171,293.17706298828125,297.1499938964844,293.1499938964844,0.0109602445736527,-2779.8134765625,304.1504821777344,0.4523421227931976,0.0567578747868537,0.2702328562736511,295.6455993652344,291.1499938964844,268.6072998046875,266.2444763183594,279.1597900390625,293.2574157714844,295.6348876953125,1.0,0.3754308223724365,0.5598222613334656,0.5598222613334656,0.4401777386665344,1.0,-1.7579575777053833,1.0055065155029297,0.7524511814117432,0.6021145582199097,0.0,0.0,0.0,94.36217498779295,118.0,-172.46571350097656,-28888.73046875,591.5731811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2878112792969,318.5185852050781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6622025370597839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006720513920299,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
725820,293.2602233886719,297.1499938964844,293.1499938964844,0.1030405163764953,-2275.013671875,304.15338134765625,0.7431029677391052,0.2390522211790084,0.2185003459453582,293.296630859375,297.1499938964844,293.1499938964844,0.0700152069330215,-1765.8836669921875,304.1566162109375,0.67054283618927,0.1745204031467437,0.1694501340389251,293.23663330078125,297.1499938964844,293.1499938964844,0.1852425783872604,-2857.62060546875,304.1504211425781,0.8695340156555176,0.389572262763977,0.2745501101016998,293.29443359375,297.1499938964844,293.1499938964844,0.2753011882305145,-5344.87939453125,304.1169738769531,0.9769071340560912,0.5407337546348572,0.5154796242713928,293.1784973144531,297.1499938964844,293.1499938964844,0.0109662739560008,-2788.439697265625,304.1503295898437,0.4340196847915649,0.0557843409478664,0.2679060399532318,295.5418395996094,291.1499938964844,268.6633605957031,266.29071044921875,279.1587219238281,293.27618408203125,295.5378723144531,1.0,0.3819345533847809,0.5606569647789001,0.5606569647789001,0.4393430352210998,1.0,-1.735458493232727,0.9955310225486756,0.7399274110794067,0.5970680117607117,0.0,0.0,0.0,104.50569152832033,121.0,-129.77540588378906,-28471.98828125,606.1538696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.02325439453125,318.3079833984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6608822345733643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006707114516757,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
725880,293.2602233886719,297.1499938964844,293.1499938964844,0.1030405163764953,-2275.013671875,304.15338134765625,0.7431029677391052,0.2390522211790084,0.2185003459453582,293.296630859375,297.1499938964844,293.1499938964844,0.0700152069330215,-1765.8836669921875,304.1566162109375,0.67054283618927,0.1745204031467437,0.1694501340389251,293.23663330078125,297.1499938964844,293.1499938964844,0.1852425783872604,-2857.62060546875,304.1504211425781,0.8695340156555176,0.389572262763977,0.2745501101016998,293.29443359375,297.1499938964844,293.1499938964844,0.2753011882305145,-5344.87939453125,304.1169738769531,0.9769071340560912,0.5407337546348572,0.5154796242713928,293.1784973144531,297.1499938964844,293.1499938964844,0.0109662739560008,-2788.439697265625,304.1503295898437,0.4340196847915649,0.0557843409478664,0.2679060399532318,295.5418395996094,291.1499938964844,268.6633605957031,266.29071044921875,279.1587219238281,293.27618408203125,295.5378723144531,1.0,0.3819345533847809,0.5606569647789001,0.5606569647789001,0.4393430352210998,1.0,-1.735458493232727,0.9955310225486756,0.7399274110794067,0.5970680117607117,0.0,0.0,0.0,104.50569152832033,121.0,-129.77540588378906,-28471.98828125,606.1538696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.02325439453125,318.3079833984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6608822345733643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006707114516757,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
725940,293.2601013183594,297.1499938964844,293.1499938964844,0.102273903787136,-2261.70068359375,304.153564453125,0.7306397557258606,0.236283078789711,0.2163199782371521,293.297607421875,297.1499938964844,293.1499938964844,0.0682673007249832,-1737.128173828125,304.1573181152344,0.6557626128196716,0.1706039160490036,0.1660748571157455,293.2372741699219,297.1499938964844,293.1499938964844,0.1850161105394363,-2855.266357421875,304.15069580078125,0.8554149866104126,0.38724485039711,0.2731813788414001,293.3083190917969,297.1499938964844,293.1499938964844,0.2730098962783813,-5304.72216796875,304.131591796875,0.9584453105926514,0.5342257618904114,0.508651614189148,293.17987060546875,297.1499938964844,293.1499938964844,0.0108338370919227,-2768.0068359375,304.1504211425781,0.4221214056015014,0.0547843910753726,0.2648409903049469,295.5050048828125,291.1499938964844,268.71905517578125,266.3367919921875,279.1576232910156,293.282470703125,295.5035705566406,1.0,0.3862746655941009,0.5613614916801453,0.5613614916801453,0.4386385083198547,1.0,-1.7152256965637207,0.9864078760147096,0.7288178205490112,0.5920369625091553,0.0,0.0,0.0,111.9201889038086,124.0,-66.41548919677734,-28166.859375,613.9298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8897399902344,318.2144470214844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6590220928192139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006688236026093,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
726000,293.2601013183594,297.1499938964844,293.1499938964844,0.102273903787136,-2261.70068359375,304.153564453125,0.7306397557258606,0.236283078789711,0.2163199782371521,293.297607421875,297.1499938964844,293.1499938964844,0.0682673007249832,-1737.128173828125,304.1573181152344,0.6557626128196716,0.1706039160490036,0.1660748571157455,293.2372741699219,297.1499938964844,293.1499938964844,0.1850161105394363,-2855.266357421875,304.15069580078125,0.8554149866104126,0.38724485039711,0.2731813788414001,293.3083190917969,297.1499938964844,293.1499938964844,0.2730098962783813,-5304.72216796875,304.131591796875,0.9584453105926514,0.5342257618904114,0.508651614189148,293.17987060546875,297.1499938964844,293.1499938964844,0.0108338370919227,-2768.0068359375,304.1504211425781,0.4221214056015014,0.0547843910753726,0.2648409903049469,295.5050048828125,291.1499938964844,268.71905517578125,266.3367919921875,279.1576232910156,293.282470703125,295.5035705566406,1.0,0.3862746655941009,0.5613614916801453,0.5613614916801453,0.4386385083198547,1.0,-1.7152256965637207,0.9864078760147096,0.7288178205490112,0.5920369625091553,0.0,0.0,0.0,111.9201889038086,124.0,-66.41548919677734,-28166.859375,613.9298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8897399902344,318.2144470214844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6590220928192139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006688236026093,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
726060,293.2597351074219,297.1499938964844,293.1499938964844,0.1010686233639717,-2239.75244140625,304.1543884277344,0.7211883068084717,0.2335685044527053,0.2140990942716598,293.2984313964844,297.1499938964844,293.1499938964844,0.0660885423421859,-1699.976806640625,304.15850830078125,0.6443952918052673,0.1667015552520752,0.16261887550354,293.23797607421875,297.1499938964844,293.1499938964844,0.1839690208435058,-2841.908935546875,304.1522216796875,0.8452624082565308,0.3848950266838074,0.2717269659042358,293.3116760253906,297.1499938964844,293.1499938964844,0.2708035409450531,-5266.81494140625,304.1413269042969,0.9443702101707458,0.5295261740684509,0.5042131543159485,293.1805419921875,297.1499938964844,293.1499938964844,0.0106609258800745,-2737.84814453125,304.15057373046875,0.4138470888137817,0.0538899041712284,0.2618279755115509,295.5000305175781,291.1499938964844,268.7743225097656,266.3827209472656,279.156982421875,293.2842102050781,295.5005798339844,1.0,0.3893496990203857,0.5620235800743103,0.5620235800743103,0.4379764199256897,1.0,-1.6977156400680542,0.9786331653594972,0.7190824747085571,0.5877799987792969,0.0,0.0,0.0,117.58624267578124,112.0,-17.481767654418945,-27940.408203125,618.2589721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8323059082031,318.1866149902344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6567711234092712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006665391847491,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
726120,293.2597351074219,297.1499938964844,293.1499938964844,0.1010686233639717,-2239.75244140625,304.1543884277344,0.7211883068084717,0.2335685044527053,0.2140990942716598,293.2984313964844,297.1499938964844,293.1499938964844,0.0660885423421859,-1699.976806640625,304.15850830078125,0.6443952918052673,0.1667015552520752,0.16261887550354,293.23797607421875,297.1499938964844,293.1499938964844,0.1839690208435058,-2841.908935546875,304.1522216796875,0.8452624082565308,0.3848950266838074,0.2717269659042358,293.3116760253906,297.1499938964844,293.1499938964844,0.2708035409450531,-5266.81494140625,304.1413269042969,0.9443702101707458,0.5295261740684509,0.5042131543159485,293.1805419921875,297.1499938964844,293.1499938964844,0.0106609258800745,-2737.84814453125,304.15057373046875,0.4138470888137817,0.0538899041712284,0.2618279755115509,295.5000305175781,291.1499938964844,268.7743225097656,266.3827209472656,279.156982421875,293.2842102050781,295.5005798339844,1.0,0.3893496990203857,0.5620235800743103,0.5620235800743103,0.4379764199256897,1.0,-1.6977156400680542,0.9786331653594972,0.7190824747085571,0.5877799987792969,0.0,0.0,0.0,117.58624267578124,112.0,-17.481767654418945,-27940.408203125,618.2589721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8323059082031,318.1866149902344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6567711234092712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006665391847491,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
726180,293.2587890625,297.1499938964844,293.1499938964844,0.0994521230459213,-2209.7470703125,304.1556396484375,0.718691885471344,0.2309783548116684,0.2117433100938797,293.2986755371094,297.1499938964844,293.1499938964844,0.0640888065099716,-1658.6688232421875,304.1590881347656,0.6397422552108765,0.1628905832767486,0.1589891910552978,293.2383117675781,297.1499938964844,293.1499938964844,0.1821705996990203,-2818.5595703125,304.1545104980469,0.8436880111694336,0.3825947344303131,0.2701162099838257,293.31201171875,297.1499938964844,293.1499938964844,0.2677942514419555,-5216.3671875,304.1492004394531,0.9415535926818848,0.5253592133522034,0.5002136826515198,293.18048095703125,297.1499938964844,293.1499938964844,0.0104212332516908,-2693.4091796875,304.1507873535156,0.4113440215587616,0.0531275868415832,0.2582341730594635,295.5213623046875,291.1499938964844,268.8291320800781,266.4284362792969,279.1565246582031,293.2843322753906,295.5238037109375,1.0,0.3865841031074524,0.5626503825187683,0.5626503825187683,0.4373496174812317,1.0,-1.6794793605804443,0.970326840877533,0.7091524600982666,0.5831956267356873,0.0,0.0,0.0,117.1855239868164,100.0,22.777250289916992,-27736.7578125,604.5804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8233642578125,318.2042236328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.654163122177124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000663892365992,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
726240,293.2587890625,297.1499938964844,293.1499938964844,0.0994521230459213,-2209.7470703125,304.1556396484375,0.718691885471344,0.2309783548116684,0.2117433100938797,293.2986755371094,297.1499938964844,293.1499938964844,0.0640888065099716,-1658.6688232421875,304.1590881347656,0.6397422552108765,0.1628905832767486,0.1589891910552978,293.2383117675781,297.1499938964844,293.1499938964844,0.1821705996990203,-2818.5595703125,304.1545104980469,0.8436880111694336,0.3825947344303131,0.2701162099838257,293.31201171875,297.1499938964844,293.1499938964844,0.2677942514419555,-5216.3671875,304.1492004394531,0.9415535926818848,0.5253592133522034,0.5002136826515198,293.18048095703125,297.1499938964844,293.1499938964844,0.0104212332516908,-2693.4091796875,304.1507873535156,0.4113440215587616,0.0531275868415832,0.2582341730594635,295.5213623046875,291.1499938964844,268.8291320800781,266.4284362792969,279.1565246582031,293.2843322753906,295.5238037109375,1.0,0.3865841031074524,0.5626503825187683,0.5626503825187683,0.4373496174812317,1.0,-1.6794793605804443,0.970326840877533,0.7091524600982666,0.5831956267356873,0.0,0.0,0.0,117.1855239868164,100.0,22.777250289916992,-27736.7578125,604.5804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8233642578125,318.2042236328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.654163122177124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000663892365992,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
726300,293.258056640625,297.1499938964844,293.1499938964844,0.0985300540924072,-2192.47998046875,304.1562805175781,0.7194190621376038,0.2297471016645431,0.2105571627616882,293.29852294921875,297.1499938964844,293.1499938964844,0.0630722567439079,-1636.955322265625,304.1593017578125,0.639168918132782,0.1610373854637146,0.1571535617113113,293.23828125,297.1499938964844,293.1499938964844,0.1810404062271118,-2803.811279296875,304.1557312011719,0.8452237844467163,0.381479412317276,0.2692837715148926,293.3116455078125,297.1499938964844,293.1499938964844,0.2659711837768554,-5186.09375,304.15264892578125,0.9433032870292664,0.5233746767044067,0.4982587397098541,293.1801452636719,297.1499938964844,293.1499938964844,0.0102879889309406,-2667.86865234375,304.15087890625,0.4116275906562805,0.0528033412992954,0.2563726007938385,295.5408935546875,291.1499938964844,268.8563842773437,266.45123291015625,279.1563415527344,293.2840270996094,295.5440979003906,1.0,0.3838023245334625,0.5629541873931885,0.5629541873931885,0.4370458424091339,1.0,-1.67026948928833,0.9660851359367372,0.704184353351593,0.5808374285697937,0.0,0.0,0.0,115.2771453857422,100.0,39.93905258178711,-27642.40234375,592.904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8327331542969,318.2259216308594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6527141332626343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006624218658544,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
726360,293.25714111328125,297.1499938964844,293.1499938964844,0.097556471824646,-2174.173828125,304.15692138671875,0.7211276888847351,0.2285545617341995,0.2093773037195205,293.2981872558594,297.1499938964844,293.1499938964844,0.0618942268192768,-1613.3724365234375,304.1597595214844,0.6394555568695068,0.1592182219028473,0.155319333076477,293.2381591796875,297.1499938964844,293.1499938964844,0.1797958016395568,-2787.53857421875,304.1569519042969,0.8479346632957458,0.3803858757019043,0.2684437930583954,293.31109619140625,297.1499938964844,293.1499938964844,0.2639795541763305,-5153.1484375,304.1557922363281,0.9465922117233276,0.5214353203773499,0.4963205456733703,293.1796875,297.1499938964844,293.1499938964844,0.0101511124521493,-2641.12548828125,304.1509704589844,0.4126987159252167,0.052512876689434,0.2545219659805298,295.5650329589844,291.1499938964844,268.8835144042969,266.4739990234375,279.1561889648437,293.2835693359375,295.56884765625,1.0,0.3803201913833618,0.5632533431053162,0.5632533431053162,0.4367466866970062,1.0,-1.6610931158065796,0.9618417024612428,0.6992514133453369,0.5784748196601868,0.0,0.0,0.0,112.58060455322266,88.0,54.83151626586914,-27552.359375,579.1302490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.84881591796875,318.2537841796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6511721014976501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006608569528907,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
726420,293.2550048828125,297.1499938964844,293.1499938964844,0.0955023691058158,-2135.38037109375,304.15802001953125,0.7270127534866333,0.226274624466896,0.2070499658584594,293.2971496582031,297.1499938964844,293.1499938964844,0.0592171251773834,-1564.81005859375,304.16094970703125,0.6422470211982727,0.1556751877069473,0.151674211025238,293.2376403808594,297.1499938964844,293.1499938964844,0.1770477294921875,-2751.52978515625,304.1592102050781,0.8564918637275696,0.3782579302787781,0.2667554914951324,293.3095703125,297.1499938964844,293.1499938964844,0.2596051096916199,-5081.0517578125,304.1611022949219,0.9568718671798706,0.5176663398742676,0.4924865663051605,293.17840576171875,297.1499938964844,293.1499938964844,0.009874346666038,-2585.642578125,304.151123046875,0.4169817268848419,0.0520201623439788,0.2509119212627411,295.6241149902344,291.1499938964844,268.9374389648437,266.51934814453125,279.1559753417969,293.2822265625,295.6289367675781,1.0,0.3717338144779205,0.5638406872749329,0.5638406872749329,0.4361593127250671,1.0,-1.6429576873779297,0.953423023223877,0.6895347237586975,0.5737855434417725,0.0,0.0,0.0,105.44087982177734,76.0,78.03606414794922,-27382.4609375,547.2337646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8951110839844,318.322265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6478249430656433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006574599537998,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
726480,293.2550048828125,297.1499938964844,293.1499938964844,0.0955023691058158,-2135.38037109375,304.15802001953125,0.7270127534866333,0.226274624466896,0.2070499658584594,293.2971496582031,297.1499938964844,293.1499938964844,0.0592171251773834,-1564.81005859375,304.16094970703125,0.6422470211982727,0.1556751877069473,0.151674211025238,293.2376403808594,297.1499938964844,293.1499938964844,0.1770477294921875,-2751.52978515625,304.1592102050781,0.8564918637275696,0.3782579302787781,0.2667554914951324,293.3095703125,297.1499938964844,293.1499938964844,0.2596051096916199,-5081.0517578125,304.1611022949219,0.9568718671798706,0.5176663398742676,0.4924865663051605,293.17840576171875,297.1499938964844,293.1499938964844,0.009874346666038,-2585.642578125,304.151123046875,0.4169817268848419,0.0520201623439788,0.2509119212627411,295.6241149902344,291.1499938964844,268.9374389648437,266.51934814453125,279.1559753417969,293.2822265625,295.6289367675781,1.0,0.3717338144779205,0.5638406872749329,0.5638406872749329,0.4361593127250671,1.0,-1.6429576873779297,0.953423023223877,0.6895347237586975,0.5737855434417725,0.0,0.0,0.0,105.44087982177734,76.0,78.03606414794922,-27382.4609375,547.2337646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8951110839844,318.322265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6478249430656433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006574599537998,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
726540,293.2525329589844,297.1499938964844,293.1499938964844,0.0933716669678688,-2094.992919921875,304.1589050292969,0.7358437776565552,0.2241172045469284,0.2047779560089111,293.295654296875,297.1499938964844,293.1499938964844,0.0564939901232719,-1515.46533203125,304.1618347167969,0.6477479934692383,0.1522482931613922,0.1480796039104461,293.2368469238281,297.1499938964844,293.1499938964844,0.1740776151418686,-2712.52099609375,304.1610717773437,0.8690179586410522,0.3761972486972809,0.2650704085826874,293.3076171875,297.1499938964844,293.1499938964844,0.2548904418945312,-5003.5419921875,304.16522216796875,0.9707869291305542,0.5140186548233032,0.4887102544307709,293.17681884765625,297.1499938964844,293.1499938964844,0.0096021369099617,-2529.411865234375,304.15118408203125,0.4241403937339782,0.0516231954097747,0.247466430068016,295.6932067871094,291.1499938964844,268.9908447265625,266.5644836425781,279.1558532714844,293.2804870605469,295.6986389160156,1.0,0.3615676164627075,0.5644168853759766,0.5644168853759766,0.4355831146240234,1.0,-1.6252202987670898,0.9451653361320496,0.6800549626350403,0.5691940188407898,0.0,0.0,0.0,96.74510192871094,64.0,93.43592071533205,-27221.783203125,511.9051818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9516906738281,318.3998107910156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6441662311553955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006537468289025,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
726600,293.2525329589844,297.1499938964844,293.1499938964844,0.0933716669678688,-2094.992919921875,304.1589050292969,0.7358437776565552,0.2241172045469284,0.2047779560089111,293.295654296875,297.1499938964844,293.1499938964844,0.0564939901232719,-1515.46533203125,304.1618347167969,0.6477479934692383,0.1522482931613922,0.1480796039104461,293.2368469238281,297.1499938964844,293.1499938964844,0.1740776151418686,-2712.52099609375,304.1610717773437,0.8690179586410522,0.3761972486972809,0.2650704085826874,293.3076171875,297.1499938964844,293.1499938964844,0.2548904418945312,-5003.5419921875,304.16522216796875,0.9707869291305542,0.5140186548233032,0.4887102544307709,293.17681884765625,297.1499938964844,293.1499938964844,0.0096021369099617,-2529.411865234375,304.15118408203125,0.4241403937339782,0.0516231954097747,0.247466430068016,295.6932067871094,291.1499938964844,268.9908447265625,266.5644836425781,279.1558532714844,293.2804870605469,295.6986389160156,1.0,0.3615676164627075,0.5644168853759766,0.5644168853759766,0.4355831146240234,1.0,-1.6252202987670898,0.9451653361320496,0.6800549626350403,0.5691940188407898,0.0,0.0,0.0,96.74510192871094,64.0,93.43592071533205,-27221.783203125,511.9051818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9516906738281,318.3998107910156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6441662311553955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006537468289025,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
726660,293.24981689453125,297.1499938964844,293.1499938964844,0.0912236720323562,-2054.21142578125,304.1595153808594,0.7478818297386169,0.2220663130283355,0.2025687247514724,293.2938537597656,297.1499938964844,293.1499938964844,0.0537572465837001,-1466.352783203125,304.1624450683594,0.6561204195022583,0.14892578125,0.1445483416318893,293.23590087890625,297.1499938964844,293.1499938964844,0.1710010170936584,-2672.027587890625,304.1625061035156,0.8857565522193909,0.3741926848888397,0.2633980810642242,293.3053894042969,297.1499938964844,293.1499938964844,0.2500123083591461,-4923.4072265625,304.1682434082031,0.9869297742843628,0.5104748606681824,0.4849968552589416,293.175048828125,297.1499938964844,293.1499938964844,0.009340476244688,-2473.939208984375,304.1512145996094,0.4347704946994781,0.0513010844588279,0.2441997975111007,295.7679138183594,291.1499938964844,269.04376220703125,266.60943603515625,279.1557312011719,293.27850341796875,295.773681640625,1.0,0.350265622138977,0.5649846196174622,0.5649846196174622,0.4350153803825378,1.0,-1.6079399585723877,0.9371095299720764,0.6708304286003113,0.564732551574707,0.0,0.0,0.0,87.10546112060547,52.0,102.43596649169922,-27066.140625,474.9644470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.01092529296875,318.4793395996094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6402472257614136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006497695576399,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
