time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
726720,293.24981689453125,297.1499938964844,293.1499938964844,0.0912236720323562,-2054.21142578125,304.1595153808594,0.7478818297386169,0.2220663130283355,0.2025687247514724,293.2938537597656,297.1499938964844,293.1499938964844,0.0537572465837001,-1466.352783203125,304.1624450683594,0.6561204195022583,0.14892578125,0.1445483416318893,293.23590087890625,297.1499938964844,293.1499938964844,0.1710010170936584,-2672.027587890625,304.1625061035156,0.8857565522193909,0.3741926848888397,0.2633980810642242,293.3053894042969,297.1499938964844,293.1499938964844,0.2500123083591461,-4923.4072265625,304.1682434082031,0.9869297742843628,0.5104748606681824,0.4849968552589416,293.175048828125,297.1499938964844,293.1499938964844,0.009340476244688,-2473.939208984375,304.1512145996094,0.4347704946994781,0.0513010844588279,0.2441997975111007,295.7679138183594,291.1499938964844,269.04376220703125,266.60943603515625,279.1557312011719,293.27850341796875,295.773681640625,1.0,0.350265622138977,0.5649846196174622,0.5649846196174622,0.4350153803825378,1.0,-1.6079399585723877,0.9371095299720764,0.6708304286003113,0.564732551574707,0.0,0.0,0.0,87.10546112060547,52.0,102.43596649169922,-27066.140625,474.9644470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.01092529296875,318.4793395996094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6402472257614136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006497695576399,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
726780,293.2469177246094,297.1499938964844,293.1499938964844,0.0890944153070449,-2013.7557373046875,304.1598815917969,0.7626408934593201,0.2201245278120041,0.200454756617546,293.2917175292969,297.1499938964844,293.1499938964844,0.0510477535426616,-1418.155029296875,304.1628112792969,0.6667225956916809,0.1457137614488601,0.1411173045635223,293.2347412109375,297.1499938964844,293.1499938964844,0.1678809374570846,-2630.846923828125,304.1635131835937,0.905619978904724,0.3722504377365112,0.2617665529251098,293.3014221191406,297.1499938964844,293.1499938964844,0.2419797778129577,-4790.6103515625,304.1762390136719,0.9990000128746032,0.507326066493988,0.4758989810943603,293.1731262207031,297.1499938964844,293.1499938964844,0.0090980818495154,-2421.125732421875,304.1512145996094,0.4487752914428711,0.0510551407933235,0.2412572801113128,295.8463134765625,291.1499938964844,269.0961608886719,266.6541442871094,279.1551513671875,293.2757568359375,295.8531188964844,1.0,0.3379143476486206,0.5654899477958679,0.5654899477958679,0.4345100522041321,1.0,-1.5848978757858276,0.9256447553634644,0.6592531800270081,0.5583540797233582,0.0,0.0,0.0,77.47749328613281,40.0,112.65638732910156,-26844.5078125,435.5392456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.07086181640625,318.5678405761719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6360860466957092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006455464754253,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
726840,293.2469177246094,297.1499938964844,293.1499938964844,0.0890944153070449,-2013.7557373046875,304.1598815917969,0.7626408934593201,0.2201245278120041,0.200454756617546,293.2917175292969,297.1499938964844,293.1499938964844,0.0510477535426616,-1418.155029296875,304.1628112792969,0.6667225956916809,0.1457137614488601,0.1411173045635223,293.2347412109375,297.1499938964844,293.1499938964844,0.1678809374570846,-2630.846923828125,304.1635131835937,0.905619978904724,0.3722504377365112,0.2617665529251098,293.3014221191406,297.1499938964844,293.1499938964844,0.2419797778129577,-4790.6103515625,304.1762390136719,0.9990000128746032,0.507326066493988,0.4758989810943603,293.1731262207031,297.1499938964844,293.1499938964844,0.0090980818495154,-2421.125732421875,304.1512145996094,0.4487752914428711,0.0510551407933235,0.2412572801113128,295.8463134765625,291.1499938964844,269.0961608886719,266.6541442871094,279.1551513671875,293.2757568359375,295.8531188964844,1.0,0.3379143476486206,0.5654899477958679,0.5654899477958679,0.4345100522041321,1.0,-1.5848978757858276,0.9256447553634644,0.6592531800270081,0.5583540797233582,0.0,0.0,0.0,77.47749328613281,40.0,112.65638732910156,-26844.5078125,435.5392456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.07086181640625,318.5678405761719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6360860466957092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006455464754253,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
726900,293.24542236328125,297.1499938964844,293.1499938964844,0.0878722816705703,-1989.889892578125,304.1603088378906,0.7693886160850525,0.2191947102546692,0.1994781494140625,293.2904968261719,297.1499938964844,293.1499938964844,0.0495805852115154,-1391.9747314453125,304.16314697265625,0.6713377237319946,0.1441573649644851,0.1394909769296646,293.23406982421875,297.1499938964844,293.1499938964844,0.1659444868564605,-2604.99169921875,304.16461181640625,0.9151707887649536,0.371304988861084,0.2610023617744446,293.2897033691406,297.1499938964844,293.1499938964844,0.2316038310527801,-4618.01318359375,304.1903381347656,0.9990000128746032,0.5077004432678223,0.4612326025962829,293.1719970703125,297.1499938964844,293.1499938964844,0.0089782644063234,-2393.306396484375,304.1512145996094,0.4556534886360168,0.0509864054620265,0.2401835918426513,295.9032287597656,291.1499938964844,269.12213134765625,266.6763916015625,279.15399169921875,293.2704772949219,295.9139404296875,1.0,0.3310040831565857,0.565601110458374,0.565601110458374,0.434398889541626,1.0,-1.5619456768035889,0.9131462574005128,0.6487994194030762,0.5508660078048706,0.0,0.0,0.0,73.3693618774414,40.0,145.3866729736328,-26617.37890625,411.89202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1239929199219,318.650634765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6336634755134583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006430879002436,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
726960,293.2439880371094,297.1499938964844,293.1499938964844,0.0861283540725708,-1962.1109619140625,304.16162109375,0.7771889567375183,0.2182654291391372,0.1985022276639938,293.289306640625,297.1499938964844,293.1499938964844,0.047967579215765,-1363.118896484375,304.1636962890625,0.6768310070037842,0.1426088362932205,0.1378726512193679,293.2335205078125,297.1499938964844,293.1499938964844,0.1636116504669189,-2573.637451171875,304.16619873046875,0.9264917969703674,0.3703481554985046,0.2602308988571167,293.2694702148437,297.1499938964844,293.1499938964844,0.2201359719038009,-4426.134765625,304.2038269042969,0.9990000128746032,0.5098974704742432,0.4454740285873413,293.1707458496094,297.1499938964844,293.1499938964844,0.0088465549051761,-2361.633544921875,304.1512451171875,0.4638343155384063,0.0509527213871479,0.2392332702875137,295.9789123535156,291.1499938964844,269.14801025390625,266.6986083984375,279.1529235839844,293.2622375488281,295.99200439453125,1.0,0.3236898779869079,0.5656651854515076,0.5656651854515076,0.43433478474617,1.0,-1.5378462076187134,0.8998652696609497,0.6379809975624084,0.5428707003593445,0.0,0.0,0.0,69.10281372070312,28.0,183.0414581298828,-26389.53125,387.8303527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.20220947265625,318.758544921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6308577060699463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006402403814718,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
727020,293.2412109375,297.1499938964844,293.1499938964844,0.0829788222908973,-1897.2100830078125,304.1629333496094,0.7963718175888062,0.2164464294910431,0.1965614557266235,293.2869567871094,297.1499938964844,293.1499938964844,0.0444500967860221,-1300.1207275390625,304.1649780273437,0.6908184289932251,0.1395579576492309,0.1346604377031326,293.2325439453125,297.1499938964844,293.1499938964844,0.1580931097269058,-2498.9716796875,304.1700134277344,0.9533240795135498,0.368430495262146,0.2586692869663238,293.2088317871094,297.1499938964844,293.1499938964844,0.1948187500238418,-3997.4814453125,304.2279663085937,0.9990000128746032,0.5191140174865723,0.4107842445373535,293.1678771972656,297.1499938964844,293.1499938964844,0.0085693560540676,-2292.022705078125,304.1512756347656,0.4802326261997223,0.0510044507682323,0.2378070801496505,296.16998291015625,291.1499938964844,269.19927978515625,266.74285888671875,279.15142822265625,293.2438659667969,296.1877746582031,1.0,0.3079473078250885,0.5657224655151367,0.5657224655151367,0.4342775642871856,1.0,-1.486429214477539,0.8712576031684875,0.6151716113090515,0.5256266593933105,0.0,0.0,0.0,60.23833084106445,46.0,258.29248046875,-25923.173828125,339.2831420898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4219055175781,319.0390930175781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6240358352661133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006333170458674,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
727080,293.2412109375,297.1499938964844,293.1499938964844,0.0829788222908973,-1897.2100830078125,304.1629333496094,0.7963718175888062,0.2164464294910431,0.1965614557266235,293.2869567871094,297.1499938964844,293.1499938964844,0.0444500967860221,-1300.1207275390625,304.1649780273437,0.6908184289932251,0.1395579576492309,0.1346604377031326,293.2325439453125,297.1499938964844,293.1499938964844,0.1580931097269058,-2498.9716796875,304.1700134277344,0.9533240795135498,0.368430495262146,0.2586692869663238,293.2088317871094,297.1499938964844,293.1499938964844,0.1948187500238418,-3997.4814453125,304.2279663085937,0.9990000128746032,0.5191140174865723,0.4107842445373535,293.1678771972656,297.1499938964844,293.1499938964844,0.0085693560540676,-2292.022705078125,304.1512756347656,0.4802326261997223,0.0510044507682323,0.2378070801496505,296.16998291015625,291.1499938964844,269.19927978515625,266.74285888671875,279.15142822265625,293.2438659667969,296.1877746582031,1.0,0.3079473078250885,0.5657224655151367,0.5657224655151367,0.4342775642871856,1.0,-1.486429214477539,0.8712576031684875,0.6151716113090515,0.5256266593933105,0.0,0.0,0.0,60.23833084106445,46.0,258.29248046875,-25923.173828125,339.2831420898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4219055175781,319.0390930175781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6240358352661133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006333170458674,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
727140,293.2389831542969,297.1499938964844,293.1499938964844,0.0796456933021545,-1832.087890625,304.1641540527344,0.8023316860198975,0.214592158794403,0.1948185265064239,293.2850341796875,297.1499938964844,293.1499938964844,0.0410055704414844,-1238.357421875,304.16571044921875,0.6928175687789917,0.1364776641130447,0.1316595375537872,293.23211669921875,297.1499938964844,293.1499938964844,0.1524006724357605,-2421.5673828125,304.1727294921875,0.9618147611618042,0.3664317429065704,0.2572226822376251,293.142822265625,297.1499938964844,293.1499938964844,0.1817469000816345,-3774.524658203125,304.22296142578125,0.9990000128746032,0.5310481190681458,0.3983849287033081,293.1656188964844,297.1499938964844,293.1499938964844,0.0083362841978669,-2229.635498046875,304.1512451171875,0.4855764210224151,0.0510135479271411,0.2374916523694992,296.3779296875,291.1499938964844,269.25,266.7868347167969,279.1532897949219,293.2390441894531,296.3928527832031,1.0,0.3027619123458862,0.5661233067512512,0.5661233067512512,0.4338767230510711,1.0,-1.4637103080749512,0.8595348596572876,0.6041754484176636,0.5186900496482849,0.0,0.0,0.0,57.15414810180664,64.0,268.998046875,-25789.75390625,320.8371887207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.6543273925781,319.2894592285156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6161330342292786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006252967286854,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
727200,293.2389831542969,297.1499938964844,293.1499938964844,0.0796456933021545,-1832.087890625,304.1641540527344,0.8023316860198975,0.214592158794403,0.1948185265064239,293.2850341796875,297.1499938964844,293.1499938964844,0.0410055704414844,-1238.357421875,304.16571044921875,0.6928175687789917,0.1364776641130447,0.1316595375537872,293.23211669921875,297.1499938964844,293.1499938964844,0.1524006724357605,-2421.5673828125,304.1727294921875,0.9618147611618042,0.3664317429065704,0.2572226822376251,293.142822265625,297.1499938964844,293.1499938964844,0.1817469000816345,-3774.524658203125,304.22296142578125,0.9990000128746032,0.5310481190681458,0.3983849287033081,293.1656188964844,297.1499938964844,293.1499938964844,0.0083362841978669,-2229.635498046875,304.1512451171875,0.4855764210224151,0.0510135479271411,0.2374916523694992,296.3779296875,291.1499938964844,269.25,266.7868347167969,279.1532897949219,293.2390441894531,296.3928527832031,1.0,0.3027619123458862,0.5661233067512512,0.5661233067512512,0.4338767230510711,1.0,-1.4637103080749512,0.8595348596572876,0.6041754484176636,0.5186900496482849,0.0,0.0,0.0,57.15414810180664,64.0,268.998046875,-25789.75390625,320.8371887207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.6543273925781,319.2894592285156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6161330342292786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006252967286854,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
727260,293.2372131347656,297.1499938964844,293.1499938964844,0.0771277993917465,-1784.5670166015625,304.16357421875,0.7947221994400024,0.2126951813697815,0.193187728524208,293.2835388183594,297.1499938964844,293.1499938964844,0.0382867939770221,-1189.87646484375,304.1649475097656,0.6826649308204651,0.1333621740341186,0.1287868022918701,293.23193359375,297.1499938964844,293.1499938964844,0.1482952982187271,-2366.027587890625,304.1719055175781,0.953438639640808,0.3643846809864044,0.2558547556400299,293.1107177734375,297.1499938964844,293.1499938964844,0.181272879242897,-3769.266845703125,304.1990966796875,0.9990000128746032,0.5378234386444092,0.4061799049377441,293.1641540527344,297.1499938964844,293.1499938964844,0.0081924032419919,-2190.16552734375,304.15106201171875,0.482072502374649,0.0509162470698356,0.2374838441610336,296.5182189941406,291.1499938964844,269.299072265625,266.8296813964844,279.1557006835937,293.2428283691406,296.5260925292969,1.0,0.3054335713386535,0.5668216347694397,0.5668216347694397,0.4331783354282379,1.0,-1.4659992456436155,0.8625900745391846,0.6034091711044312,0.5211215019226074,0.0,0.0,0.0,58.86724853515625,82.0,193.80088806152344,-25879.478515625,326.1749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.7630310058594,319.3866577148437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.608759880065918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006178139010444,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
727320,293.2372131347656,297.1499938964844,293.1499938964844,0.0771277993917465,-1784.5670166015625,304.16357421875,0.7947221994400024,0.2126951813697815,0.193187728524208,293.2835388183594,297.1499938964844,293.1499938964844,0.0382867939770221,-1189.87646484375,304.1649475097656,0.6826649308204651,0.1333621740341186,0.1287868022918701,293.23193359375,297.1499938964844,293.1499938964844,0.1482952982187271,-2366.027587890625,304.1719055175781,0.953438639640808,0.3643846809864044,0.2558547556400299,293.1107177734375,297.1499938964844,293.1499938964844,0.181272879242897,-3769.266845703125,304.1990966796875,0.9990000128746032,0.5378234386444092,0.4061799049377441,293.1641540527344,297.1499938964844,293.1499938964844,0.0081924032419919,-2190.16552734375,304.15106201171875,0.482072502374649,0.0509162470698356,0.2374838441610336,296.5182189941406,291.1499938964844,269.299072265625,266.8296813964844,279.1557006835937,293.2428283691406,296.5260925292969,1.0,0.3054335713386535,0.5668216347694397,0.5668216347694397,0.4331783354282379,1.0,-1.4659992456436155,0.8625900745391846,0.6034091711044312,0.5211215019226074,0.0,0.0,0.0,58.86724853515625,82.0,193.80088806152344,-25879.478515625,326.1749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.7630310058594,319.3866577148437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.608759880065918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006178139010444,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
727380,293.2357788085937,297.1499938964844,293.1499938964844,0.0758305937051773,-1760.9373779296875,304.1611633300781,0.7779689431190491,0.2107756286859512,0.1916616261005401,293.2823486328125,297.1499938964844,293.1499938964844,0.0364725440740585,-1158.1409912109375,304.1629638671875,0.6646319627761841,0.1302217245101928,0.1260235160589218,293.2319030761719,297.1499938964844,293.1499938964844,0.1463769674301147,-2340.9169921875,304.167724609375,0.932289183139801,0.3623159527778625,0.2545677423477173,293.1234436035156,297.1499938964844,293.1499938964844,0.1910923570394516,-3942.547607421875,304.16619873046875,0.9990000128746032,0.5363298058509827,0.4288548231124878,293.1637878417969,297.1499938964844,293.1499938964844,0.0081494152545928,-2178.504150390625,304.1507873535156,0.4711893796920776,0.0506348423659801,0.2374320924282074,296.56103515625,291.1499938964844,269.3455810546875,266.8706359863281,279.1571350097656,293.2375793457031,296.5599670410156,1.0,0.3142143487930298,0.5676116943359375,0.5676116943359375,0.4323882758617401,1.0,-1.4864557981491089,0.8760966062545776,0.6103591918945312,0.5300041437149048,0.0,0.0,0.0,64.28307342529297,100.0,68.60723114013672,-26084.98046875,349.53839111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.70068359375,319.2975769042969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6029990315437317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006119674071669,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
727440,293.2357788085937,297.1499938964844,293.1499938964844,0.0758305937051773,-1760.9373779296875,304.1611633300781,0.7779689431190491,0.2107756286859512,0.1916616261005401,293.2823486328125,297.1499938964844,293.1499938964844,0.0364725440740585,-1158.1409912109375,304.1629638671875,0.6646319627761841,0.1302217245101928,0.1260235160589218,293.2319030761719,297.1499938964844,293.1499938964844,0.1463769674301147,-2340.9169921875,304.167724609375,0.932289183139801,0.3623159527778625,0.2545677423477173,293.1234436035156,297.1499938964844,293.1499938964844,0.1910923570394516,-3942.547607421875,304.16619873046875,0.9990000128746032,0.5363298058509827,0.4288548231124878,293.1637878417969,297.1499938964844,293.1499938964844,0.0081494152545928,-2178.504150390625,304.1507873535156,0.4711893796920776,0.0506348423659801,0.2374320924282074,296.56103515625,291.1499938964844,269.3455810546875,266.8706359863281,279.1571350097656,293.2375793457031,296.5599670410156,1.0,0.3142143487930298,0.5676116943359375,0.5676116943359375,0.4323882758617401,1.0,-1.4864557981491089,0.8760966062545776,0.6103591918945312,0.5300041437149048,0.0,0.0,0.0,64.28307342529297,100.0,68.60723114013672,-26084.98046875,349.53839111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.70068359375,319.2975769042969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6029990315437317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006119674071669,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
727500,293.2351989746094,297.1499938964844,293.1499938964844,0.0756846666336059,-1758.8626708984375,304.1593933105469,0.7676025629043579,0.2098047137260437,0.1909319013357162,293.2818603515625,297.1499938964844,293.1499938964844,0.0359132103621959,-1148.84033203125,304.16162109375,0.6541109085083008,0.1286385506391525,0.1246754974126815,293.23193359375,297.1499938964844,293.1499938964844,0.1463218927383422,-2340.982666015625,304.1645812988281,0.9184940457344056,0.3612712323665619,0.2539506554603576,293.146484375,297.1499938964844,293.1499938964844,0.1994972378015518,-4088.72900390625,304.1479797363281,0.9990000128746032,0.5321516990661621,0.444544106721878,293.1641540527344,297.1499938964844,293.1499938964844,0.0081608425825834,-2182.44921875,304.1506042480469,0.4620884358882904,0.0503907687962055,0.237184390425682,296.541259765625,291.1499938964844,269.367919921875,266.8904724121094,279.1577453613281,293.23370361328125,296.5357360839844,1.0,0.3204072713851928,0.568046510219574,0.568046510219574,0.4319535195827484,1.0,-1.5017549991607666,0.8858049511909485,0.6159500479698181,0.5362986326217651,0.0,0.0,0.0,68.2159194946289,100.0,-3.0746560096740723,-26207.607421875,367.0961608886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.6044311523437,319.18536376953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6009508967399597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006098888115957,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
727560,293.23468017578125,297.1499938964844,293.1499938964844,0.07586420327425,-1763.0767822265625,304.1573486328125,0.7566841244697571,0.208824947476387,0.1902203559875488,293.281494140625,297.1499938964844,293.1499938964844,0.035568032413721,-1143.647705078125,304.1601257324219,0.6433338522911072,0.1270448565483093,0.123345248401165,293.2320251464844,297.1499938964844,293.1499938964844,0.1468570679426193,-2349.27978515625,304.16094970703125,0.9042961597442628,0.3602174520492553,0.253347784280777,293.1797790527344,297.1499938964844,293.1499938964844,0.2100657820701599,-4270.73828125,304.129150390625,0.9990000128746032,0.5256655812263489,0.4625059962272644,293.164794921875,297.1499938964844,293.1499938964844,0.0081926267594099,-2192.550048828125,304.15045166015625,0.4512448012828827,0.0500869043171405,0.236766904592514,296.4943542480469,291.1499938964844,269.38970947265625,266.90985107421875,279.1585998535156,293.2333679199219,296.4845886230469,1.0,0.3275628983974457,0.5685404539108276,0.5685404539108276,0.4314595460891723,1.0,-1.519639492034912,0.8971213698387146,0.6225181221961975,0.5436468720436096,0.0,0.0,0.0,72.89118957519531,103.0,-75.9318618774414,-26334.8046875,388.2345275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4690246582031,319.0333557128906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.59952712059021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006084438064135,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
727620,293.2335510253906,297.1499938964844,293.1499938964844,0.0768478959798812,-1783.612548828125,304.1532897949219,0.739678144454956,0.2069074511528015,0.1887731254100799,293.2806091308594,297.1499938964844,293.1499938964844,0.0352514833211898,-1140.5557861328125,304.15728759765625,0.6261259317398071,0.1238908842206001,0.1206520348787307,293.2320251464844,297.1499938964844,293.1499938964844,0.149110347032547,-2382.216064453125,304.153564453125,0.8832609057426453,0.3581399023532867,0.2521184682846069,293.2609558105469,297.1499938964844,293.1499938964844,0.2277601957321167,-4570.13134765625,304.1075744628906,0.9968017935752868,0.5084653496742249,0.4863380789756775,293.1666564941406,297.1499938964844,293.1499938964844,0.0083623481914401,-2238.628662109375,304.1445617675781,0.4361627101898193,0.050000000745058,0.2371240407228469,296.3432006835937,291.1499938964844,269.4316101074219,266.9474182128906,279.1598205566406,293.2527770996094,296.329833984375,1.0,0.338275283575058,0.5696007609367371,0.5696007609367371,0.4303992390632629,1.0,-1.5425509214401243,0.9127231240272522,0.6298278570175171,0.5546844601631165,0.0,0.0,0.0,81.08757781982422,106.0,-183.0367584228516,-26389.9375,421.6807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1257019042969,318.6819152832031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5983536243438721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006072528776712,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
727680,293.2335510253906,297.1499938964844,293.1499938964844,0.0768478959798812,-1783.612548828125,304.1532897949219,0.739678144454956,0.2069074511528015,0.1887731254100799,293.2806091308594,297.1499938964844,293.1499938964844,0.0352514833211898,-1140.5557861328125,304.15728759765625,0.6261259317398071,0.1238908842206001,0.1206520348787307,293.2320251464844,297.1499938964844,293.1499938964844,0.149110347032547,-2382.216064453125,304.153564453125,0.8832609057426453,0.3581399023532867,0.2521184682846069,293.2609558105469,297.1499938964844,293.1499938964844,0.2277601957321167,-4570.13134765625,304.1075744628906,0.9968017935752868,0.5084653496742249,0.4863380789756775,293.1666564941406,297.1499938964844,293.1499938964844,0.0083623481914401,-2238.628662109375,304.1445617675781,0.4361627101898193,0.050000000745058,0.2371240407228469,296.3432006835937,291.1499938964844,269.4316101074219,266.9474182128906,279.1598205566406,293.2527770996094,296.329833984375,1.0,0.338275283575058,0.5696007609367371,0.5696007609367371,0.4303992390632629,1.0,-1.5425509214401243,0.9127231240272522,0.6298278570175171,0.5546844601631165,0.0,0.0,0.0,81.08757781982422,106.0,-183.0367584228516,-26389.9375,421.6807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1257019042969,318.6819152832031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5983536243438721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006072528776712,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
727740,293.2324523925781,297.1499938964844,293.1499938964844,0.0773785337805748,-1795.0732421875,304.1513977050781,0.7221376299858093,0.2050171494483947,0.1874613612890243,293.2796325683594,297.1499938964844,293.1499938964844,0.0346474312245845,-1131.625244140625,304.15594482421875,0.6073042154312134,0.120782621204853,0.1181092113256454,293.2320556640625,297.1499938964844,293.1499938964844,0.150530532002449,-2402.91015625,304.1501770019531,0.8612160682678223,0.3560591340065002,0.2509771883487701,293.3009948730469,297.1499938964844,293.1499938964844,0.2251822054386139,-4525.8330078125,304.1257019042969,0.969940423965454,0.4974300265312195,0.4741604626178741,293.1698913574219,297.1499938964844,293.1499938964844,0.0085398498922586,-2283.123779296875,304.1352233886719,0.4226311147212982,0.050000000745058,0.2389617562294006,296.23291015625,291.1499938964844,269.4715270996094,266.9835205078125,279.1573486328125,293.2699584960937,296.2267150878906,1.0,0.3456544578075409,0.5702000260353088,0.5702000260353088,0.4297999739646911,1.0,-1.523849606513977,0.9037514328956604,0.6200981140136719,0.5499304533004761,0.0,0.0,0.0,90.58812713623048,109.0,-143.42926025390625,-26013.208984375,436.3128967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8580017089844,318.4636535644531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5977121591567993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006066018831916,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
727800,293.2324523925781,297.1499938964844,293.1499938964844,0.0773785337805748,-1795.0732421875,304.1513977050781,0.7221376299858093,0.2050171494483947,0.1874613612890243,293.2796325683594,297.1499938964844,293.1499938964844,0.0346474312245845,-1131.625244140625,304.15594482421875,0.6073042154312134,0.120782621204853,0.1181092113256454,293.2320556640625,297.1499938964844,293.1499938964844,0.150530532002449,-2402.91015625,304.1501770019531,0.8612160682678223,0.3560591340065002,0.2509771883487701,293.3009948730469,297.1499938964844,293.1499938964844,0.2251822054386139,-4525.8330078125,304.1257019042969,0.969940423965454,0.4974300265312195,0.4741604626178741,293.1698913574219,297.1499938964844,293.1499938964844,0.0085398498922586,-2283.123779296875,304.1352233886719,0.4226311147212982,0.050000000745058,0.2389617562294006,296.23291015625,291.1499938964844,269.4715270996094,266.9835205078125,279.1573486328125,293.2699584960937,296.2267150878906,1.0,0.3456544578075409,0.5702000260353088,0.5702000260353088,0.4297999739646911,1.0,-1.523849606513977,0.9037514328956604,0.6200981140136719,0.5499304533004761,0.0,0.0,0.0,90.58812713623048,109.0,-143.42926025390625,-26013.208984375,436.3128967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8580017089844,318.4636535644531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5977121591567993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006066018831916,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
727860,293.2317810058594,297.1499938964844,293.1499938964844,0.0772997960448265,-1794.6783447265625,304.1510925292969,0.7095651626586914,0.2030664235353469,0.1859847903251648,293.27911376953125,297.1499938964844,293.1499938964844,0.0336064510047435,-1114.1751708984375,304.1557006835937,0.5918737053871155,0.1176055744290351,0.1153964921832084,293.232666015625,297.1499938964844,293.1499938964844,0.1508994996547699,-2408.756103515625,304.1495361328125,0.8469837307929993,0.3538578152656555,0.2496707141399383,293.3108215332031,297.1499938964844,293.1499938964844,0.2242211699485778,-4508.68115234375,304.13525390625,0.9503172636032104,0.4915823340415954,0.4681606292724609,293.1737060546875,297.1499938964844,293.1499938964844,0.0086513357236981,-2310.6357421875,304.1242980957031,0.4148240983486175,0.050000000745058,0.2403128743171692,296.1705322265625,291.1499938964844,269.5096130371094,267.0182189941406,279.1559143066406,293.2749938964844,296.16656494140625,1.0,0.3511506021022796,0.5707117915153503,0.5707117915153503,0.4292882084846496,1.0,-1.5116691589355469,0.8981772661209106,0.613491952419281,0.5472500920295715,0.0,0.0,0.0,97.58201599121094,97.0,-96.93768310546876,-25779.263671875,447.6380615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7016296386719,318.3379211425781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.596784234046936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006056601414456,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
727920,293.2317810058594,297.1499938964844,293.1499938964844,0.0772997960448265,-1794.6783447265625,304.1510925292969,0.7095651626586914,0.2030664235353469,0.1859847903251648,293.27911376953125,297.1499938964844,293.1499938964844,0.0336064510047435,-1114.1751708984375,304.1557006835937,0.5918737053871155,0.1176055744290351,0.1153964921832084,293.232666015625,297.1499938964844,293.1499938964844,0.1508994996547699,-2408.756103515625,304.1495361328125,0.8469837307929993,0.3538578152656555,0.2496707141399383,293.3108215332031,297.1499938964844,293.1499938964844,0.2242211699485778,-4508.68115234375,304.13525390625,0.9503172636032104,0.4915823340415954,0.4681606292724609,293.1737060546875,297.1499938964844,293.1499938964844,0.0086513357236981,-2310.6357421875,304.1242980957031,0.4148240983486175,0.050000000745058,0.2403128743171692,296.1705322265625,291.1499938964844,269.5096130371094,267.0182189941406,279.1559143066406,293.2749938964844,296.16656494140625,1.0,0.3511506021022796,0.5707117915153503,0.5707117915153503,0.4292882084846496,1.0,-1.5116691589355469,0.8981772661209106,0.613491952419281,0.5472500920295715,0.0,0.0,0.0,97.58201599121094,97.0,-96.93768310546876,-25779.263671875,447.6380615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7016296386719,318.3379211425781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.596784234046936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006056601414456,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
727980,293.2307434082031,297.1499938964844,293.1499938964844,0.0767983347177505,-1786.135986328125,304.1515808105469,0.7057055234909058,0.2012032568454742,0.1843264400959015,293.2783508300781,297.1499938964844,293.1499938964844,0.0322491750121116,-1090.41650390625,304.15606689453125,0.5844866037368774,0.1144848838448524,0.1124659702181816,293.23309326171875,297.1499938964844,293.1499938964844,0.1505422443151474,-2404.470458984375,304.1503295898437,0.843583881855011,0.3516755700111389,0.2481764256954193,293.3125915527344,297.1499938964844,293.1499938964844,0.223099797964096,-4489.1005859375,304.1419982910156,0.9446899890899658,0.4871435463428497,0.4638170599937439,293.17706298828125,297.1499938964844,293.1499938964844,0.0086786467581987,-2319.071044921875,304.11346435546875,0.4137575924396515,0.050000000745058,0.2405179738998413,296.1365051269531,291.1499938964844,269.5460205078125,267.0517272949219,279.1549377441406,293.27618408203125,296.13494873046875,1.0,0.3502053916454315,0.5711528062820435,0.5711528062820435,0.4288471937179565,1.0,-1.499399185180664,0.8923436999320984,0.6070554852485657,0.5444082617759705,0.0,0.0,0.0,98.46051788330078,85.0,-53.573333740234375,-25586.59375,443.0924987792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.61541748046875,318.27685546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5956317186355591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006044905167073,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
728040,293.2307434082031,297.1499938964844,293.1499938964844,0.0767983347177505,-1786.135986328125,304.1515808105469,0.7057055234909058,0.2012032568454742,0.1843264400959015,293.2783508300781,297.1499938964844,293.1499938964844,0.0322491750121116,-1090.41650390625,304.15606689453125,0.5844866037368774,0.1144848838448524,0.1124659702181816,293.23309326171875,297.1499938964844,293.1499938964844,0.1505422443151474,-2404.470458984375,304.1503295898437,0.843583881855011,0.3516755700111389,0.2481764256954193,293.3125915527344,297.1499938964844,293.1499938964844,0.223099797964096,-4489.1005859375,304.1419982910156,0.9446899890899658,0.4871435463428497,0.4638170599937439,293.17706298828125,297.1499938964844,293.1499938964844,0.0086786467581987,-2319.071044921875,304.11346435546875,0.4137575924396515,0.050000000745058,0.2405179738998413,296.1365051269531,291.1499938964844,269.5460205078125,267.0517272949219,279.1549377441406,293.27618408203125,296.13494873046875,1.0,0.3502053916454315,0.5711528062820435,0.5711528062820435,0.4288471937179565,1.0,-1.499399185180664,0.8923436999320984,0.6070554852485657,0.5444082617759705,0.0,0.0,0.0,98.46051788330078,85.0,-53.573333740234375,-25586.59375,443.0924987792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.61541748046875,318.27685546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5956317186355591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006044905167073,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
728100,293.22998046875,297.1499938964844,293.1499938964844,0.0764121487736702,-1779.2418212890625,304.1519775390625,0.7063831090927124,0.2003291845321655,0.1834800392389297,293.2777709960937,297.1499938964844,293.1499938964844,0.0314858257770538,-1076.6993408203125,304.1563720703125,0.5830960273742676,0.1129719614982605,0.110971450805664,293.2331237792969,297.1499938964844,293.1499938964844,0.1501087546348571,-2398.777587890625,304.15106201171875,0.8447067737579346,0.3506157994270324,0.2473971247673034,293.3124084472656,297.1499938964844,293.1499938964844,0.2222525626420974,-4474.49609375,304.1449890136719,0.9457621574401855,0.4851176738739013,0.4618204832077026,293.1784362792969,297.1499938964844,293.1499938964844,0.0086651491001248,-2317.012451171875,304.1083374023437,0.4149397611618042,0.050000000745058,0.2402917593717575,296.1305236816406,291.1499938964844,269.56365966796875,267.0680847167969,279.1545715332031,293.2761535644531,296.1300964355469,1.0,0.3481178283691406,0.5713536143302917,0.5713536143302917,0.4286463856697082,1.0,-1.4929851293563845,0.889209508895874,0.6037756204605103,0.5428493618965149,0.0,0.0,0.0,97.14083099365234,85.0,-32.83338928222656,-25499.583984375,436.21240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5934143066406,318.2662353515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5949445962905884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006037931307218,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
728160,293.2290954589844,297.1499938964844,293.1499938964844,0.0759524628520011,-1770.9256591796875,304.1524658203125,0.7083805203437805,0.1994913965463638,0.1826357841491699,293.2770690917969,297.1499938964844,293.1499938964844,0.0306858625262975,-1062.083251953125,304.1566467285156,0.5828848481178284,0.1114928051829338,0.1094754338264465,293.2330322265625,297.1499938964844,293.1499938964844,0.149530604481697,-2391.0712890625,304.15191650390625,0.847261369228363,0.3495776653289795,0.2466084361076355,293.3118896484375,297.1499938964844,293.1499938964844,0.2212085574865341,-4456.5791015625,304.1477966308594,0.9487396478652954,0.4831609427928924,0.4598717987537384,293.1795654296875,297.1499938964844,293.1499938964844,0.0086375856772065,-2311.62548828125,304.1034851074219,0.4170182049274444,0.050000000745058,0.2399087697267532,296.1311340332031,291.1499938964844,269.5809631347656,267.0841369628906,279.1542663574219,293.2759094238281,296.1317138671875,1.0,0.3451986610889435,0.5715444087982178,0.5715444087982178,0.4284555912017822,1.0,-1.4864299297332764,0.8859637379646301,0.6004661321640015,0.5412251353263855,0.0,0.0,0.0,94.98269653320312,73.0,-13.377877235412598,-25417.6640625,427.184814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5828857421875,318.2663879394531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.594174861907959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006030119257047,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
728220,293.2269897460937,297.1499938964844,293.1499938964844,0.0748502239584922,-1750.776611328125,304.1534729003906,0.715482771396637,0.1979136168956756,0.180968552827835,293.2752990722656,297.1499938964844,293.1499938964844,0.0290189981460571,-1030.8428955078125,304.1572265625,0.5854796171188354,0.1086318120360374,0.1065031215548515,293.23260498046875,297.1499938964844,293.1499938964844,0.1480067074298858,-2370.54052734375,304.15380859375,0.8561722636222839,0.3475621938705444,0.2450198978185653,293.3102722167969,297.1499938964844,293.1499938964844,0.2185887545347213,-4411.7763671875,304.15289306640625,0.9592393040657043,0.4793887734413147,0.4560539126396179,293.1812438964844,297.1499938964844,293.1499938964844,0.0085492730140686,-2292.802001953125,304.0946044921875,0.4237315356731415,0.050000000745058,0.238792598247528,296.1495666503906,291.1499938964844,269.6146545410156,267.1156005859375,279.15380859375,293.2749328613281,296.1519470214844,1.0,0.3374177515506744,0.5719023942947388,0.5719023942947388,0.4280976057052612,1.0,-1.4730300903320312,0.8792294263839722,0.5938006043434143,0.5378485918045044,0.0,0.0,0.0,88.79473114013672,61.0,20.81559562683105,-25266.2578125,404.4956359863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5893249511719,318.2925720214844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5923749208450317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006011851946823,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
728280,293.2269897460937,297.1499938964844,293.1499938964844,0.0748502239584922,-1750.776611328125,304.1534729003906,0.715482771396637,0.1979136168956756,0.180968552827835,293.2752990722656,297.1499938964844,293.1499938964844,0.0290189981460571,-1030.8428955078125,304.1572265625,0.5854796171188354,0.1086318120360374,0.1065031215548515,293.23260498046875,297.1499938964844,293.1499938964844,0.1480067074298858,-2370.54052734375,304.15380859375,0.8561722636222839,0.3475621938705444,0.2450198978185653,293.3102722167969,297.1499938964844,293.1499938964844,0.2185887545347213,-4411.7763671875,304.15289306640625,0.9592393040657043,0.4793887734413147,0.4560539126396179,293.1812438964844,297.1499938964844,293.1499938964844,0.0085492730140686,-2292.802001953125,304.0946044921875,0.4237315356731415,0.050000000745058,0.238792598247528,296.1495666503906,291.1499938964844,269.6146545410156,267.1156005859375,279.15380859375,293.2749328613281,296.1519470214844,1.0,0.3374177515506744,0.5719023942947388,0.5719023942947388,0.4280976057052612,1.0,-1.4730300903320312,0.8792294263839722,0.5938006043434143,0.5378485918045044,0.0,0.0,0.0,88.79473114013672,61.0,20.81559562683105,-25266.2578125,404.4956359863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5893249511719,318.2925720214844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5923749208450317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006011851946823,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
728340,293.2245788574219,297.1499938964844,293.1499938964844,0.0735597386956214,-1727.0499267578125,304.15447998046875,0.725933849811554,0.1964485794305801,0.1793423295021057,293.2731628417969,297.1499938964844,293.1499938964844,0.0273198504000902,-997.8355712890624,304.1576232910156,0.591676652431488,0.105888232588768,0.1035772860050201,293.2318725585937,297.1499938964844,293.1499938964844,0.1460959464311599,-2344.6103515625,304.1557312011719,0.8700475692749023,0.3456194996833801,0.2434332221746444,293.3081359863281,297.1499938964844,293.1499938964844,0.2153942883014679,-4357.25537109375,304.1572265625,0.9742830395698548,0.475759744644165,0.4523129463195801,293.1822509765625,297.1499938964844,293.1499938964844,0.0084287691861391,-2265.886474609375,304.08673095703125,0.4342356622219085,0.050000000745058,0.2373519986867904,296.1867980957031,291.1499938964844,269.647216796875,267.146240234375,279.15350341796875,293.2735290527344,296.1905517578125,1.0,0.327674925327301,0.5722372531890869,0.5722372531890869,0.4277627468109131,1.0,-1.4594404697418213,0.8723027110099792,0.5871378183364868,0.5344007611274719,0.0,0.0,0.0,80.87578582763672,49.0,48.08427047729492,-25127.529296875,377.784423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6224975585937,318.3438720703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5902243852615356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005990026984363,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
728400,293.2245788574219,297.1499938964844,293.1499938964844,0.0735597386956214,-1727.0499267578125,304.15447998046875,0.725933849811554,0.1964485794305801,0.1793423295021057,293.2731628417969,297.1499938964844,293.1499938964844,0.0273198504000902,-997.8355712890624,304.1576232910156,0.591676652431488,0.105888232588768,0.1035772860050201,293.2318725585937,297.1499938964844,293.1499938964844,0.1460959464311599,-2344.6103515625,304.1557312011719,0.8700475692749023,0.3456194996833801,0.2434332221746444,293.3081359863281,297.1499938964844,293.1499938964844,0.2153942883014679,-4357.25537109375,304.1572265625,0.9742830395698548,0.475759744644165,0.4523129463195801,293.1822509765625,297.1499938964844,293.1499938964844,0.0084287691861391,-2265.886474609375,304.08673095703125,0.4342356622219085,0.050000000745058,0.2373519986867904,296.1867980957031,291.1499938964844,269.647216796875,267.146240234375,279.15350341796875,293.2735290527344,296.1905517578125,1.0,0.327674925327301,0.5722372531890869,0.5722372531890869,0.4277627468109131,1.0,-1.4594404697418213,0.8723027110099792,0.5871378183364868,0.5344007611274719,0.0,0.0,0.0,80.87578582763672,49.0,48.08427047729492,-25127.529296875,377.784423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6224975585937,318.3438720703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5902243852615356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005990026984363,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
