time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
728460,293.2220458984375,297.1499938964844,293.1499938964844,0.0721405074000358,-1700.9345703125,304.15533447265625,0.7400636076927185,0.195077434182167,0.1777636408805847,293.27081298828125,297.1499938964844,293.1499938964844,0.0256413239985704,-963.925048828125,304.15789794921875,0.601353108882904,0.1032442227005958,0.1007070764899253,293.2308959960937,297.1499938964844,293.1499938964844,0.1439133435487747,-2314.860595703125,304.1574401855469,0.8893932104110718,0.3437396287918091,0.2418601959943771,293.3056945800781,297.1499938964844,293.1499938964844,0.2117943465709686,-4295.83349609375,304.1607971191406,0.9920661449432372,0.472249299287796,0.4486445486545563,293.18267822265625,297.1499938964844,293.1499938964844,0.0082879047840833,-2233.5302734375,304.0797424316406,0.4496179223060608,0.050000000745058,0.2357078939676284,296.2380065917969,291.1499938964844,269.6788635253906,267.1762084960937,279.1533203125,293.2718505859375,296.2427978515625,1.0,0.3164826929569244,0.5725571513175964,0.5725571513175964,0.4274428784847259,1.0,-1.4458339214324951,0.8653001189231873,0.5805337429046631,0.5309786796569824,0.0,0.0,0.0,71.87467956542969,37.0,68.50253295898438,-24997.216796875,348.8612060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6722717285156,318.4106750488281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5877394080162048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005964807933196,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
728520,293.2220458984375,297.1499938964844,293.1499938964844,0.0721405074000358,-1700.9345703125,304.15533447265625,0.7400636076927185,0.195077434182167,0.1777636408805847,293.27081298828125,297.1499938964844,293.1499938964844,0.0256413239985704,-963.925048828125,304.15789794921875,0.601353108882904,0.1032442227005958,0.1007070764899253,293.2308959960937,297.1499938964844,293.1499938964844,0.1439133435487747,-2314.860595703125,304.1574401855469,0.8893932104110718,0.3437396287918091,0.2418601959943771,293.3056945800781,297.1499938964844,293.1499938964844,0.2117943465709686,-4295.83349609375,304.1607971191406,0.9920661449432372,0.472249299287796,0.4486445486545563,293.18267822265625,297.1499938964844,293.1499938964844,0.0082879047840833,-2233.5302734375,304.0797424316406,0.4496179223060608,0.050000000745058,0.2357078939676284,296.2380065917969,291.1499938964844,269.6788635253906,267.1762084960937,279.1533203125,293.2718505859375,296.2427978515625,1.0,0.3164826929569244,0.5725571513175964,0.5725571513175964,0.4274428784847259,1.0,-1.4458339214324951,0.8653001189231873,0.5805337429046631,0.5309786796569824,0.0,0.0,0.0,71.87467956542969,37.0,68.50253295898438,-24997.216796875,348.8612060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6722717285156,318.4106750488281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5877394080162048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005964807933196,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
728580,293.21929931640625,297.1499938964844,293.1499938964844,0.0705446153879165,-1671.4783935546875,304.15625,0.7556635141372681,0.1938090771436691,0.1763076335191726,293.2682189941406,297.1499938964844,293.1499938964844,0.0239950269460678,-929.029052734375,304.1579895019531,0.611452579498291,0.1007128283381462,0.0979724004864692,293.22967529296875,297.1499938964844,293.1499938964844,0.1413508057594299,-2279.65869140625,304.1592712402344,0.910597026348114,0.3419404029846191,0.2403653711080551,293.2950439453125,297.1499938964844,293.1499938964844,0.1999187618494033,-4092.487548828125,304.177978515625,0.9990000128746032,0.470407634973526,0.4304583966732025,293.1824645996094,297.1499938964844,293.1499938964844,0.0081369616091251,-2197.152587890625,304.07403564453125,0.4671738445758819,0.050000000745058,0.2342351227998733,296.3095703125,291.1499938964844,269.7098083496094,267.2055969238281,279.1517028808594,293.2662048339844,296.3192749023437,1.0,0.3036496043205261,0.572677493095398,0.572677493095398,0.4273225367069244,1.0,-1.4154247045516968,0.8481635451316833,0.5672611594200134,0.5218316316604614,0.0,0.0,0.0,63.51936340332031,25.0,110.75596618652344,-24683.791015625,314.3856811523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7508239746094,318.5297546386719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5847327709197998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005934294313192,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
728640,293.21929931640625,297.1499938964844,293.1499938964844,0.0705446153879165,-1671.4783935546875,304.15625,0.7556635141372681,0.1938090771436691,0.1763076335191726,293.2682189941406,297.1499938964844,293.1499938964844,0.0239950269460678,-929.029052734375,304.1579895019531,0.611452579498291,0.1007128283381462,0.0979724004864692,293.22967529296875,297.1499938964844,293.1499938964844,0.1413508057594299,-2279.65869140625,304.1592712402344,0.910597026348114,0.3419404029846191,0.2403653711080551,293.2950439453125,297.1499938964844,293.1499938964844,0.1999187618494033,-4092.487548828125,304.177978515625,0.9990000128746032,0.470407634973526,0.4304583966732025,293.1824645996094,297.1499938964844,293.1499938964844,0.0081369616091251,-2197.152587890625,304.07403564453125,0.4671738445758819,0.050000000745058,0.2342351227998733,296.3095703125,291.1499938964844,269.7098083496094,267.2055969238281,279.1517028808594,293.2662048339844,296.3192749023437,1.0,0.3036496043205261,0.572677493095398,0.572677493095398,0.4273225367069244,1.0,-1.4154247045516968,0.8481635451316833,0.5672611594200134,0.5218316316604614,0.0,0.0,0.0,63.51936340332031,25.0,110.75596618652344,-24683.791015625,314.3856811523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7508239746094,318.5297546386719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5847327709197998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005934294313192,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
728700,293.2179870605469,297.1499938964844,293.1499938964844,0.0694251805543899,-1650.6329345703125,304.1571350097656,0.7640827894210815,0.1931857913732528,0.1756165325641632,293.26690673828125,297.1499938964844,293.1499938964844,0.0230798590928316,-908.567138671875,304.158203125,0.6164683103561401,0.0994689986109733,0.0966527462005615,293.2290954589844,297.1499938964844,293.1499938964844,0.1394738256931305,-2253.53759765625,304.1610107421875,0.9227108359336852,0.341045618057251,0.2396425157785415,293.2763061523437,297.1499938964844,293.1499938964844,0.189566433429718,-3914.027587890625,304.1916809082031,0.9990000128746032,0.4722424149513244,0.4145621955394745,293.1820373535156,297.1499938964844,293.1499938964844,0.0080353273078799,-2171.07861328125,304.0720520019531,0.4749143421649933,0.050000000745058,0.2335636168718338,296.3760986328125,291.1499938964844,269.7250366210937,267.2201232910156,279.1506042480469,293.257080078125,296.38946533203125,1.0,0.2964251935482025,0.5726228952407837,0.5726228952407837,0.4273771345615387,1.0,-1.3922561407089231,0.8346601128578186,0.5575960278511047,0.5147717595100403,0.0,0.0,0.0,59.57323455810547,25.0,156.33570861816406,-24453.193359375,294.7362670898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8314819335937,318.6404724121094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5826473236083984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005913129425607,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
728760,293.2167663574219,297.1499938964844,293.1499938964844,0.0681116133928299,-1626.1959228515625,304.1582336425781,0.7739284634590149,0.1925637423992157,0.1749191433191299,293.26568603515625,297.1499938964844,293.1499938964844,0.0221193768084049,-886.3075561523438,304.1584777832031,0.6221444606781006,0.0982302948832511,0.0953319668769836,293.22857666015625,297.1499938964844,293.1499938964844,0.1372545659542083,-2222.5087890625,304.1630249023437,0.9368416666984558,0.3401463329792022,0.2389111816883087,293.2496032714844,297.1499938964844,293.1499938964844,0.1782562881708145,-3717.504150390625,304.20465087890625,0.9990000128746032,0.475879043340683,0.397447794675827,293.1814270019531,297.1499938964844,293.1499938964844,0.0079174563288688,-2140.185302734375,304.0707092285156,0.4824590384960174,0.050000000745058,0.232868880033493,296.4602966308594,291.1499938964844,269.7401733398437,267.23455810546875,279.1498718261719,293.2454833984375,296.4768981933594,1.0,0.2887467443943023,0.5725614428520203,0.5725614428520203,0.4274385571479797,1.0,-1.367578625679016,0.8201591968536377,0.5474194288253784,0.507807731628418,0.0,0.0,0.0,55.50064849853516,28.0,203.4007110595703,-24216.482421875,274.7342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9403686523437,318.7802429199219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5800892114639282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005887168226763,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
728820,293.2146911621094,297.1499938964844,293.1499938964844,0.0651666745543479,-1571.7264404296875,304.1603698730469,0.7889178991317749,0.1912935227155685,0.1735991984605789,293.2635498046875,297.1499938964844,293.1499938964844,0.0202198829501867,-839.7899780273438,304.1588134765625,0.6293443441390991,0.0957317799329757,0.0927762985229492,293.2278137207031,297.1499938964844,293.1499938964844,0.1316015422344207,-2152.375,304.168212890625,0.9572417736053468,0.338308036327362,0.2374965250492096,293.1846008300781,297.1499938964844,293.1499938964844,0.1602547913789749,-3401.001220703125,304.21600341796875,0.9990000128746032,0.486515462398529,0.3728748559951782,293.1800231933594,297.1499938964844,293.1499938964844,0.007674132939428,-2074.0322265625,304.0689392089844,0.4930276572704315,0.050000000745058,0.2319227010011673,296.6623229980469,291.1499938964844,269.7701721191406,267.26324462890625,279.1507263183594,293.2278137207031,296.6814880371094,1.0,0.2781496345996856,0.5726550221443176,0.5726550221443176,0.4273450076580047,1.0,-1.3305861949920654,0.7985618114471436,0.5320243835449219,0.4992895126342773,0.0,0.0,0.0,49.95254898071289,46.0,266.9584350585937,-23907.3828125,247.18589782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.20294189453125,319.0834045410156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5737829804420471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005823167739436,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
728880,293.2146911621094,297.1499938964844,293.1499938964844,0.0651666745543479,-1571.7264404296875,304.1603698730469,0.7889178991317749,0.1912935227155685,0.1735991984605789,293.2635498046875,297.1499938964844,293.1499938964844,0.0202198829501867,-839.7899780273438,304.1588134765625,0.6293443441390991,0.0957317799329757,0.0927762985229492,293.2278137207031,297.1499938964844,293.1499938964844,0.1316015422344207,-2152.375,304.168212890625,0.9572417736053468,0.338308036327362,0.2374965250492096,293.1846008300781,297.1499938964844,293.1499938964844,0.1602547913789749,-3401.001220703125,304.21600341796875,0.9990000128746032,0.486515462398529,0.3728748559951782,293.1800231933594,297.1499938964844,293.1499938964844,0.007674132939428,-2074.0322265625,304.0689392089844,0.4930276572704315,0.050000000745058,0.2319227010011673,296.6623229980469,291.1499938964844,269.7701721191406,267.26324462890625,279.1507263183594,293.2278137207031,296.6814880371094,1.0,0.2781496345996856,0.5726550221443176,0.5726550221443176,0.4273450076580047,1.0,-1.3305861949920654,0.7985618114471436,0.5320243835449219,0.4992895126342773,0.0,0.0,0.0,49.95254898071289,46.0,266.9584350585937,-23907.3828125,247.18589782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.20294189453125,319.0834045410156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5737829804420471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005823167739436,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
728940,293.21319580078125,297.1499938964844,293.1499938964844,0.0624179393053054,-1521.56005859375,304.16143798828125,0.789437472820282,0.1899632662534713,0.1723985821008682,293.26202392578125,297.1499938964844,293.1499938964844,0.0185849983245134,-797.047607421875,304.1585693359375,0.6258692741394043,0.0931675732135772,0.090344913303852,293.2274169921875,297.1499938964844,293.1499938964844,0.1274485290050506,-2084.9208984375,304.1690368652344,0.9583484530448914,0.3364167213439941,0.2361716628074646,293.1310119628906,297.1499938964844,293.1499938964844,0.1533986777067184,-3281.150390625,304.20489501953125,0.9990000128746032,0.4965710043907165,0.3695859014987945,293.17901611328125,297.1499938964844,293.1499938964844,0.0074812564998865,-2019.18505859375,304.0668029785156,0.4944872558116913,0.050000000745058,0.2318008542060852,296.8539123535156,291.1499938964844,269.79998779296875,267.291748046875,279.1533508300781,293.2290344238281,296.8686218261719,1.0,0.2767771482467651,0.5731250047683716,0.5731250047683716,0.4268750250339508,1.0,-1.320526957511902,0.7934246063232422,0.5271023511886597,0.4997890591621399,0.0,0.0,0.0,49.211185455322266,64.0,251.68093872070312,-23901.5078125,241.65017700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4229431152344,319.3045959472656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5668928027153015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000575324113015,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
729000,293.21319580078125,297.1499938964844,293.1499938964844,0.0624179393053054,-1521.56005859375,304.16143798828125,0.789437472820282,0.1899632662534713,0.1723985821008682,293.26202392578125,297.1499938964844,293.1499938964844,0.0185849983245134,-797.047607421875,304.1585693359375,0.6258692741394043,0.0931675732135772,0.090344913303852,293.2274169921875,297.1499938964844,293.1499938964844,0.1274485290050506,-2084.9208984375,304.1690368652344,0.9583484530448914,0.3364167213439941,0.2361716628074646,293.1310119628906,297.1499938964844,293.1499938964844,0.1533986777067184,-3281.150390625,304.20489501953125,0.9990000128746032,0.4965710043907165,0.3695859014987945,293.17901611328125,297.1499938964844,293.1499938964844,0.0074812564998865,-2019.18505859375,304.0668029785156,0.4944872558116913,0.050000000745058,0.2318008542060852,296.8539123535156,291.1499938964844,269.79998779296875,267.291748046875,279.1533508300781,293.2290344238281,296.8686218261719,1.0,0.2767771482467651,0.5731250047683716,0.5731250047683716,0.4268750250339508,1.0,-1.320526957511902,0.7934246063232422,0.5271023511886597,0.4997890591621399,0.0,0.0,0.0,49.211185455322266,64.0,251.68093872070312,-23901.5078125,241.65017700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4229431152344,319.3045959472656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5668928027153015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000575324113015,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
729060,293.21209716796875,297.1499938964844,293.1499938964844,0.0605745948851108,-1488.620361328125,304.16064453125,0.7772868871688843,0.1885810941457748,0.171279951930046,293.26104736328125,297.1499938964844,293.1499938964844,0.0173831414431333,-764.3453369140625,304.15771484375,0.6127341389656067,0.0905268639326095,0.0879816859960556,293.2272033691406,297.1499938964844,293.1499938964844,0.1245286986231803,-2043.7535400390625,304.1675109863281,0.9429515600204468,0.3345035314559936,0.2349301427602768,293.117431640625,297.1499938964844,293.1499938964844,0.1561329215764999,-3345.0830078125,304.1817321777344,0.9990000128746032,0.4998941719532013,0.3842397928237915,293.1786193847656,297.1499938964844,293.1499938964844,0.0073901526629924,-1991.7838134765625,304.0630187988281,0.4880993664264679,0.050000000745058,0.2323532998561859,296.96856689453125,291.1499938964844,269.829833984375,267.3202209472656,279.1551208496094,293.22833251953125,296.974365234375,1.0,0.2825816571712494,0.5737351179122925,0.5737351179122925,0.4262648820877075,1.0,-1.3331019878387451,0.8018813133239746,0.5312207341194153,0.506792426109314,0.0,0.0,0.0,52.388790130615234,82.0,157.4681396484375,-24095.45703125,253.69204711914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4916687011719,319.3481750488281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5609182715415955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000569260737393,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
729120,293.21209716796875,297.1499938964844,293.1499938964844,0.0605745948851108,-1488.620361328125,304.16064453125,0.7772868871688843,0.1885810941457748,0.171279951930046,293.26104736328125,297.1499938964844,293.1499938964844,0.0173831414431333,-764.3453369140625,304.15771484375,0.6127341389656067,0.0905268639326095,0.0879816859960556,293.2272033691406,297.1499938964844,293.1499938964844,0.1245286986231803,-2043.7535400390625,304.1675109863281,0.9429515600204468,0.3345035314559936,0.2349301427602768,293.117431640625,297.1499938964844,293.1499938964844,0.1561329215764999,-3345.0830078125,304.1817321777344,0.9990000128746032,0.4998941719532013,0.3842397928237915,293.1786193847656,297.1499938964844,293.1499938964844,0.0073901526629924,-1991.7838134765625,304.0630187988281,0.4880993664264679,0.050000000745058,0.2323532998561859,296.96856689453125,291.1499938964844,269.829833984375,267.3202209472656,279.1551208496094,293.22833251953125,296.974365234375,1.0,0.2825816571712494,0.5737351179122925,0.5737351179122925,0.4262648820877075,1.0,-1.3331019878387451,0.8018813133239746,0.5312207341194153,0.506792426109314,0.0,0.0,0.0,52.388790130615234,82.0,157.4681396484375,-24095.45703125,253.69204711914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4916687011719,319.3481750488281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5609182715415955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000569260737393,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
729180,293.2113952636719,297.1499938964844,293.1499938964844,0.0599729605019092,-1478.6505126953125,304.1580505371094,0.7576553225517273,0.1871552318334579,0.1702343672513961,293.2606506347656,297.1499938964844,293.1499938964844,0.016622606664896,-743.8577880859375,304.1564025878906,0.5912478566169739,0.0877991542220115,0.0856587812304496,293.2270812988281,297.1499938964844,293.1499938964844,0.1236129999160766,-2031.8763427734373,304.16314697265625,0.9158502817153932,0.3325672745704651,0.2337610870599746,293.1495056152344,297.1499938964844,293.1499938964844,0.1690858304500579,-3575.314697265625,304.1495056152344,0.9990000128746032,0.4943108558654785,0.4122893214225769,293.1795959472656,297.1499938964844,293.1499938964844,0.0074212434701621,-1998.68994140625,304.0558776855469,0.4759504795074463,0.050000000745058,0.233470544219017,296.9751281738281,291.1499938964844,269.8598327636719,267.34881591796875,279.15631103515625,293.22296142578125,296.9702453613281,1.0,0.2940110862255096,0.5744225978851318,0.5744225978851318,0.4255773723125458,1.0,-1.3626601696014404,0.8205207586288452,0.5421394109725952,0.5183498859405518,0.0,0.0,0.0,58.82299423217773,100.0,16.222530364990234,-24395.291015625,280.4161071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.37384033203125,319.1913146972656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5569052696228027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005651880055665,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
729240,293.2113952636719,297.1499938964844,293.1499938964844,0.0599729605019092,-1478.6505126953125,304.1580505371094,0.7576553225517273,0.1871552318334579,0.1702343672513961,293.2606506347656,297.1499938964844,293.1499938964844,0.016622606664896,-743.8577880859375,304.1564025878906,0.5912478566169739,0.0877991542220115,0.0856587812304496,293.2270812988281,297.1499938964844,293.1499938964844,0.1236129999160766,-2031.8763427734373,304.16314697265625,0.9158502817153932,0.3325672745704651,0.2337610870599746,293.1495056152344,297.1499938964844,293.1499938964844,0.1690858304500579,-3575.314697265625,304.1495056152344,0.9990000128746032,0.4943108558654785,0.4122893214225769,293.1795959472656,297.1499938964844,293.1499938964844,0.0074212434701621,-1998.68994140625,304.0558776855469,0.4759504795074463,0.050000000745058,0.233470544219017,296.9751281738281,291.1499938964844,269.8598327636719,267.34881591796875,279.15631103515625,293.22296142578125,296.9702453613281,1.0,0.2940110862255096,0.5744225978851318,0.5744225978851318,0.4255773723125458,1.0,-1.3626601696014404,0.8205207586288452,0.5421394109725952,0.5183498859405518,0.0,0.0,0.0,58.82299423217773,100.0,16.222530364990234,-24395.291015625,280.4161071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.37384033203125,319.1913146972656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5569052696228027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005651880055665,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
729300,293.2111511230469,297.1499938964844,293.1499938964844,0.0601800680160522,-1482.98291015625,304.1562194824219,0.7466688752174377,0.1864254772663116,0.169735312461853,293.2606506347656,297.1499938964844,293.1499938964844,0.0163941960781812,-738.2562866210938,304.1556396484375,0.5784004330635071,0.0863974392414093,0.0845036953687667,293.22711181640625,297.1499938964844,293.1499938964844,0.1240271925926208,-2038.539306640625,304.15997314453125,0.9010754823684692,0.3315885365009308,0.2331998199224472,293.1817321777344,297.1499938964844,293.1499938964844,0.1794474869966507,-3744.72021484375,304.1307983398437,0.9990000128746032,0.4879974722862243,0.4301475286483764,293.1806945800781,297.1499938964844,293.1499938964844,0.0074860635213553,-2016.0386962890625,304.0506286621094,0.4673362970352173,0.050000000745058,0.2342228591442108,296.9334411621094,291.1499938964844,269.8749694824219,267.3631896972656,279.15704345703125,293.2231140136719,296.9232788085937,1.0,0.3013909757137298,0.5748279690742493,0.5748279690742493,0.4251720309257507,1.0,-1.382338047027588,0.8328761458396912,0.5494619011878967,0.5255075097084045,0.0,0.0,0.0,63.14781188964844,100.0,-62.65677261352539,-24564.046875,298.8886413574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.24676513671875,319.0422058105469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5558499097824097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005641169846057,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
729360,293.2109680175781,297.1499938964844,293.1499938964844,0.0607169568538665,-1493.3775634765625,304.15411376953125,0.7355473041534424,0.1856846362352371,0.1692503094673156,293.2607727050781,297.1499938964844,293.1499938964844,0.016254311427474,-735.5121459960938,304.1548767089844,0.5647391676902771,0.0849692896008491,0.0833492055535316,293.2271728515625,297.1499938964844,293.1499938964844,0.1250290125608444,-2053.420654296875,304.1563415527344,0.8865192532539368,0.3306014537811279,0.2326517254114151,293.2237548828125,297.1499938964844,293.1499938964844,0.1910167038440704,-3947.976806640625,304.1132507324219,0.9990000128746032,0.4793533086776733,0.4499880671501159,293.18212890625,297.1499938964844,293.1499938964844,0.0075838388875126,-2042.5804443359373,304.0442810058594,0.4565087854862213,0.050000000745058,0.2350960969924926,296.862060546875,291.1499938964844,269.89019775390625,267.3776550292969,279.1582946777344,293.2317199707031,296.8470458984375,1.0,0.3096615672111511,0.5753346085548401,0.5753346085548401,0.4246654212474823,1.0,-1.4045690298080444,0.8469769358634949,0.5575921535491943,0.5335485339164734,0.0,0.0,0.0,68.15983581542969,103.0,-142.16888427734375,-24736.986328125,320.62957763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.079345703125,318.85223388671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.555493950843811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005637557478621,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
729420,293.2103881835937,297.1499938964844,293.1499938964844,0.061856422573328,-1515.249267578125,304.15093994140625,0.7118988633155823,0.1842600554227829,0.1684092730283737,293.2608642578125,297.1499938964844,293.1499938964844,0.0159891657531261,-730.3457641601562,304.1537170410156,0.5360978841781616,0.0821445509791374,0.0811423659324646,293.2269897460937,297.1499938964844,293.1499938964844,0.1267320960760116,-2084.9013671875,304.1515808105469,0.8563548922538757,0.3286821842193603,0.2316585183143615,293.2888488769531,297.1499938964844,293.1499938964844,0.1925708949565887,-3974.529296875,304.1239624023437,0.9685577750205994,0.4641453623771667,0.44333016872406,293.1854858398437,297.1499938964844,293.1499938964844,0.0078000440262258,-2099.8291015625,304.0300598144531,0.4345855116844177,0.050000000745058,0.2373110055923462,296.7120056152344,291.1499938964844,269.9211120605469,267.4068298339844,279.1580505371094,293.2616271972656,296.7039794921875,1.0,0.3209201395511627,0.5761600732803345,0.5761600732803345,0.4238399565219879,1.0,-1.3944190740585327,0.842690110206604,0.5517290234565735,0.5352798104286194,0.0,0.0,0.0,79.89558410644531,106.0,-163.90689086914062,-24429.2734375,343.89898681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7553405761719,318.5675964355469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5557177066802979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005639828159473,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
729480,293.2103881835937,297.1499938964844,293.1499938964844,0.061856422573328,-1515.249267578125,304.15093994140625,0.7118988633155823,0.1842600554227829,0.1684092730283737,293.2608642578125,297.1499938964844,293.1499938964844,0.0159891657531261,-730.3457641601562,304.1537170410156,0.5360978841781616,0.0821445509791374,0.0811423659324646,293.2269897460937,297.1499938964844,293.1499938964844,0.1267320960760116,-2084.9013671875,304.1515808105469,0.8563548922538757,0.3286821842193603,0.2316585183143615,293.2888488769531,297.1499938964844,293.1499938964844,0.1925708949565887,-3974.529296875,304.1239624023437,0.9685577750205994,0.4641453623771667,0.44333016872406,293.1854858398437,297.1499938964844,293.1499938964844,0.0078000440262258,-2099.8291015625,304.0300598144531,0.4345855116844177,0.050000000745058,0.2373110055923462,296.7120056152344,291.1499938964844,269.9211120605469,267.4068298339844,279.1580505371094,293.2616271972656,296.7039794921875,1.0,0.3209201395511627,0.5761600732803345,0.5761600732803345,0.4238399565219879,1.0,-1.3944190740585327,0.842690110206604,0.5517290234565735,0.5352798104286194,0.0,0.0,0.0,79.89558410644531,106.0,-163.90689086914062,-24429.2734375,343.89898681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7553405761719,318.5675964355469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5557177066802979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005639828159473,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
729540,293.210205078125,297.1499938964844,293.1499938964844,0.0621427856385707,-1521.3389892578125,304.1501770019531,0.6941820383071899,0.1827630847692489,0.1674245744943618,293.261474609375,297.1499938964844,293.1499938964844,0.0154447928071022,-715.9489135742188,304.1534118652344,0.5159830451011658,0.0792122781276702,0.0787570253014564,293.2273864746094,297.1499938964844,293.1499938964844,0.1270710080862045,-2094.892822265625,304.1505126953125,0.8372129201889038,0.3266534805297851,0.2305343449115753,293.3065185546875,297.1499938964844,293.1499938964844,0.1911984980106353,-3950.323974609375,304.1347351074219,0.9400326013565063,0.4569922983646393,0.4356237053871155,293.1896667480469,297.1499938964844,293.1499938964844,0.0079256389290094,-2132.39453125,304.01495361328125,0.4221097528934479,0.050000000745058,0.2390491217374801,296.63629150390625,291.1499938964844,269.9527893066406,267.4365234375,279.1571044921875,293.27313232421875,296.6307678222656,1.0,0.3290856182575226,0.576819658279419,0.576819658279419,0.4231803119182586,1.0,-1.381860375404358,0.8365446329116821,0.5453157424926758,0.5358132719993591,0.0,0.0,0.0,89.04667663574219,94.0,-116.52432250976562,-24173.2109375,359.57867431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5697937011719,318.41558837890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5555574297904968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005638201837427,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
729600,293.210205078125,297.1499938964844,293.1499938964844,0.0621427856385707,-1521.3389892578125,304.1501770019531,0.6941820383071899,0.1827630847692489,0.1674245744943618,293.261474609375,297.1499938964844,293.1499938964844,0.0154447928071022,-715.9489135742188,304.1534118652344,0.5159830451011658,0.0792122781276702,0.0787570253014564,293.2273864746094,297.1499938964844,293.1499938964844,0.1270710080862045,-2094.892822265625,304.1505126953125,0.8372129201889038,0.3266534805297851,0.2305343449115753,293.3065185546875,297.1499938964844,293.1499938964844,0.1911984980106353,-3950.323974609375,304.1347351074219,0.9400326013565063,0.4569922983646393,0.4356237053871155,293.1896667480469,297.1499938964844,293.1499938964844,0.0079256389290094,-2132.39453125,304.01495361328125,0.4221097528934479,0.050000000745058,0.2390491217374801,296.63629150390625,291.1499938964844,269.9527893066406,267.4365234375,279.1571044921875,293.27313232421875,296.6307678222656,1.0,0.3290856182575226,0.576819658279419,0.576819658279419,0.4231803119182586,1.0,-1.381860375404358,0.8365446329116821,0.5453157424926758,0.5358132719993591,0.0,0.0,0.0,89.04667663574219,94.0,-116.52432250976562,-24173.2109375,359.57867431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5697937011719,318.41558837890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5555574297904968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005638201837427,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
729660,293.2096862792969,297.1499938964844,293.1499938964844,0.0620044879615306,-1519.6663818359375,304.1503601074219,0.6881311535835266,0.1813443303108215,0.1662218421697616,293.261962890625,297.1499938964844,293.1499938964844,0.014737750403583,-695.8582153320312,304.1534423828125,0.5059843063354492,0.0762881562113761,0.0760823935270309,293.22760009765625,297.1499938964844,293.1499938964844,0.1271203309297561,-2095.138427734375,304.1502990722656,0.8311876654624939,0.3246478736400604,0.2292052805423736,293.3100891113281,297.1499938964844,293.1499938964844,0.1903275698423385,-3935.00048828125,304.1412048339844,0.9298376441001892,0.4522898495197296,0.4309296309947967,293.1935119628906,297.1499938964844,293.1499938964844,0.0079706525430083,-2145.804443359375,303.9999389648437,0.419097751379013,0.050000000745058,0.2395472079515457,296.5892639160156,291.1499938964844,269.9853515625,267.46685791015625,279.15643310546875,293.27685546875,296.5864562988281,1.0,0.3299967646598816,0.577426016330719,0.577426016330719,0.4225739538669586,1.0,-1.370574951171875,0.8309940695762634,0.5395808815956116,0.5365176796913147,0.0,0.0,0.0,91.5975341796875,82.0,-71.49748992919922,-23981.376953125,360.1678466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4700012207031,318.3409118652344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5550997853279114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005633556866087,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
729720,293.2096862792969,297.1499938964844,293.1499938964844,0.0620044879615306,-1519.6663818359375,304.1503601074219,0.6881311535835266,0.1813443303108215,0.1662218421697616,293.261962890625,297.1499938964844,293.1499938964844,0.014737750403583,-695.8582153320312,304.1534423828125,0.5059843063354492,0.0762881562113761,0.0760823935270309,293.22760009765625,297.1499938964844,293.1499938964844,0.1271203309297561,-2095.138427734375,304.1502990722656,0.8311876654624939,0.3246478736400604,0.2292052805423736,293.3100891113281,297.1499938964844,293.1499938964844,0.1903275698423385,-3935.00048828125,304.1412048339844,0.9298376441001892,0.4522898495197296,0.4309296309947967,293.1935119628906,297.1499938964844,293.1499938964844,0.0079706525430083,-2145.804443359375,303.9999389648437,0.419097751379013,0.050000000745058,0.2395472079515457,296.5892639160156,291.1499938964844,269.9853515625,267.46685791015625,279.15643310546875,293.27685546875,296.5864562988281,1.0,0.3299967646598816,0.577426016330719,0.577426016330719,0.4225739538669586,1.0,-1.370574951171875,0.8309940695762634,0.5395808815956116,0.5365176796913147,0.0,0.0,0.0,91.5975341796875,82.0,-71.49748992919922,-23981.376953125,360.1678466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4700012207031,318.3409118652344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5550997853279114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005633556866087,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
729780,293.2083740234375,297.1499938964844,293.1499938964844,0.0615176409482955,-1511.5498046875,304.15106201171875,0.6896524429321289,0.1800946742296219,0.1649844944477081,293.26092529296875,297.1499938964844,293.1499938964844,0.0139568876475095,-672.277587890625,304.1535949707031,0.5017861723899841,0.0736557468771934,0.0733544304966926,293.227294921875,297.1499938964844,293.1499938964844,0.1266069710254669,-2087.065673828125,304.1510925292969,0.8331359624862671,0.3227417171001434,0.2278009504079818,293.3096008300781,297.1499938964844,293.1499938964844,0.1888917237520218,-3909.755126953125,304.1465148925781,0.9314706325531006,0.4483296871185303,0.427000343799591,293.196533203125,297.1499938964844,293.1499938964844,0.0079483371227979,-2142.7646484375,303.986083984375,0.4214595854282379,0.050000000745058,0.2391541451215744,296.5727844238281,291.1499938964844,270.0190124511719,267.4979248046875,279.1560363769531,293.2778625488281,296.5726013183594,1.0,0.3262530565261841,0.5780087113380432,0.5780087113380432,0.4219912588596344,1.0,-1.3589414358139038,0.825177013874054,0.5337644219398499,0.5369141101837158,0.0,0.0,0.0,89.38372039794922,70.0,-28.209068298339844,-23820.333984375,349.53472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.43267822265625,318.3246154785156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5542837977409363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005625276244245,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
729840,293.2083740234375,297.1499938964844,293.1499938964844,0.0615176409482955,-1511.5498046875,304.15106201171875,0.6896524429321289,0.1800946742296219,0.1649844944477081,293.26092529296875,297.1499938964844,293.1499938964844,0.0139568876475095,-672.277587890625,304.1535949707031,0.5017861723899841,0.0736557468771934,0.0733544304966926,293.227294921875,297.1499938964844,293.1499938964844,0.1266069710254669,-2087.065673828125,304.1510925292969,0.8331359624862671,0.3227417171001434,0.2278009504079818,293.3096008300781,297.1499938964844,293.1499938964844,0.1888917237520218,-3909.755126953125,304.1465148925781,0.9314706325531006,0.4483296871185303,0.427000343799591,293.196533203125,297.1499938964844,293.1499938964844,0.0079483371227979,-2142.7646484375,303.986083984375,0.4214595854282379,0.050000000745058,0.2391541451215744,296.5727844238281,291.1499938964844,270.0190124511719,267.4979248046875,279.1560363769531,293.2778625488281,296.5726013183594,1.0,0.3262530565261841,0.5780087113380432,0.5780087113380432,0.4219912588596344,1.0,-1.3589414358139038,0.825177013874054,0.5337644219398499,0.5369141101837158,0.0,0.0,0.0,89.38372039794922,70.0,-28.209068298339844,-23820.333984375,349.53472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.43267822265625,318.3246154785156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5542837977409363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005625276244245,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
729900,293.20751953125,297.1499938964844,293.1499938964844,0.0611686781048774,-1505.54443359375,304.1515197753906,0.6925888657569885,0.1795229166746139,0.1643690466880798,293.2550964355469,297.1499938964844,293.1499938964844,0.0137121872976422,-664.5916748046875,304.15338134765625,0.502605676651001,0.073389746248722,0.0725406780838966,293.2269897460937,297.1499938964844,293.1499938964844,0.1260573416948318,-2080.111083984375,304.1518859863281,0.8363991975784302,0.3218230009078979,0.2270862013101577,293.3087463378906,297.1499938964844,293.1499938964844,0.1879217773675918,-3892.709716796875,304.1488952636719,0.9355553984642028,0.446474552154541,0.4251333475112915,293.1976928710937,297.1499938964844,293.1499938964844,0.0079176956787705,-2136.37744140625,303.9797058105469,0.4242506623268127,0.050000000745058,0.2387165874242782,296.5746459960937,291.1499938964844,270.03631591796875,267.5137939453125,279.1558837890625,293.27703857421875,296.575439453125,1.0,0.3231099843978882,0.5782904624938965,0.5782904624938965,0.4217095077037811,1.0,-1.3536009788513184,0.8225335478782654,0.5310673713684082,0.5371140241622925,0.0,0.0,0.0,86.9949722290039,70.0,-9.32046890258789,-23755.169921875,341.5427551269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4314270019531,318.3319091796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5537334680557251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005619690637104,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
729960,293.2065734863281,297.1499938964844,293.1499938964844,0.0607735812664032,-1498.698486328125,304.1519470214844,0.6968461275100708,0.1789809465408325,0.1637562662363052,293.2456970214844,297.1499938964844,293.1499938964844,0.0136967618018388,-664.0169677734375,304.1528015136719,0.5064922571182251,0.0739006325602531,0.072548009455204,293.2265930175781,297.1499938964844,293.1499938964844,0.1253875643014907,-2071.932861328125,304.1527709960937,0.8410875797271729,0.3209255635738373,0.2263665944337844,293.30767822265625,297.1499938964844,293.1499938964844,0.1868322789669037,-3873.587890625,304.1510925292969,0.9415478110313416,0.4446727335453033,0.4232968389987945,293.1985778808594,297.1499938964844,293.1499938964844,0.0078779952600598,-2127.71923828125,303.9737243652344,0.4281341731548309,0.050000000745058,0.2381520569324493,296.5810241699219,291.1499938964844,270.0539855957031,267.5298767089844,279.1557922363281,293.2755432128906,296.5824584960937,1.0,0.3193343877792358,0.5785717368125916,0.5785717368125916,0.421428233385086,1.0,-1.3491277694702148,0.8204089403152466,0.5287187695503235,0.5374628901481628,0.0,0.0,0.0,83.93907165527344,58.0,5.672547817230225,-23704.271484375,332.47003173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.43719482421875,318.3443298339844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5531076788902283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005613340181298,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
730020,293.2044372558594,297.1499938964844,293.1499938964844,0.0599117279052734,-1483.7227783203125,304.1527404785156,0.7089000344276428,0.177978977560997,0.1625532805919647,293.2227783203125,297.1499938964844,293.1499938964844,0.014069402590394,-675.363525390625,304.1512451171875,0.521382749080658,0.0761177316308021,0.0740078389644622,293.2255554199219,297.1499938964844,293.1499938964844,0.1239774897694587,-2053.048828125,304.1541748046875,0.8545606732368469,0.3191946744918823,0.2249301970005035,293.3051147460937,297.1499938964844,293.1499938964844,0.1844492852687835,-3831.85400390625,304.1546630859375,0.9581266045570374,0.441201239824295,0.4197003841400146,293.1996459960937,297.1499938964844,293.1499938964844,0.0077820406295359,-2106.200927734375,303.9628601074219,0.4393649399280548,0.050000000745058,0.2367558777332306,296.60162353515625,291.1499938964844,270.09039306640625,267.5628662109375,279.1557922363281,293.273193359375,296.6038818359375,1.0,0.3102886080741882,0.5791499018669128,0.5791499018669128,0.4208500981330871,1.0,-1.3417185544967651,0.8171307444572449,0.5245878100395203,0.5383729934692383,0.0,0.0,0.0,76.41830444335938,46.0,25.395130157470703,-23626.287109375,311.95037841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4587707519531,318.3760986328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5517024397850037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005599078722298,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
730080,293.2044372558594,297.1499938964844,293.1499938964844,0.0599117279052734,-1483.7227783203125,304.1527404785156,0.7089000344276428,0.177978977560997,0.1625532805919647,293.2227783203125,297.1499938964844,293.1499938964844,0.014069402590394,-675.363525390625,304.1512451171875,0.521382749080658,0.0761177316308021,0.0740078389644622,293.2255554199219,297.1499938964844,293.1499938964844,0.1239774897694587,-2053.048828125,304.1541748046875,0.8545606732368469,0.3191946744918823,0.2249301970005035,293.3051147460937,297.1499938964844,293.1499938964844,0.1844492852687835,-3831.85400390625,304.1546630859375,0.9581266045570374,0.441201239824295,0.4197003841400146,293.1996459960937,297.1499938964844,293.1499938964844,0.0077820406295359,-2106.200927734375,303.9628601074219,0.4393649399280548,0.050000000745058,0.2367558777332306,296.60162353515625,291.1499938964844,270.09039306640625,267.5628662109375,279.1557922363281,293.273193359375,296.6038818359375,1.0,0.3102886080741882,0.5791499018669128,0.5791499018669128,0.4208500981330871,1.0,-1.3417185544967651,0.8171307444572449,0.5245878100395203,0.5383729934692383,0.0,0.0,0.0,76.41830444335938,46.0,25.395130157470703,-23626.287109375,311.95037841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4587707519531,318.3760986328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5517024397850037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005599078722298,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
730140,293.2021179199219,297.1499938964844,293.1499938964844,0.0590044781565666,-1467.95751953125,304.1533203125,0.7244925498962402,0.1770722866058349,0.1613934934139251,293.1990966796875,297.1499938964844,293.1499938964844,0.0146935656666755,-693.9882202148438,304.1498107910156,0.5441898107528687,0.0790795609354972,0.0763374418020248,293.2242126464844,297.1499938964844,293.1499938964844,0.1227318942546844,-2033.431396484375,304.15484619140625,0.8740676641464233,0.3175531327724457,0.2235189229249954,293.3020935058594,297.1499938964844,293.1499938964844,0.1819176226854324,-3787.59765625,304.15728759765625,0.9790325164794922,0.4378803670406341,0.4162037074565887,293.20001220703125,297.1499938964844,293.1499938964844,0.0076731164008378,-2081.26953125,303.953125,0.4561447203159332,0.050000000745058,0.2351282238960266,296.62860107421875,291.1499938964844,270.12847900390625,267.5970153808594,279.1557006835937,293.2684631347656,296.6312255859375,1.0,0.2996771335601806,0.5797168016433716,0.5797168016433716,0.420283168554306,1.0,-1.3352776765823364,0.8144407272338867,0.5208369493484497,0.5392066240310669,0.0,0.0,0.0,67.66851806640625,34.0,35.970088958740234,-23562.1015625,289.2611694335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.484375,318.4100952148437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.550159752368927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005583422025665,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
