time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
730200,293.2021179199219,297.1499938964844,293.1499938964844,0.0590044781565666,-1467.95751953125,304.1533203125,0.7244925498962402,0.1770722866058349,0.1613934934139251,293.1990966796875,297.1499938964844,293.1499938964844,0.0146935656666755,-693.9882202148438,304.1498107910156,0.5441898107528687,0.0790795609354972,0.0763374418020248,293.2242126464844,297.1499938964844,293.1499938964844,0.1227318942546844,-2033.431396484375,304.15484619140625,0.8740676641464233,0.3175531327724457,0.2235189229249954,293.3020935058594,297.1499938964844,293.1499938964844,0.1819176226854324,-3787.59765625,304.15728759765625,0.9790325164794922,0.4378803670406341,0.4162037074565887,293.20001220703125,297.1499938964844,293.1499938964844,0.0076731164008378,-2081.26953125,303.953125,0.4561447203159332,0.050000000745058,0.2351282238960266,296.62860107421875,291.1499938964844,270.12847900390625,267.5970153808594,279.1557006835937,293.2684631347656,296.6312255859375,1.0,0.2996771335601806,0.5797168016433716,0.5797168016433716,0.420283168554306,1.0,-1.3352776765823364,0.8144407272338867,0.5208369493484497,0.5392066240310669,0.0,0.0,0.0,67.66851806640625,34.0,35.970088958740234,-23562.1015625,289.2611694335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.484375,318.4100952148437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.550159752368927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005583422025665,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
730260,293.1996765136719,297.1499938964844,293.1499938964844,0.0580916851758956,-1452.12451171875,304.1537475585937,0.7440102100372314,0.1762465238571167,0.1602899730205536,293.17724609375,297.1499938964844,293.1499938964844,0.0154136586934328,-714.774658203125,304.148681640625,0.5733099579811096,0.0822690650820732,0.0789535045623779,293.2226257324219,297.1499938964844,293.1499938964844,0.1214391142129898,-2013.00439453125,304.1553955078125,0.9002843499183655,0.3159955441951751,0.2221527695655822,293.2984924316406,297.1499938964844,293.1499938964844,0.1783238649368286,-3724.624267578125,304.1611022949219,0.9990000128746032,0.4347531795501709,0.4106992781162262,293.20001220703125,297.1499938964844,293.1499938964844,0.0075599108822643,-2054.981689453125,303.9440002441406,0.4766132831573486,0.050000000745058,0.2334099411964416,296.65875244140625,291.1499938964844,270.1683654785156,267.6324157714844,279.1556396484375,293.2635192871094,296.6617736816406,1.0,0.2877859473228454,0.5802836418151855,0.5802836418151855,0.4197163879871368,1.0,-1.3268052339553833,0.8105664253234863,0.5162388682365417,0.5392747521400452,0.0,0.0,0.0,58.401493072509766,25.0,42.42091751098633,-23472.435546875,264.7956848144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5093994140625,318.4464416503906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5485215187072754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005566795589402,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
730320,293.1996765136719,297.1499938964844,293.1499938964844,0.0580916851758956,-1452.12451171875,304.1537475585937,0.7440102100372314,0.1762465238571167,0.1602899730205536,293.17724609375,297.1499938964844,293.1499938964844,0.0154136586934328,-714.774658203125,304.148681640625,0.5733099579811096,0.0822690650820732,0.0789535045623779,293.2226257324219,297.1499938964844,293.1499938964844,0.1214391142129898,-2013.00439453125,304.1553955078125,0.9002843499183655,0.3159955441951751,0.2221527695655822,293.2984924316406,297.1499938964844,293.1499938964844,0.1783238649368286,-3724.624267578125,304.1611022949219,0.9990000128746032,0.4347531795501709,0.4106992781162262,293.20001220703125,297.1499938964844,293.1499938964844,0.0075599108822643,-2054.981689453125,303.9440002441406,0.4766132831573486,0.050000000745058,0.2334099411964416,296.65875244140625,291.1499938964844,270.1683654785156,267.6324157714844,279.1556396484375,293.2635192871094,296.6617736816406,1.0,0.2877859473228454,0.5802836418151855,0.5802836418151855,0.4197163879871368,1.0,-1.3268052339553833,0.8105664253234863,0.5162388682365417,0.5392747521400452,0.0,0.0,0.0,58.401493072509766,25.0,42.42091751098633,-23472.435546875,264.7956848144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5093994140625,318.4464416503906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5485215187072754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005566795589402,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
730380,293.1972961425781,297.1499938964844,293.1499938964844,0.0567506849765777,-1428.3973388671875,304.1547546386719,0.7617831826210022,0.1754687875509262,0.1593432426452636,293.1466979980469,297.1499938964844,293.1499938964844,0.0164970383048057,-744.2135009765625,304.14727783203125,0.6029946208000183,0.0877460986375808,0.0831063911318779,293.2209167480469,297.1499938964844,293.1499938964844,0.1195562779903411,-1980.91748046875,304.15679931640625,0.925150990486145,0.3145012855529785,0.2209184914827346,293.2681579589844,297.1499938964844,293.1499938964844,0.1609268933534622,-3417.384765625,304.18634033203125,0.9990000128746032,0.4370545148849487,0.3795857429504394,293.1993713378906,297.1499938964844,293.1499938964844,0.0074243433773517,-2020.0238037109373,303.93731689453125,0.4901005029678345,0.050000000745058,0.2321753799915313,296.73492431640625,291.1499938964844,270.2102966308594,267.66925048828125,279.1530456542969,293.23443603515625,296.74591064453125,1.0,0.2749465107917785,0.5804628729820251,0.5804628729820251,0.4195371270179748,1.0,-1.2903337478637695,0.7892010807991028,0.501132607460022,0.5300745368003845,0.0,0.0,0.0,51.30674362182617,25.0,113.35289001464844,-23076.318359375,234.93348693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.605224609375,318.5939636230469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5459737777709961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005540939746424,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
730440,293.1972961425781,297.1499938964844,293.1499938964844,0.0567506849765777,-1428.3973388671875,304.1547546386719,0.7617831826210022,0.1754687875509262,0.1593432426452636,293.1466979980469,297.1499938964844,293.1499938964844,0.0164970383048057,-744.2135009765625,304.14727783203125,0.6029946208000183,0.0877460986375808,0.0831063911318779,293.2209167480469,297.1499938964844,293.1499938964844,0.1195562779903411,-1980.91748046875,304.15679931640625,0.925150990486145,0.3145012855529785,0.2209184914827346,293.2681579589844,297.1499938964844,293.1499938964844,0.1609268933534622,-3417.384765625,304.18634033203125,0.9990000128746032,0.4370545148849487,0.3795857429504394,293.1993713378906,297.1499938964844,293.1499938964844,0.0074243433773517,-2020.0238037109373,303.93731689453125,0.4901005029678345,0.050000000745058,0.2321753799915313,296.73492431640625,291.1499938964844,270.2102966308594,267.66925048828125,279.1530456542969,293.23443603515625,296.74591064453125,1.0,0.2749465107917785,0.5804628729820251,0.5804628729820251,0.4195371270179748,1.0,-1.2903337478637695,0.7892010807991028,0.501132607460022,0.5300745368003845,0.0,0.0,0.0,51.30674362182617,25.0,113.35289001464844,-23076.318359375,234.93348693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.605224609375,318.5939636230469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5459737777709961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005540939746424,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
730500,293.1962890625,297.1499938964844,293.1499938964844,0.0558342970907688,-1412.1058349609375,304.15557861328125,0.770630955696106,0.1750693619251251,0.1588834822177887,293.1290588378906,297.1499938964844,293.1499938964844,0.0172937344759702,-764.8533325195312,304.1463317871094,0.6186559200286865,0.0912517979741096,0.0861687883734703,293.22027587890625,297.1499938964844,293.1499938964844,0.1180169209837913,-1958.7615966796875,304.1583557128906,0.9377207159996032,0.3137320280075073,0.2203089296817779,293.2408447265625,297.1499938964844,293.1499938964844,0.15253746509552,-3266.927490234375,304.1949157714844,0.9990000128746032,0.4409157335758209,0.3656102120876312,293.1988830566406,297.1499938964844,293.1499938964844,0.0073393397033214,-1996.9339599609373,303.93511962890625,0.4962788224220276,0.050000000745058,0.2316546589136123,296.7982177734375,291.1499938964844,270.2320861816406,267.688232421875,279.1523742675781,293.21551513671875,296.8111572265625,1.0,0.2696382105350494,0.580528736114502,0.580528736114502,0.4194712936878204,1.0,-1.2753220796585083,0.7803988456726074,0.4949231743812561,0.5259169936180115,0.0,0.0,0.0,48.31529998779297,25.0,148.53660583496094,-22934.4921875,222.9148101806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.68914794921875,318.696533203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.544141948223114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005522349383682,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
730560,293.1953430175781,297.1499938964844,293.1499938964844,0.0548665858805179,-1394.94580078125,304.15631103515625,0.7789761424064636,0.1746726334095001,0.1584365516901016,293.11279296875,297.1499938964844,293.1499938964844,0.0181314088404178,-785.74072265625,304.1454772949219,0.632702648639679,0.0947126969695091,0.0893790051341056,293.2196960449219,297.1499938964844,293.1499938964844,0.1163892373442649,-1935.265869140625,304.1597900390625,0.9490864872932434,0.3129518628120422,0.2197002917528152,293.2098388671875,297.1499938964844,293.1499938964844,0.1439991295337677,-3128.9775390625,304.2022399902344,0.9990000128746032,0.4458545744419098,0.353166252374649,293.19830322265625,297.1499938964844,293.1499938964844,0.0072533874772489,-1973.1619873046875,303.933349609375,0.5021268129348755,0.050000000745058,0.2312074303627014,296.8674621582031,291.1499938964844,270.2544250488281,267.7076110839844,279.1524963378906,293.2030639648437,296.8812866210937,1.0,0.2649035155773163,0.5806577205657959,0.5806577205657959,0.4193423092365265,1.0,-1.2624329328536987,0.7730134725570679,0.4894194006919861,0.5223644971847534,0.0,0.0,0.0,45.74495315551758,28.0,173.03472900390625,-22822.041015625,212.7916717529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7821350097656,318.8042297363281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5420403480529785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005501020350493,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
730620,293.1935729980469,297.1499938964844,293.1499938964844,0.0529019199311733,-1360.2801513671875,304.157470703125,0.7921115159988403,0.1738785356283188,0.1575983166694641,293.0878295898437,297.1499938964844,293.1499938964844,0.019632376730442,-821.0310668945312,304.1445007324219,0.6575621962547302,0.1007423996925354,0.0952961668372154,293.2187805175781,297.1499938964844,293.1499938964844,0.1130665391683578,-1887.2105712890625,304.1620483398437,0.9655988216400146,0.3113736808300018,0.2185069620609283,293.1447448730469,297.1499938964844,293.1499938964844,0.1325988322496414,-2906.326904296875,304.20367431640625,0.9990000128746032,0.4575367271900177,0.3345441222190857,293.19683837890625,297.1499938964844,293.1499938964844,0.0070895338431,-1926.8011474609373,303.93072509765625,0.5117632150650024,0.050000000745058,0.2305671125650406,297.0118713378906,291.1499938964844,270.3009338378906,267.7476501464844,279.1539001464844,293.1969299316406,297.0258178710937,1.0,0.2581131756305694,0.5811153054237366,0.5811153054237366,0.4188846945762634,1.0,-1.2439709901809692,0.7630752921104431,0.4808956980705261,0.5175599455833435,0.0,0.0,0.0,42.06079864501953,46.0,194.3623046875,-22683.6484375,198.60797119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.964599609375,319.0048828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5373142957687378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00054530572379,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
730680,293.1935729980469,297.1499938964844,293.1499938964844,0.0529019199311733,-1360.2801513671875,304.157470703125,0.7921115159988403,0.1738785356283188,0.1575983166694641,293.0878295898437,297.1499938964844,293.1499938964844,0.019632376730442,-821.0310668945312,304.1445007324219,0.6575621962547302,0.1007423996925354,0.0952961668372154,293.2187805175781,297.1499938964844,293.1499938964844,0.1130665391683578,-1887.2105712890625,304.1620483398437,0.9655988216400146,0.3113736808300018,0.2185069620609283,293.1447448730469,297.1499938964844,293.1499938964844,0.1325988322496414,-2906.326904296875,304.20367431640625,0.9990000128746032,0.4575367271900177,0.3345441222190857,293.19683837890625,297.1499938964844,293.1499938964844,0.0070895338431,-1926.8011474609373,303.93072509765625,0.5117632150650024,0.050000000745058,0.2305671125650406,297.0118713378906,291.1499938964844,270.3009338378906,267.7476501464844,279.1539001464844,293.1969299316406,297.0258178710937,1.0,0.2581131756305694,0.5811153054237366,0.5811153054237366,0.4188846945762634,1.0,-1.2439709901809692,0.7630752921104431,0.4808956980705261,0.5175599455833435,0.0,0.0,0.0,42.06079864501953,46.0,194.3623046875,-22683.6484375,198.60797119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.964599609375,319.0048828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5373142957687378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00054530572379,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
730740,293.1923522949219,297.1499938964844,293.1499938964844,0.0512865185737609,-1332.068603515625,304.1576232910156,0.7891277074813843,0.1730267852544784,0.1568627059459686,293.07989501953125,297.1499938964844,293.1499938964844,0.0205397680401802,-840.8688354492188,304.1448669433594,0.6652502417564392,0.1039667651057243,0.0991981104016304,293.2182006835937,297.1499938964844,293.1499938964844,0.1103114560246467,-1847.4232177734373,304.1625366210937,0.9618532657623292,0.3097495138645172,0.2173977792263031,293.0997619628906,297.1499938964844,293.1499938964844,0.1306347548961639,-2871.34228515625,304.1885681152344,0.9990000128746032,0.4668712019920349,0.3366652131080627,293.1949768066406,297.1499938964844,293.1499938964844,0.0069803902879357,-1894.4862060546875,303.9283752441406,0.5106034278869629,0.050000000745058,0.2306383699178695,297.13006591796875,291.1499938964844,270.3500061035156,267.7894592285156,279.156005859375,293.195068359375,297.1378173828125,1.0,0.2599943578243255,0.5818166136741638,0.5818166136741638,0.4181833863258362,1.0,-1.249058485031128,0.7676856517791748,0.4813728332519531,0.5204623341560364,0.0,0.0,0.0,42.507843017578125,64.0,152.03482055664062,-22806.310546875,201.2737579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0762939453125,319.1009521484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5326721668243408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000540594512131,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
730800,293.1923522949219,297.1499938964844,293.1499938964844,0.0512865185737609,-1332.068603515625,304.1576232910156,0.7891277074813843,0.1730267852544784,0.1568627059459686,293.07989501953125,297.1499938964844,293.1499938964844,0.0205397680401802,-840.8688354492188,304.1448669433594,0.6652502417564392,0.1039667651057243,0.0991981104016304,293.2182006835937,297.1499938964844,293.1499938964844,0.1103114560246467,-1847.4232177734373,304.1625366210937,0.9618532657623292,0.3097495138645172,0.2173977792263031,293.0997619628906,297.1499938964844,293.1499938964844,0.1306347548961639,-2871.34228515625,304.1885681152344,0.9990000128746032,0.4668712019920349,0.3366652131080627,293.1949768066406,297.1499938964844,293.1499938964844,0.0069803902879357,-1894.4862060546875,303.9283752441406,0.5106034278869629,0.050000000745058,0.2306383699178695,297.13006591796875,291.1499938964844,270.3500061035156,267.7894592285156,279.156005859375,293.195068359375,297.1378173828125,1.0,0.2599943578243255,0.5818166136741638,0.5818166136741638,0.4181833863258362,1.0,-1.249058485031128,0.7676856517791748,0.4813728332519531,0.5204623341560364,0.0,0.0,0.0,42.507843017578125,64.0,152.03482055664062,-22806.310546875,201.2737579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0762939453125,319.1009521484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5326721668243408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000540594512131,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
730860,293.19140625,297.1499938964844,293.1499938964844,0.0506231300532817,-1320.9208984375,304.1561584472656,0.7722564935684204,0.1721431165933609,0.1562193781137466,293.09356689453125,297.1499938964844,293.1499938964844,0.0205321256071329,-840.1856689453125,304.1466369628906,0.6525877118110657,0.1030168458819389,0.0994962751865387,293.2178039550781,297.1499938964844,293.1499938964844,0.1091067492961883,-1830.5677490234373,304.1603088378906,0.9395573735237122,0.3081005215644836,0.2163641303777694,293.1002197265625,297.1499938964844,293.1499938964844,0.1388106942176818,-3022.88134765625,304.1618957519531,0.9990000128746032,0.4681506752967834,0.3572383522987366,293.1941223144531,297.1499938964844,293.1499938964844,0.006969790905714,-1890.35009765625,303.922119140625,0.5001682043075562,0.050000000745058,0.2313521951436996,297.1630249023437,291.1499938964844,270.40289306640625,267.8341064453125,279.1581420898437,293.1941223144531,297.16119384765625,1.0,0.2685948610305786,0.5827412009239197,0.5827412009239197,0.4172588288784027,1.0,-1.2729486227035522,0.7840459942817688,0.4889026284217834,0.5295214056968689,0.0,0.0,0.0,46.65130233764648,82.0,45.26031875610352,-23086.029296875,218.46258544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0341796875,319.0224304199219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5294182896614075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005372922751121,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
730920,293.19140625,297.1499938964844,293.1499938964844,0.0506231300532817,-1320.9208984375,304.1561584472656,0.7722564935684204,0.1721431165933609,0.1562193781137466,293.09356689453125,297.1499938964844,293.1499938964844,0.0205321256071329,-840.1856689453125,304.1466369628906,0.6525877118110657,0.1030168458819389,0.0994962751865387,293.2178039550781,297.1499938964844,293.1499938964844,0.1091067492961883,-1830.5677490234373,304.1603088378906,0.9395573735237122,0.3081005215644836,0.2163641303777694,293.1002197265625,297.1499938964844,293.1499938964844,0.1388106942176818,-3022.88134765625,304.1618957519531,0.9990000128746032,0.4681506752967834,0.3572383522987366,293.1941223144531,297.1499938964844,293.1499938964844,0.006969790905714,-1890.35009765625,303.922119140625,0.5001682043075562,0.050000000745058,0.2313521951436996,297.1630249023437,291.1499938964844,270.40289306640625,267.8341064453125,279.1581420898437,293.1941223144531,297.16119384765625,1.0,0.2685948610305786,0.5827412009239197,0.5827412009239197,0.4172588288784027,1.0,-1.2729486227035522,0.7840459942817688,0.4889026284217834,0.5295214056968689,0.0,0.0,0.0,46.65130233764648,82.0,45.26031875610352,-23086.029296875,218.46258544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0341796875,319.0224304199219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5294182896614075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005372922751121,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
730980,293.19073486328125,297.1499938964844,293.1499938964844,0.0510980896651744,-1330.029541015625,304.1532897949219,0.7483838796615601,0.1712298393249511,0.1556627452373504,293.1276550292969,297.1499938964844,293.1499938964844,0.019536692649126,-817.4974975585938,304.1494445800781,0.6258392333984375,0.0975750386714935,0.0957237109541893,293.217529296875,297.1499938964844,293.1499938964844,0.1097559556365013,-1841.1861572265625,304.1557312011719,0.9055992960929872,0.3064420223236084,0.2154116034507751,293.14794921875,297.1499938964844,293.1499938964844,0.1559503823518753,-3334.4775390625,304.1292419433594,0.9990000128746032,0.4598317146301269,0.3916494846343994,293.1959228515625,297.1499938964844,293.1499938964844,0.007068290375173,-1918.1373291015625,303.9084777832031,0.4849368035793304,0.050000000745058,0.2326408773660659,297.0913391113281,291.1499938964844,270.4605407714844,267.8824157714844,279.1600341796875,293.19586181640625,297.0794982910156,1.0,0.2823623120784759,0.5838446021080017,0.5838446021080017,0.4161554276943207,1.0,-1.3094561100006104,0.8085054755210876,0.5009506940841675,0.5420553088188171,0.0,0.0,0.0,54.03499221801758,100.0,-91.87679290771484,-23429.42578125,248.20518493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8263854980469,318.7698974609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5283249020576477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005361826042644,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
731040,293.19073486328125,297.1499938964844,293.1499938964844,0.0510980896651744,-1330.029541015625,304.1532897949219,0.7483838796615601,0.1712298393249511,0.1556627452373504,293.1276550292969,297.1499938964844,293.1499938964844,0.019536692649126,-817.4974975585938,304.1494445800781,0.6258392333984375,0.0975750386714935,0.0957237109541893,293.217529296875,297.1499938964844,293.1499938964844,0.1097559556365013,-1841.1861572265625,304.1557312011719,0.9055992960929872,0.3064420223236084,0.2154116034507751,293.14794921875,297.1499938964844,293.1499938964844,0.1559503823518753,-3334.4775390625,304.1292419433594,0.9990000128746032,0.4598317146301269,0.3916494846343994,293.1959228515625,297.1499938964844,293.1499938964844,0.007068290375173,-1918.1373291015625,303.9084777832031,0.4849368035793304,0.050000000745058,0.2326408773660659,297.0913391113281,291.1499938964844,270.4605407714844,267.8824157714844,279.1600341796875,293.19586181640625,297.0794982910156,1.0,0.2823623120784759,0.5838446021080017,0.5838446021080017,0.4161554276943207,1.0,-1.3094561100006104,0.8085054755210876,0.5009506940841675,0.5420553088188171,0.0,0.0,0.0,54.03499221801758,100.0,-91.87679290771484,-23429.42578125,248.20518493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8263854980469,318.7698974609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5283249020576477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005361826042644,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
731100,293.19049072265625,297.1499938964844,293.1499938964844,0.0517633557319641,-1342.2105712890625,304.1514587402344,0.7357980012893677,0.1707664728164672,0.1554204672574997,293.1518859863281,297.1499938964844,293.1499938964844,0.0186525173485279,-796.7539672851562,304.1511535644531,0.6075288653373718,0.0931096971035003,0.0922574698925018,293.2174072265625,297.1499938964844,293.1499938964844,0.1107776015996933,-1856.7939453125,304.15283203125,0.8887316584587097,0.3056089878082275,0.2149648666381836,293.1890563964844,297.1499938964844,293.1499938964844,0.1670793294906616,-3545.193359375,304.11279296875,0.9990000128746032,0.4517969787120819,0.4127636253833771,293.1978759765625,297.1499938964844,293.1499938964844,0.007158865686506,-1944.0628662109373,303.8984680175781,0.475735604763031,0.050000000745058,0.2334902882575988,297.0157165527344,291.1499938964844,270.49102783203125,267.9078063964844,279.1609191894531,293.1979675292969,296.9993896484375,1.0,0.2907242178916931,0.5844538807868958,0.5844538807868958,0.4155461192131042,1.0,-1.3308310508728027,0.8228064775466919,0.5080245733261108,0.5489575266838074,0.0,0.0,0.0,58.8620491027832,100.0,-162.384521484375,-23605.205078125,267.4623413085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6679077148437,318.5884704589844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5287109613418579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005365744582377,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
731160,293.1902770996094,297.1499938964844,293.1499938964844,0.0526820980012416,-1358.9144287109375,304.1495361328125,0.720316469669342,0.1702928245067596,0.1552417576313018,293.1797180175781,297.1499938964844,293.1499938964844,0.0174979120492935,-768.4461059570312,304.1530456542969,0.5810114145278931,0.0876181721687316,0.0877381265163421,293.2171936035156,297.1499938964844,293.1499938964844,0.1122084632515907,-1878.3780517578125,304.14971923828125,0.8680753707885742,0.304797351360321,0.2145790606737136,293.238037109375,297.1499938964844,293.1499938964844,0.1754610538482666,-3686.953125,304.1048278808594,0.9897430539131165,0.4416801333427429,0.4237480163574219,293.2000427246094,297.1499938964844,293.1499938964844,0.0072839907370507,-1979.12255859375,303.8869323730469,0.4610763192176819,0.050000000745058,0.2347225099802017,296.9176025390625,291.1499938964844,270.5225524902344,267.9340209960937,279.161865234375,293.2139587402344,296.8989562988281,1.0,0.2995040714740753,0.5851280093193054,0.5851280093193054,0.4148719906806946,1.0,-1.3394272327423096,0.8296058773994446,0.5098212957382202,0.5526371598243713,0.0,0.0,0.0,65.55720520019531,103.0,-218.14401245117188,-23608.72265625,286.19287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4860534667969,318.40509033203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5296765565872192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005375543842092,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
731220,293.19061279296875,297.1499938964844,293.1499938964844,0.0535858646035194,-1375.5135498046875,304.1482849121094,0.6919229030609131,0.1692097932100296,0.154823750257492,293.2105712890625,297.1499938964844,293.1499938964844,0.0154620558023452,-713.8474731445312,304.1553039550781,0.5344430804252625,0.0805458426475524,0.0802709609270095,293.2170104980469,297.1499938964844,293.1499938964844,0.1136162504553794,-1899.6275634765625,304.1476135253906,0.8356161117553711,0.3031348586082458,0.2138359695672989,293.2884826660156,297.1499938964844,293.1499938964844,0.1724148690700531,-3629.14990234375,304.12481689453125,0.9430028796195984,0.4290971159934997,0.409924179315567,293.2044982910156,297.1499938964844,293.1499938964844,0.0074576088227331,-2025.73095703125,303.86578369140625,0.4352500140666961,0.050000000745058,0.2372325807809829,296.8025817871094,291.1499938964844,270.5885925292969,267.9887390136719,279.1612854003906,293.24835205078125,296.7963562011719,1.0,0.3111993372440338,0.5862307548522949,0.5862307548522949,0.4137692153453827,1.0,-1.315482497215271,0.8179176449775696,0.4975648522377014,0.5474861860275269,0.0,0.0,0.0,78.59076690673828,91.0,-147.04348754882812,-23191.806640625,305.49517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2593078613281,318.23309326171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5311198830604553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005390191799961,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
731280,293.19061279296875,297.1499938964844,293.1499938964844,0.0535858646035194,-1375.5135498046875,304.1482849121094,0.6919229030609131,0.1692097932100296,0.154823750257492,293.2105712890625,297.1499938964844,293.1499938964844,0.0154620558023452,-713.8474731445312,304.1553039550781,0.5344430804252625,0.0805458426475524,0.0802709609270095,293.2170104980469,297.1499938964844,293.1499938964844,0.1136162504553794,-1899.6275634765625,304.1476135253906,0.8356161117553711,0.3031348586082458,0.2138359695672989,293.2884826660156,297.1499938964844,293.1499938964844,0.1724148690700531,-3629.14990234375,304.12481689453125,0.9430028796195984,0.4290971159934997,0.409924179315567,293.2044982910156,297.1499938964844,293.1499938964844,0.0074576088227331,-2025.73095703125,303.86578369140625,0.4352500140666961,0.050000000745058,0.2372325807809829,296.8025817871094,291.1499938964844,270.5885925292969,267.9887390136719,279.1612854003906,293.24835205078125,296.7963562011719,1.0,0.3111993372440338,0.5862307548522949,0.5862307548522949,0.4137692153453827,1.0,-1.315482497215271,0.8179176449775696,0.4975648522377014,0.5474861860275269,0.0,0.0,0.0,78.59076690673828,91.0,-147.04348754882812,-23191.806640625,305.49517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2593078613281,318.23309326171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5311198830604553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005390191799961,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
731340,293.1911926269531,297.1499938964844,293.1499938964844,0.0536279007792472,-1376.866455078125,304.1488037109375,0.681254506111145,0.1680583655834198,0.1539803594350814,293.22314453125,297.1499938964844,293.1499938964844,0.014350164681673,-681.5552978515625,304.1553649902344,0.515450119972229,0.0764414295554161,0.0761540010571479,293.2171936035156,297.1499938964844,293.1499938964844,0.1137784048914909,-1902.47998046875,304.1481628417969,0.8244834542274475,0.3013972640037536,0.2127802371978759,293.3018798828125,297.1499938964844,293.1499938964844,0.1707957535982132,-3599.2041015625,304.1357727050781,0.9232773184776306,0.4228340983390808,0.4032168090343475,293.208984375,297.1499938964844,293.1499938964844,0.0075134523212909,-2041.97412109375,303.8461608886719,0.4277579188346863,0.050000000745058,0.2382061630487442,296.7541198730469,291.1499938964844,270.6583251953125,268.04620361328125,279.1605224609375,293.2601623535156,296.75128173828125,1.0,0.3145297169685364,0.5872430205345154,0.5872430205345154,0.4127569794654846,1.0,-1.3013761043548584,0.8119245171546936,0.4894515573978424,0.5445982813835144,0.0,0.0,0.0,83.56005096435547,79.0,-80.2014389038086,-22973.732421875,310.49041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.17535400390625,318.1777038574219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.53172367811203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005396319320425,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
731400,293.1911926269531,297.1499938964844,293.1499938964844,0.0536279007792472,-1376.866455078125,304.1488037109375,0.681254506111145,0.1680583655834198,0.1539803594350814,293.22314453125,297.1499938964844,293.1499938964844,0.014350164681673,-681.5552978515625,304.1553649902344,0.515450119972229,0.0764414295554161,0.0761540010571479,293.2171936035156,297.1499938964844,293.1499938964844,0.1137784048914909,-1902.47998046875,304.1481628417969,0.8244834542274475,0.3013972640037536,0.2127802371978759,293.3018798828125,297.1499938964844,293.1499938964844,0.1707957535982132,-3599.2041015625,304.1357727050781,0.9232773184776306,0.4228340983390808,0.4032168090343475,293.208984375,297.1499938964844,293.1499938964844,0.0075134523212909,-2041.97412109375,303.8461608886719,0.4277579188346863,0.050000000745058,0.2382061630487442,296.7541198730469,291.1499938964844,270.6583251953125,268.04620361328125,279.1605224609375,293.2601623535156,296.75128173828125,1.0,0.3145297169685364,0.5872430205345154,0.5872430205345154,0.4127569794654846,1.0,-1.3013761043548584,0.8119245171546936,0.4894515573978424,0.5445982813835144,0.0,0.0,0.0,83.56005096435547,79.0,-80.2014389038086,-22973.732421875,310.49041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.17535400390625,318.1777038574219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.53172367811203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005396319320425,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
731460,293.19122314453125,297.1499938964844,293.1499938964844,0.0532361790537834,-1370.50634765625,304.1498718261719,0.6803013682365417,0.1670084297657013,0.1529987454414367,293.23126220703125,297.1499938964844,293.1499938964844,0.0134033681824803,-652.15966796875,304.1551513671875,0.5071085095405579,0.0729430764913559,0.0727536603808403,293.2170715332031,297.1499938964844,293.1499938964844,0.1132572218775749,-1895.293701171875,304.149658203125,0.8236750364303589,0.2997189164161682,0.2115901410579681,293.3042297363281,297.1499938964844,293.1499938964844,0.1691426932811737,-3569.253173828125,304.1432189941406,0.9202294945716858,0.4184993207454681,0.3988138139247894,293.2127380371094,297.1499938964844,293.1499938964844,0.0074965613894164,-2039.7750244140625,303.82818603515625,0.4282228350639343,0.050000000745058,0.2381417006254196,296.74072265625,291.1499938964844,270.7313232421875,268.10614013671875,279.1600646972656,293.2622985839844,296.74102783203125,1.0,0.3124058842658996,0.5882226824760437,0.5882226824760437,0.4117772877216339,1.0,-1.2893242835998535,0.8070789575576782,0.4822453558444977,0.5420088768005371,0.0,0.0,0.0,83.01549530029297,67.0,-25.57990455627441,-22823.166015625,304.1298217773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.170166015625,318.1922302246094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5317029356956482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005396108608692,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
731520,293.19122314453125,297.1499938964844,293.1499938964844,0.0532361790537834,-1370.50634765625,304.1498718261719,0.6803013682365417,0.1670084297657013,0.1529987454414367,293.23126220703125,297.1499938964844,293.1499938964844,0.0134033681824803,-652.15966796875,304.1551513671875,0.5071085095405579,0.0729430764913559,0.0727536603808403,293.2170715332031,297.1499938964844,293.1499938964844,0.1132572218775749,-1895.293701171875,304.149658203125,0.8236750364303589,0.2997189164161682,0.2115901410579681,293.3042297363281,297.1499938964844,293.1499938964844,0.1691426932811737,-3569.253173828125,304.1432189941406,0.9202294945716858,0.4184993207454681,0.3988138139247894,293.2127380371094,297.1499938964844,293.1499938964844,0.0074965613894164,-2039.7750244140625,303.82818603515625,0.4282228350639343,0.050000000745058,0.2381417006254196,296.74072265625,291.1499938964844,270.7313232421875,268.10614013671875,279.1600646972656,293.2622985839844,296.74102783203125,1.0,0.3124058842658996,0.5882226824760437,0.5882226824760437,0.4117772877216339,1.0,-1.2893242835998535,0.8070789575576782,0.4822453558444977,0.5420088768005371,0.0,0.0,0.0,83.01549530029297,67.0,-25.57990455627441,-22823.166015625,304.1298217773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.170166015625,318.1922302246094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5317029356956482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005396108608692,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
731580,293.1905822753906,297.1499938964844,293.1499938964844,0.0525168888270854,-1358.295166015625,304.151123046875,0.6856043934822083,0.1660907715559005,0.1519993096590042,293.2379455566406,297.1499938964844,293.1499938964844,0.0124370893463492,-620.126220703125,304.1550598144531,0.5035073757171631,0.0695235952734947,0.0693584159016609,293.2165832519531,297.1499938964844,293.1499938964844,0.1121741384267807,-1879.842529296875,304.1515808105469,0.829452395439148,0.2981173694133758,0.2103493511676788,293.3031311035156,297.1499938964844,293.1499938964844,0.1669499576091766,-3529.6025390625,304.14910888671875,0.9270431995391846,0.4148114621639251,0.3950833678245544,293.2156066894531,297.1499938964844,293.1499938964844,0.0074264453724026,-2023.6038818359373,303.812255859375,0.4337659180164337,0.050000000745058,0.2374151796102523,296.75848388671875,291.1499938964844,270.80731201171875,268.1683044433594,279.1599426269531,293.2616882324219,296.76153564453125,1.0,0.3064804077148437,0.5892084836959839,0.5892084836959839,0.4107915461063385,1.0,-1.2772096395492554,0.802193284034729,0.4750163555145263,0.5392228364944458,0.0,0.0,0.0,78.93458557128906,55.0,20.140113830566406,-22698.158203125,290.1435852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2155456542969,318.25390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5310892462730408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005389880388975,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
731640,293.1905822753906,297.1499938964844,293.1499938964844,0.0525168888270854,-1358.295166015625,304.151123046875,0.6856043934822083,0.1660907715559005,0.1519993096590042,293.2379455566406,297.1499938964844,293.1499938964844,0.0124370893463492,-620.126220703125,304.1550598144531,0.5035073757171631,0.0695235952734947,0.0693584159016609,293.2165832519531,297.1499938964844,293.1499938964844,0.1121741384267807,-1879.842529296875,304.1515808105469,0.829452395439148,0.2981173694133758,0.2103493511676788,293.3031311035156,297.1499938964844,293.1499938964844,0.1669499576091766,-3529.6025390625,304.14910888671875,0.9270431995391846,0.4148114621639251,0.3950833678245544,293.2156066894531,297.1499938964844,293.1499938964844,0.0074264453724026,-2023.6038818359373,303.812255859375,0.4337659180164337,0.050000000745058,0.2374151796102523,296.75848388671875,291.1499938964844,270.80731201171875,268.1683044433594,279.1599426269531,293.2616882324219,296.76153564453125,1.0,0.3064804077148437,0.5892084836959839,0.5892084836959839,0.4107915461063385,1.0,-1.2772096395492554,0.802193284034729,0.4750163555145263,0.5392228364944458,0.0,0.0,0.0,78.93458557128906,55.0,20.140113830566406,-22698.158203125,290.1435852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2155456542969,318.25390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5310892462730408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005389880388975,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
731700,293.1900634765625,297.1499938964844,293.1499938964844,0.0520608574151992,-1350.4722900390625,304.1517333984375,0.6902098655700684,0.1656790822744369,0.1515087038278579,293.24102783203125,297.1499938964844,293.1499938964844,0.0119460467249155,-603.0479125976562,304.155029296875,0.5029080510139465,0.0678083673119545,0.0676259845495224,293.2162475585937,297.1499938964844,293.1499938964844,0.1114596202969551,-1869.56689453125,304.152587890625,0.834379255771637,0.2973431944847107,0.2097212672233581,293.30206298828125,297.1499938964844,293.1499938964844,0.165632426738739,-3505.78857421875,304.1516418457031,0.9333908557891846,0.413082093000412,0.3933147490024566,293.2167358398437,297.1499938964844,293.1499938964844,0.0073765367269515,-2011.4791259765625,303.8050537109375,0.4382916092872619,0.050000000745058,0.2368790060281753,296.7773742675781,291.1499938964844,270.8462829589844,268.2001037597656,279.15997314453125,293.2610778808594,296.7816162109375,1.0,0.3024513721466064,0.5897084474563599,0.5897084474563599,0.4102915227413177,1.0,-1.2710204124450684,0.7996799349784851,0.4713405072689056,0.5377383828163147,0.0,0.0,0.0,75.96891021728516,55.0,39.7304916381836,-22640.70703125,281.1830749511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2514953613281,318.29736328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5305632948875427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005384542746469,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
731760,293.189453125,297.1499938964844,293.1499938964844,0.0515525005757808,-1341.7222900390625,304.15234375,0.6960406303405762,0.1652954518795013,0.1510273963212967,293.2440185546875,297.1499938964844,293.1499938964844,0.0114522222429513,-585.3179931640625,304.1549987792969,0.5029756426811218,0.0660684704780578,0.0658613219857215,293.2158203125,297.1499938964844,293.1499938964844,0.1106494590640068,-1857.8763427734373,304.1535949707031,0.8406309485435486,0.2965847849845886,0.2090913504362106,293.3008117675781,297.1499938964844,293.1499938964844,0.1641992777585983,-3479.55859375,304.1539611816406,0.9414711594581604,0.4114032387733459,0.3915824592113495,293.2176513671875,297.1499938964844,293.1499938964844,0.0073187574744224,-1997.16357421875,303.79833984375,0.4440616071224212,0.050000000745058,0.2362572252750396,296.80194091796875,291.1499938964844,270.8858642578125,268.2323608398437,279.1600341796875,293.26043701171875,296.8072204589844,1.0,0.2978470623493194,0.5902143716812134,0.5902143716812134,0.4097856283187866,1.0,-1.2647424936294556,0.7971209287643433,0.4676216244697571,0.5361965298652649,0.0,0.0,0.0,72.5447998046875,43.0,57.11919403076172,-22585.255859375,271.2799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2939147949219,318.3470153808594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5298935770988464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005377746419981,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
731820,293.1879272460937,297.1499938964844,293.1499938964844,0.0504125952720642,-1322.0574951171875,304.1534729003906,0.7112730145454407,0.1646015048027038,0.150096520781517,293.25006103515625,297.1499938964844,293.1499938964844,0.0104574374854564,-547.875732421875,304.1549987792969,0.5048835277557373,0.0624601766467094,0.062188908457756,293.2148742675781,297.1499938964844,293.1499938964844,0.1088011711835861,-1831.10400390625,304.1554870605469,0.8574708104133606,0.2951089143753052,0.207832470536232,293.2979431152344,297.1499938964844,293.1499938964844,0.1607936024665832,-3421.634765625,304.1583251953125,0.9619609117507936,0.4081620275974273,0.388199120759964,293.2190246582031,297.1499938964844,293.1499938964844,0.0071861753240227,-1963.57373046875,303.7862548828125,0.4598173797130584,0.050000000745058,0.2348266988992691,296.8650817871094,291.1499938964844,270.9666748046875,268.2980651855469,279.16021728515625,293.2592468261719,296.8720703125,1.0,0.2872196733951568,0.5912449359893799,0.5912449359893799,0.4087550640106201,1.0,-1.2519272565841677,0.7918695211410522,0.4600577354431152,0.5329491496086121,0.0,0.0,0.0,64.6946792602539,31.0,85.66570281982422,-22477.0078125,249.5114898681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3919372558594,318.45916748046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5281440019607544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005359990755096,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
731880,293.1879272460937,297.1499938964844,293.1499938964844,0.0504125952720642,-1322.0574951171875,304.1534729003906,0.7112730145454407,0.1646015048027038,0.150096520781517,293.25006103515625,297.1499938964844,293.1499938964844,0.0104574374854564,-547.875732421875,304.1549987792969,0.5048835277557373,0.0624601766467094,0.062188908457756,293.2148742675781,297.1499938964844,293.1499938964844,0.1088011711835861,-1831.10400390625,304.1554870605469,0.8574708104133606,0.2951089143753052,0.207832470536232,293.2979431152344,297.1499938964844,293.1499938964844,0.1607936024665832,-3421.634765625,304.1583251953125,0.9619609117507936,0.4081620275974273,0.388199120759964,293.2190246582031,297.1499938964844,293.1499938964844,0.0071861753240227,-1963.57373046875,303.7862548828125,0.4598173797130584,0.050000000745058,0.2348266988992691,296.8650817871094,291.1499938964844,270.9666748046875,268.2980651855469,279.16021728515625,293.2592468261719,296.8720703125,1.0,0.2872196733951568,0.5912449359893799,0.5912449359893799,0.4087550640106201,1.0,-1.2519272565841677,0.7918695211410522,0.4600577354431152,0.5329491496086121,0.0,0.0,0.0,64.6946792602539,31.0,85.66570281982422,-22477.0078125,249.5114898681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3919372558594,318.45916748046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5281440019607544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005359990755096,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
