time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731940,293.1861877441406,297.1499938964844,293.1499938964844,0.0491538383066654,-1300.327880859375,304.1543884277344,0.7301587462425232,0.1639919579029083,0.1492111533880233,293.25640869140625,297.1499938964844,293.1499938964844,0.0094622718170285,-508.0147399902344,304.1549987792969,0.5093432664871216,0.0586390607059001,0.0582896657288074,293.2138366699219,297.1499938964844,293.1499938964844,0.1067287698388099,-1800.961669921875,304.1571044921875,0.8814871311187744,0.2936790585517883,0.206581100821495,293.2948608398437,297.1499938964844,293.1499938964844,0.156648188829422,-3357.942626953125,304.162353515625,0.9862910509109496,0.405040830373764,0.3849011957645416,293.2198486328125,297.1499938964844,293.1499938964844,0.0070383278653025,-1925.2698974609373,303.7757263183594,0.4786331951618194,0.050000000745058,0.2332273870706558,296.94268798828125,291.1499938964844,271.04937744140625,268.3651123046875,279.1604309082031,293.25848388671875,296.9509582519531,1.0,0.2750273048877716,0.592300295829773,0.592300295829773,0.407699704170227,1.0,-1.238803148269653,0.7864577174186707,0.4523454308509826,0.52950119972229,0.0,0.0,0.0,55.93922424316406,25.0,106.68494415283205,-22368.44140625,226.136947631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.49981689453125,318.5812072753906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.525882363319397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005337037728168,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
732000,293.1861877441406,297.1499938964844,293.1499938964844,0.0491538383066654,-1300.327880859375,304.1543884277344,0.7301587462425232,0.1639919579029083,0.1492111533880233,293.25640869140625,297.1499938964844,293.1499938964844,0.0094622718170285,-508.0147399902344,304.1549987792969,0.5093432664871216,0.0586390607059001,0.0582896657288074,293.2138366699219,297.1499938964844,293.1499938964844,0.1067287698388099,-1800.961669921875,304.1571044921875,0.8814871311187744,0.2936790585517883,0.206581100821495,293.2948608398437,297.1499938964844,293.1499938964844,0.156648188829422,-3357.942626953125,304.162353515625,0.9862910509109496,0.405040830373764,0.3849011957645416,293.2198486328125,297.1499938964844,293.1499938964844,0.0070383278653025,-1925.2698974609373,303.7757263183594,0.4786331951618194,0.050000000745058,0.2332273870706558,296.94268798828125,291.1499938964844,271.04937744140625,268.3651123046875,279.1604309082031,293.25848388671875,296.9509582519531,1.0,0.2750273048877716,0.592300295829773,0.592300295829773,0.407699704170227,1.0,-1.238803148269653,0.7864577174186707,0.4523454308509826,0.52950119972229,0.0,0.0,0.0,55.93922424316406,25.0,106.68494415283205,-22368.44140625,226.136947631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.49981689453125,318.5812072753906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.525882363319397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005337037728168,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
732060,293.184326171875,297.1499938964844,293.1499938964844,0.0478427335619926,-1277.6531982421875,304.1551208496094,0.7482466697692871,0.1634567379951477,0.1484575867652893,293.2618713378906,297.1499938964844,293.1499938964844,0.0085071036592125,-467.28564453125,304.1549072265625,0.5117560029029846,0.0548259951174259,0.0542984716594219,293.21270751953125,297.1499938964844,293.1499938964844,0.1045147255063057,-1768.602294921875,304.1584167480469,0.905363380908966,0.2922894060611725,0.2054083347320556,293.2884216308594,297.1499938964844,293.1499938964844,0.1498494148254394,-3222.301513671875,304.1702575683594,0.9990000128746032,0.402646392583847,0.3737362623214721,293.22021484375,297.1499938964844,293.1499938964844,0.0068956087343394,-1886.9661865234373,303.7666320800781,0.4926504790782928,0.050000000745058,0.2319576442241668,297.0320739746094,291.1499938964844,271.13360595703125,268.4332275390625,279.1598815917969,293.2560119628906,297.0429077148437,1.0,0.2635492384433746,0.5932849645614624,0.5932849645614624,0.4067150056362152,1.0,-1.2166177034378052,0.7752900719642639,0.4413276314735412,0.5231899619102478,0.0,0.0,0.0,48.827857971191406,25.0,131.48312377929688,-22147.767578125,203.62208557128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6170349121094,318.7268371582031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5230868458747864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005308666150085,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
732120,293.184326171875,297.1499938964844,293.1499938964844,0.0478427335619926,-1277.6531982421875,304.1551208496094,0.7482466697692871,0.1634567379951477,0.1484575867652893,293.2618713378906,297.1499938964844,293.1499938964844,0.0085071036592125,-467.28564453125,304.1549072265625,0.5117560029029846,0.0548259951174259,0.0542984716594219,293.21270751953125,297.1499938964844,293.1499938964844,0.1045147255063057,-1768.602294921875,304.1584167480469,0.905363380908966,0.2922894060611725,0.2054083347320556,293.2884216308594,297.1499938964844,293.1499938964844,0.1498494148254394,-3222.301513671875,304.1702575683594,0.9990000128746032,0.402646392583847,0.3737362623214721,293.22021484375,297.1499938964844,293.1499938964844,0.0068956087343394,-1886.9661865234373,303.7666320800781,0.4926504790782928,0.050000000745058,0.2319576442241668,297.0320739746094,291.1499938964844,271.13360595703125,268.4332275390625,279.1598815917969,293.2560119628906,297.0429077148437,1.0,0.2635492384433746,0.5932849645614624,0.5932849645614624,0.4067150056362152,1.0,-1.2166177034378052,0.7752900719642639,0.4413276314735412,0.5231899619102478,0.0,0.0,0.0,48.827857971191406,25.0,131.48312377929688,-22147.767578125,203.62208557128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6170349121094,318.7268371582031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5230868458747864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005308666150085,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
732180,293.1822814941406,297.1499938964844,293.1499938964844,0.0461015552282333,-1247.27734375,304.15631103515625,0.7615554928779602,0.1629964262247085,0.1478750854730606,293.2574462890625,297.1499938964844,293.1499938964844,0.0078619373962283,-437.21533203125,304.1543273925781,0.5141264200210571,0.0528765469789505,0.0518514551222324,293.2118835449219,297.1499938964844,293.1499938964844,0.1015239953994751,-1724.383544921875,304.1606140136719,0.9235870242118835,0.2908699810504913,0.2043142914772033,293.2570495605469,297.1499938964844,293.1499938964844,0.1370130032300949,-2985.95263671875,304.1847229003906,0.9990000128746032,0.4054525792598724,0.3525853753089905,293.220458984375,297.1499938964844,293.1499938964844,0.0067291571758687,-1839.283447265625,303.7608947753906,0.5024123787879944,0.050000000745058,0.2311898022890091,297.1726379394531,291.1499938964844,271.218994140625,268.50213623046875,279.1585998535156,293.2380065917969,297.18896484375,1.0,0.2541967630386352,0.5940682291984558,0.5940682291984558,0.4059317708015442,1.0,-1.1855202913284302,0.7581110596656799,0.4274092614650726,0.5134478211402893,0.0,0.0,0.0,44.28252410888672,25.0,192.3602294921875,-21842.408203125,184.1849822998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8021240234375,318.9519958496094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5190157294273376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005267349770292,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
732240,293.1822814941406,297.1499938964844,293.1499938964844,0.0461015552282333,-1247.27734375,304.15631103515625,0.7615554928779602,0.1629964262247085,0.1478750854730606,293.2574462890625,297.1499938964844,293.1499938964844,0.0078619373962283,-437.21533203125,304.1543273925781,0.5141264200210571,0.0528765469789505,0.0518514551222324,293.2118835449219,297.1499938964844,293.1499938964844,0.1015239953994751,-1724.383544921875,304.1606140136719,0.9235870242118835,0.2908699810504913,0.2043142914772033,293.2570495605469,297.1499938964844,293.1499938964844,0.1370130032300949,-2985.95263671875,304.1847229003906,0.9990000128746032,0.4054525792598724,0.3525853753089905,293.220458984375,297.1499938964844,293.1499938964844,0.0067291571758687,-1839.283447265625,303.7608947753906,0.5024123787879944,0.050000000745058,0.2311898022890091,297.1726379394531,291.1499938964844,271.218994140625,268.50213623046875,279.1585998535156,293.2380065917969,297.18896484375,1.0,0.2541967630386352,0.5940682291984558,0.5940682291984558,0.4059317708015442,1.0,-1.1855202913284302,0.7581110596656799,0.4274092614650726,0.5134478211402893,0.0,0.0,0.0,44.28252410888672,25.0,192.3602294921875,-21842.408203125,184.1849822998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8021240234375,318.9519958496094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5190157294273376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005267349770292,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
732300,293.1811828613281,297.1499938964844,293.1499938964844,0.0451517663896083,-1230.692138671875,304.1568908691406,0.7677584290504456,0.1628045588731765,0.147627592086792,293.2543029785156,297.1499938964844,293.1499938964844,0.0076234829612076,-425.3970031738281,304.15399169921875,0.5162096619606018,0.0521311499178409,0.0510511808097362,293.21160888671875,297.1499938964844,293.1499938964844,0.0998706221580505,-1699.832763671875,304.16168212890625,0.9320297241210938,0.2901409566402435,0.2037616968154907,293.2357788085937,297.1499938964844,293.1499938964844,0.1311130821704864,-2877.092041015625,304.1891174316406,0.9990000128746032,0.4082716405391693,0.3435108959674835,293.2206115722656,297.1499938964844,293.1499938964844,0.0066403006203472,-1813.3414306640625,303.7587585449219,0.5069763660430908,0.050000000745058,0.2308741062879562,297.2539367675781,291.1499938964844,271.26202392578125,268.53680419921875,279.1585388183594,293.2302551269531,297.2713928222656,1.0,0.2501848936080932,0.5944916009902954,0.5944916009902954,0.4055083990097046,1.0,-1.172326683998108,0.7510038018226624,0.4213228821754455,0.5092827081680298,0.0,0.0,0.0,42.40735626220703,25.0,212.86764526367188,-21723.80078125,176.3207550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9078674316406,319.0732421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5165479183197021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005242304760031,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
732360,293.1800231933594,297.1499938964844,293.1499938964844,0.0441845580935478,-1213.7965087890625,304.15740966796875,0.7736402750015259,0.1626350879669189,0.1474101841449737,293.2516784667969,297.1499938964844,293.1499938964844,0.0073910900391638,-413.6620788574219,304.1536865234375,0.5179445743560791,0.0513278283178806,0.0502658151090145,293.2113647460937,297.1499938964844,293.1499938964844,0.0981713756918907,-1674.5418701171875,304.16265869140625,0.9397786855697632,0.28940549492836,0.2032089680433273,293.212646484375,297.1499938964844,293.1499938964844,0.125617578625679,-2775.041259765625,304.19195556640625,0.9990000128746032,0.4117286503314972,0.3353115618228912,293.2208557128906,297.1499938964844,293.1499938964844,0.0065506775863468,-1786.9237060546875,303.75689697265625,0.5113442540168762,0.050000000745058,0.2305959314107895,297.3387756347656,291.1499938964844,271.3052062988281,268.5715637207031,279.1589050292969,293.22662353515625,297.3569641113281,1.0,0.2465525418519973,0.5949607491493225,0.5949607491493225,0.4050392210483551,1.0,-1.1602829694747925,0.7446776032447815,0.4156053066253662,0.5055444836616516,0.0,0.0,0.0,40.74922943115234,28.0,227.2539978027344,-21618.8671875,169.38214111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0145263671875,319.1936340332031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5138571262359619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005214996635913,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
732420,293.1785888671875,297.1499938964844,293.1499938964844,0.0422565229237079,-1180.136474609375,304.1581420898437,0.7819945216178894,0.1621730774641037,0.1469826400279998,293.2503662109375,297.1499938964844,293.1499938964844,0.0069111292250454,-389.1798400878906,304.1465148925781,0.5181774497032166,0.050000000745058,0.0486172251403331,293.2110595703125,297.1499938964844,293.1499938964844,0.0947991833090782,-1624.267822265625,304.1640319824219,0.9501287937164308,0.2879164516925812,0.2021188288927078,293.1676330566406,297.1499938964844,293.1499938964844,0.1170436292886734,-2614.21240234375,304.1921081542969,0.9990000128746032,0.4192796349525451,0.3239398300647735,293.2211608886719,297.1499938964844,293.1499938964844,0.0063795233145356,-1735.77880859375,303.7538146972656,0.517829418182373,0.050000000745058,0.2302213609218597,297.5093688964844,291.1499938964844,271.3918762207031,268.6412353515625,279.15985107421875,293.2236022949219,297.52703857421875,1.0,0.2414859533309936,0.5959962010383606,0.5959962010383606,0.404003769159317,1.0,-1.1423791646957395,0.7359907031059265,0.4063884913921356,0.5002387762069702,0.0,0.0,0.0,38.48706817626953,46.0,233.8034210205078,-21477.544921875,159.69366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.208984375,319.4066467285156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5080517530441284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000515608000569,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
732480,293.1785888671875,297.1499938964844,293.1499938964844,0.0422565229237079,-1180.136474609375,304.1581420898437,0.7819945216178894,0.1621730774641037,0.1469826400279998,293.2503662109375,297.1499938964844,293.1499938964844,0.0069111292250454,-389.1798400878906,304.1465148925781,0.5181774497032166,0.050000000745058,0.0486172251403331,293.2110595703125,297.1499938964844,293.1499938964844,0.0947991833090782,-1624.267822265625,304.1640319824219,0.9501287937164308,0.2879164516925812,0.2021188288927078,293.1676330566406,297.1499938964844,293.1499938964844,0.1170436292886734,-2614.21240234375,304.1921081542969,0.9990000128746032,0.4192796349525451,0.3239398300647735,293.2211608886719,297.1499938964844,293.1499938964844,0.0063795233145356,-1735.77880859375,303.7538146972656,0.517829418182373,0.050000000745058,0.2302213609218597,297.5093688964844,291.1499938964844,271.3918762207031,268.6412353515625,279.15985107421875,293.2236022949219,297.52703857421875,1.0,0.2414859533309936,0.5959962010383606,0.5959962010383606,0.404003769159317,1.0,-1.1423791646957395,0.7359907031059265,0.4063884913921356,0.5002387762069702,0.0,0.0,0.0,38.48706817626953,46.0,233.8034210205078,-21477.544921875,159.69366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.208984375,319.4066467285156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5080517530441284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000515608000569,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
732540,293.17877197265625,297.1499938964844,293.1499938964844,0.0406110659241676,-1151.584228515625,304.1581115722656,0.7753020524978638,0.161414623260498,0.146386444568634,293.2651062011719,297.1499938964844,293.1499938964844,0.0067246714606881,-378.7197265625,304.1083984375,0.5138120651245117,0.050000000745058,0.0485815219581127,293.21099853515625,297.1499938964844,293.1499938964844,0.0920444652438163,-1583.3482666015625,304.16387939453125,0.9408005475997924,0.2863771617412567,0.2010934650897979,293.1427001953125,297.1499938964844,293.1499938964844,0.1168787255883216,-2610.7041015625,304.177978515625,0.9990000128746032,0.4239647984504699,0.3308787643909454,293.2214050292969,297.1499938964844,293.1499938964844,0.0062585524283349,-1698.6650390625,303.7492980957031,0.5138111710548401,0.050000000745058,0.2304487973451614,297.6470642089844,291.1499938964844,271.4786376953125,268.7108459472656,279.1620483398437,293.22393798828125,297.656982421875,1.0,0.2446969598531723,0.5973005294799805,0.5973005294799805,0.4026994705200195,1.0,-1.148978590965271,0.7430925369262695,0.4058861136436462,0.5028374791145325,0.0,0.0,0.0,39.73848724365234,64.0,177.36502075195312,-21616.59375,164.05319213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.31396484375,319.4938659667969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5025054216384888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005099791451357,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
732600,293.17877197265625,297.1499938964844,293.1499938964844,0.0406110659241676,-1151.584228515625,304.1581115722656,0.7753020524978638,0.161414623260498,0.146386444568634,293.2651062011719,297.1499938964844,293.1499938964844,0.0067246714606881,-378.7197265625,304.1083984375,0.5138120651245117,0.050000000745058,0.0485815219581127,293.21099853515625,297.1499938964844,293.1499938964844,0.0920444652438163,-1583.3482666015625,304.16387939453125,0.9408005475997924,0.2863771617412567,0.2010934650897979,293.1427001953125,297.1499938964844,293.1499938964844,0.1168787255883216,-2610.7041015625,304.177978515625,0.9990000128746032,0.4239647984504699,0.3308787643909454,293.2214050292969,297.1499938964844,293.1499938964844,0.0062585524283349,-1698.6650390625,303.7492980957031,0.5138111710548401,0.050000000745058,0.2304487973451614,297.6470642089844,291.1499938964844,271.4786376953125,268.7108459472656,279.1620483398437,293.22393798828125,297.656982421875,1.0,0.2446969598531723,0.5973005294799805,0.5973005294799805,0.4026994705200195,1.0,-1.148978590965271,0.7430925369262695,0.4058861136436462,0.5028374791145325,0.0,0.0,0.0,39.73848724365234,64.0,177.36502075195312,-21616.59375,164.05319213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.31396484375,319.4938659667969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5025054216384888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005099791451357,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
732660,293.1790771484375,297.1499938964844,293.1499938964844,0.0399721562862396,-1140.84326171875,304.15643310546875,0.757034957408905,0.1606192737817764,0.1458302736282348,293.3085021972656,297.1499938964844,293.1499938964844,0.0066026197746396,-372.9262390136719,304.0287170410156,0.5016900300979614,0.050000000745058,0.0487487949430942,293.211181640625,297.1499938964844,293.1499938964844,0.0908874124288559,-1566.72216796875,304.1611022949219,0.9147571921348572,0.2847983241081238,0.2001241147518158,293.1591491699219,297.1499938964844,293.1499938964844,0.1253149509429931,-2768.868408203125,304.1544189453125,0.9990000128746032,0.4209041595458984,0.354071706533432,293.2225341796875,297.1499938964844,293.1499938964844,0.0062354640103876,-1691.2618408203125,303.7377014160156,0.5016900300979614,0.050000000745058,0.231243297457695,297.6869812011719,291.1499938964844,271.5651550292969,268.7801208496094,279.1654357910156,293.2449645996094,297.68475341796875,1.0,0.254449188709259,0.5990022420883179,0.5990022420883179,0.4009977281093597,1.0,-1.1761327981948853,0.7639415860176086,0.4121911525726318,0.5121876001358032,0.0,0.0,0.0,44.26362991333008,82.0,50.78779220581055,-21938.005859375,181.21157836914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2405090332031,319.3786315917969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4986675381660461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005060841795057,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
732720,293.1790771484375,297.1499938964844,293.1499938964844,0.0399721562862396,-1140.84326171875,304.15643310546875,0.757034957408905,0.1606192737817764,0.1458302736282348,293.3085021972656,297.1499938964844,293.1499938964844,0.0066026197746396,-372.9262390136719,304.0287170410156,0.5016900300979614,0.050000000745058,0.0487487949430942,293.211181640625,297.1499938964844,293.1499938964844,0.0908874124288559,-1566.72216796875,304.1611022949219,0.9147571921348572,0.2847983241081238,0.2001241147518158,293.1591491699219,297.1499938964844,293.1499938964844,0.1253149509429931,-2768.868408203125,304.1544189453125,0.9990000128746032,0.4209041595458984,0.354071706533432,293.2225341796875,297.1499938964844,293.1499938964844,0.0062354640103876,-1691.2618408203125,303.7377014160156,0.5016900300979614,0.050000000745058,0.231243297457695,297.6869812011719,291.1499938964844,271.5651550292969,268.7801208496094,279.1654357910156,293.2449645996094,297.68475341796875,1.0,0.254449188709259,0.5990022420883179,0.5990022420883179,0.4009977281093597,1.0,-1.1761327981948853,0.7639415860176086,0.4121911525726318,0.5121876001358032,0.0,0.0,0.0,44.26362991333008,82.0,50.78779220581055,-21938.005859375,181.21157836914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2405090332031,319.3786315917969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4986675381660461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005060841795057,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
732780,293.1775817871094,297.1499938964844,293.1499938964844,0.0407269783318042,-1154.618408203125,304.1529846191406,0.734360933303833,0.1601839065551757,0.1456228643655777,293.3528137207031,297.1499938964844,293.1499938964844,0.0066085145808756,-375.0244445800781,303.9367370605469,0.4859853386878967,0.050000000745058,0.0490240305662155,293.21148681640625,297.1499938964844,293.1499938964844,0.0917161181569099,-1580.224609375,304.1559753417969,0.8834792971611023,0.2831841111183166,0.199209526181221,293.2196044921875,297.1499938964844,293.1499938964844,0.1416393816471099,-3071.233642578125,304.1256408691406,0.9990000128746032,0.4085085988044739,0.3890654742717743,293.2254333496094,297.1499938964844,293.1499938964844,0.0063279289752244,-1719.54345703125,303.7152709960937,0.4859853386878967,0.050000000745058,0.2325488924980163,297.6020812988281,291.1499938964844,271.65106201171875,268.8488464355469,279.1687316894531,293.28448486328125,297.5866394042969,1.0,0.2693414986133575,0.6010628938674927,0.6010628938674927,0.3989370763301849,1.0,-1.2185618877410889,0.7952255010604858,0.4233364164829254,0.5267734527587891,0.0,0.0,0.0,51.71090698242188,85.0,-114.49201965332033,-22351.423828125,210.2559509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9723815917969,319.0565795898437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4974630177021026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005048617022112,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
732840,293.1775817871094,297.1499938964844,293.1499938964844,0.0407269783318042,-1154.618408203125,304.1529846191406,0.734360933303833,0.1601839065551757,0.1456228643655777,293.3528137207031,297.1499938964844,293.1499938964844,0.0066085145808756,-375.0244445800781,303.9367370605469,0.4859853386878967,0.050000000745058,0.0490240305662155,293.21148681640625,297.1499938964844,293.1499938964844,0.0917161181569099,-1580.224609375,304.1559753417969,0.8834792971611023,0.2831841111183166,0.199209526181221,293.2196044921875,297.1499938964844,293.1499938964844,0.1416393816471099,-3071.233642578125,304.1256408691406,0.9990000128746032,0.4085085988044739,0.3890654742717743,293.2254333496094,297.1499938964844,293.1499938964844,0.0063279289752244,-1719.54345703125,303.7152709960937,0.4859853386878967,0.050000000745058,0.2325488924980163,297.6020812988281,291.1499938964844,271.65106201171875,268.8488464355469,279.1687316894531,293.28448486328125,297.5866394042969,1.0,0.2693414986133575,0.6010628938674927,0.6010628938674927,0.3989370763301849,1.0,-1.2185618877410889,0.7952255010604858,0.4233364164829254,0.5267734527587891,0.0,0.0,0.0,51.71090698242188,85.0,-114.49201965332033,-22351.423828125,210.2559509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9723815917969,319.0565795898437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4974630177021026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005048617022112,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
732900,293.1775817871094,297.1499938964844,293.1499938964844,0.041467647999525,-1167.8648681640625,304.151123046875,0.7199782729148865,0.1598347574472427,0.1455865055322647,293.3705749511719,297.1499938964844,293.1499938964844,0.0066565726883709,-378.71490478515625,303.8915710449219,0.4748347699642181,0.050000000745058,0.0492407158017158,293.21148681640625,297.1499938964844,293.1499938964844,0.0926871448755264,-1595.3651123046875,304.15313720703125,0.8641578555107117,0.2824078202247619,0.1988178193569183,293.2530212402344,297.1499938964844,293.1499938964844,0.1415376961231231,-3069.867919921875,304.1304016113281,0.97968727350235,0.4010469019412994,0.3838779032230377,293.22705078125,297.1499938964844,293.1499938964844,0.0064144530333578,-1745.3646240234375,303.700927734375,0.4748347699642181,0.050000000745058,0.2335767596960067,297.5226745605469,291.1499938964844,271.69366455078125,268.88287353515625,279.16778564453125,293.3045654296875,297.5093078613281,1.0,0.2752914726734161,0.6018852591514587,0.6018852591514587,0.3981147408485412,1.0,-1.213441014289856,0.7939116358757019,0.4195293486118316,0.5263113975524902,0.0,0.0,0.0,57.11901092529297,85.0,-153.60191345214844,-22198.59765625,219.657470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8042907714844,318.9075927734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4976732432842254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005050750914961,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
732960,293.17822265625,297.1499938964844,293.1499938964844,0.0418709479272365,-1175.1890869140625,304.1501770019531,0.7076944708824158,0.1593600809574127,0.1453961431980133,293.3861694335937,297.1499938964844,293.1499938964844,0.0066760196350514,-380.6391296386719,303.8480529785156,0.4640441238880157,0.050000000745058,0.0494343154132366,293.2116394042969,297.1499938964844,293.1499938964844,0.0932360365986824,-1604.0146484375,304.1515808105469,0.8493847846984863,0.2815997302532196,0.1984097361564636,293.27215576171875,297.1499938964844,293.1499938964844,0.1404728591442108,-3050.85546875,304.1358642578125,0.9590379595756532,0.3959731161594391,0.3782516121864319,293.22882080078125,297.1499938964844,293.1499938964844,0.0064744348637759,-1763.1005859375,303.6878967285156,0.4640441238880157,0.050000000745058,0.2344951033592224,297.4693298339844,291.1499938964844,271.7359924316406,268.91668701171875,279.16705322265625,293.32476806640625,297.4602966308594,1.0,0.2805039882659912,0.602681577205658,0.602681577205658,0.397318422794342,1.0,-1.2073204517364502,0.7918776273727417,0.4154428839683532,0.5253293514251709,0.0,0.0,0.0,61.92661666870117,73.0,-144.32386779785156,-22051.80859375,227.4051055908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6723327636719,318.7948608398437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4978214502334595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005052255000919,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
733020,293.1794738769531,297.1499938964844,293.1499938964844,0.0422630719840526,-1182.6990966796875,304.1495056152344,0.6968568563461304,0.1583891361951828,0.144670769572258,293.41229248046875,297.1499938964844,293.1499938964844,0.0066619203425943,-381.5450439453125,303.7640075683594,0.4546608924865722,0.050000000745058,0.0495958775281906,293.21209716796875,297.1499938964844,293.1499938964844,0.0938373878598213,-1613.76708984375,304.15008544921875,0.8376415967941284,0.2799468040466308,0.1973829418420791,293.2875671386719,297.1499938964844,293.1499938964844,0.1394705772399902,-3033.39404296875,304.1421203613281,0.9391429424285888,0.3897160589694977,0.3714519739151001,293.2325134277344,297.1499938964844,293.1499938964844,0.0065381848253309,-1783.7623291015625,303.66290283203125,0.4546608924865722,0.050000000745058,0.2352614849805832,297.3912658691406,291.1499938964844,271.8196105957031,268.9833984375,279.1658630371094,293.35430908203125,297.3843994140625,1.0,0.283724695444107,0.6042054891586304,0.6042054891586304,0.395794540643692,1.0,-1.1981682777404783,0.7895404696464539,0.408627837896347,0.5242995619773865,0.0,0.0,0.0,65.8723373413086,61.0,-114.77195739746094,-21839.765625,232.2250823974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4882202148437,318.6385192871094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4979721009731293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005053783534094,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
733080,293.1794738769531,297.1499938964844,293.1499938964844,0.0422630719840526,-1182.6990966796875,304.1495056152344,0.6968568563461304,0.1583891361951828,0.144670769572258,293.41229248046875,297.1499938964844,293.1499938964844,0.0066619203425943,-381.5450439453125,303.7640075683594,0.4546608924865722,0.050000000745058,0.0495958775281906,293.21209716796875,297.1499938964844,293.1499938964844,0.0938373878598213,-1613.76708984375,304.15008544921875,0.8376415967941284,0.2799468040466308,0.1973829418420791,293.2875671386719,297.1499938964844,293.1499938964844,0.1394705772399902,-3033.39404296875,304.1421203613281,0.9391429424285888,0.3897160589694977,0.3714519739151001,293.2325134277344,297.1499938964844,293.1499938964844,0.0065381848253309,-1783.7623291015625,303.66290283203125,0.4546608924865722,0.050000000745058,0.2352614849805832,297.3912658691406,291.1499938964844,271.8196105957031,268.9833984375,279.1658630371094,293.35430908203125,297.3843994140625,1.0,0.283724695444107,0.6042054891586304,0.6042054891586304,0.395794540643692,1.0,-1.1981682777404783,0.7895404696464539,0.408627837896347,0.5242995619773865,0.0,0.0,0.0,65.8723373413086,61.0,-114.77195739746094,-21839.765625,232.2250823974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4882202148437,318.6385192871094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4979721009731293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005053783534094,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
733140,293.1798400878906,297.1499938964844,293.1499938964844,0.0423986315727233,-1185.6966552734375,304.1494445800781,0.6971298456192017,0.1575690358877182,0.1438717097043991,293.43310546875,297.1499938964844,293.1499938964844,0.0065995678305625,-379.7615966796875,303.6827392578125,0.4562421441078186,0.050000000745058,0.0495673008263111,293.2122802734375,297.1499938964844,293.1499938964844,0.0940283462405204,-1617.271728515625,304.1497802734375,0.8378469944000244,0.2783334255218506,0.1962298154830932,293.29071044921875,297.1499938964844,293.1499938964844,0.1389388591051101,-3024.378662109375,304.1455993652344,0.9373673796653748,0.3855827450752258,0.3671808540821075,293.23590087890625,297.1499938964844,293.1499938964844,0.0065532471053302,-1791.592529296875,303.6390075683594,0.4562421441078186,0.050000000745058,0.2351259440183639,297.33544921875,291.1499938964844,271.90155029296875,269.0487060546875,279.1649169921875,293.3736572265625,297.3309020996094,1.0,0.2816121876239776,0.6056495308876038,0.6056495308876038,0.3943504691123962,1.0,-1.1905008554458618,0.7878909707069397,0.4026099443435669,0.5237298607826233,0.0,0.0,0.0,65.02806091308594,49.0,-81.58992004394531,-21686.1875,227.7887420654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3800964355469,318.55047607421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4979363083839416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000505342031829,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
733200,293.1798400878906,297.1499938964844,293.1499938964844,0.0423986315727233,-1185.6966552734375,304.1494445800781,0.6971298456192017,0.1575690358877182,0.1438717097043991,293.43310546875,297.1499938964844,293.1499938964844,0.0065995678305625,-379.7615966796875,303.6827392578125,0.4562421441078186,0.050000000745058,0.0495673008263111,293.2122802734375,297.1499938964844,293.1499938964844,0.0940283462405204,-1617.271728515625,304.1497802734375,0.8378469944000244,0.2783334255218506,0.1962298154830932,293.29071044921875,297.1499938964844,293.1499938964844,0.1389388591051101,-3024.378662109375,304.1455993652344,0.9373673796653748,0.3855827450752258,0.3671808540821075,293.23590087890625,297.1499938964844,293.1499938964844,0.0065532471053302,-1791.592529296875,303.6390075683594,0.4562421441078186,0.050000000745058,0.2351259440183639,297.33544921875,291.1499938964844,271.90155029296875,269.0487060546875,279.1649169921875,293.3736572265625,297.3309020996094,1.0,0.2816121876239776,0.6056495308876038,0.6056495308876038,0.3943504691123962,1.0,-1.1905008554458618,0.7878909707069397,0.4026099443435669,0.5237298607826233,0.0,0.0,0.0,65.02806091308594,49.0,-81.58992004394531,-21686.1875,227.7887420654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3800964355469,318.55047607421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4979363083839416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000505342031829,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
733260,293.17950439453125,297.1499938964844,293.1499938964844,0.0423063412308692,-1184.6444091796875,304.1497802734375,0.7050638794898987,0.1568799018859863,0.1430793702602386,293.4500732421875,297.1499938964844,293.1499938964844,0.0064999898895621,-375.7572021484375,303.60400390625,0.4653450548648834,0.050000000745058,0.0494126342236995,293.2121887207031,297.1499938964844,293.1499938964844,0.0938268527388572,-1614.8033447265625,304.15020751953125,0.8461921215057373,0.2767767012119293,0.1950220018625259,293.2898864746094,297.1499938964844,293.1499938964844,0.1381671875715255,-3010.681640625,304.1483459472656,0.9473729729652404,0.3821791410446167,0.3637005984783172,293.2386779785156,297.1499938964844,293.1499938964844,0.0065292296931147,-1788.6895751953125,303.6169128417969,0.4653450548648834,0.050000000745058,0.2343922704458236,297.3031005859375,291.1499938964844,271.9814453125,269.11236572265625,279.1642150878906,293.38818359375,297.30096435546875,1.0,0.2756633162498474,0.6070348620414734,0.6070348620414734,0.3929651379585266,1.0,-1.1828564405441284,0.786060094833374,0.396796315908432,0.5232101082801819,0.0,0.0,0.0,60.99658584594727,37.0,-47.73064422607422,-21561.048828125,216.99169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3269958496094,318.51373291015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4976672828197479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005050690378993,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
733320,293.17950439453125,297.1499938964844,293.1499938964844,0.0423063412308692,-1184.6444091796875,304.1497802734375,0.7050638794898987,0.1568799018859863,0.1430793702602386,293.4500732421875,297.1499938964844,293.1499938964844,0.0064999898895621,-375.7572021484375,303.60400390625,0.4653450548648834,0.050000000745058,0.0494126342236995,293.2121887207031,297.1499938964844,293.1499938964844,0.0938268527388572,-1614.8033447265625,304.15020751953125,0.8461921215057373,0.2767767012119293,0.1950220018625259,293.2898864746094,297.1499938964844,293.1499938964844,0.1381671875715255,-3010.681640625,304.1483459472656,0.9473729729652404,0.3821791410446167,0.3637005984783172,293.2386779785156,297.1499938964844,293.1499938964844,0.0065292296931147,-1788.6895751953125,303.6169128417969,0.4653450548648834,0.050000000745058,0.2343922704458236,297.3031005859375,291.1499938964844,271.9814453125,269.11236572265625,279.1642150878906,293.38818359375,297.30096435546875,1.0,0.2756633162498474,0.6070348620414734,0.6070348620414734,0.3929651379585266,1.0,-1.1828564405441284,0.786060094833374,0.396796315908432,0.5232101082801819,0.0,0.0,0.0,60.99658584594727,37.0,-47.73064422607422,-21561.048828125,216.99169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3269958496094,318.51373291015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4976672828197479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005050690378993,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
733380,293.17877197265625,297.1499938964844,293.1499938964844,0.0420015342533588,-1179.8170166015625,304.1503601074219,0.719052791595459,0.1562818586826324,0.1422975212335586,293.4642333984375,297.1499938964844,293.1499938964844,0.0063720713369548,-369.9443359375,303.52764892578125,0.4783056080341339,0.050000000745058,0.0491740629076957,293.2118225097656,297.1499938964844,293.1499938964844,0.093267947435379,-1606.9044189453125,304.15106201171875,0.862201988697052,0.2752707004547119,0.1937889903783798,293.2877502441406,297.1499938964844,293.1499938964844,0.1369789987802505,-2989.051513671875,304.15087890625,0.9660881161689758,0.3790686130523681,0.3604819476604461,293.2408447265625,297.1499938964844,293.1499938964844,0.0064744604751467,-1777.005615234375,303.59686279296875,0.4783056080341339,0.050000000745058,0.2332605868577957,297.29315185546875,291.1499938964844,272.0589294433594,269.174072265625,279.1636657714844,293.4002685546875,297.293212890625,1.0,0.2668978571891784,0.6083710193634033,0.6083710193634033,0.3916289806365967,1.0,-1.1749298572540283,0.7838808298110962,0.3910490870475769,0.5226380228996277,0.0,0.0,0.0,54.841644287109375,25.0,-15.931254386901855,-21453.009765625,201.98434448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3149719238281,318.5158386230469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4971131086349487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005045065772719,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
733440,293.17877197265625,297.1499938964844,293.1499938964844,0.0420015342533588,-1179.8170166015625,304.1503601074219,0.719052791595459,0.1562818586826324,0.1422975212335586,293.4642333984375,297.1499938964844,293.1499938964844,0.0063720713369548,-369.9443359375,303.52764892578125,0.4783056080341339,0.050000000745058,0.0491740629076957,293.2118225097656,297.1499938964844,293.1499938964844,0.093267947435379,-1606.9044189453125,304.15106201171875,0.862201988697052,0.2752707004547119,0.1937889903783798,293.2877502441406,297.1499938964844,293.1499938964844,0.1369789987802505,-2989.051513671875,304.15087890625,0.9660881161689758,0.3790686130523681,0.3604819476604461,293.2408447265625,297.1499938964844,293.1499938964844,0.0064744604751467,-1777.005615234375,303.59686279296875,0.4783056080341339,0.050000000745058,0.2332605868577957,297.29315185546875,291.1499938964844,272.0589294433594,269.174072265625,279.1636657714844,293.4002685546875,297.293212890625,1.0,0.2668978571891784,0.6083710193634033,0.6083710193634033,0.3916289806365967,1.0,-1.1749298572540283,0.7838808298110962,0.3910490870475769,0.5226380228996277,0.0,0.0,0.0,54.841644287109375,25.0,-15.931254386901855,-21453.009765625,201.98434448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3149719238281,318.5158386230469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4971131086349487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005045065772719,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
733500,293.1783142089844,297.1499938964844,293.1499938964844,0.0417782180011272,-1176.1436767578125,304.1507263183594,0.7279456257820129,0.1560082882642746,0.1419107019901275,293.47052001953125,297.1499938964844,293.1499938964844,0.0063001876696944,-366.4948425292969,303.4903259277344,0.4855481386184692,0.050000000745058,0.0490327626466751,293.21160888671875,297.1499938964844,293.1499938964844,0.0928705856204032,-1601.166259765625,304.1515808105469,0.8735042214393616,0.2745338678359985,0.1931681185960769,293.2864685058594,297.1499938964844,293.1499938964844,0.1362300664186477,-2975.291015625,304.1520690917969,0.9778351187705994,0.3775764405727386,0.3589195609092712,293.24169921875,297.1499938964844,293.1499938964844,0.0064380010589957,-1768.479736328125,303.5876159667969,0.4855481386184692,0.050000000745058,0.2325903177261352,297.2957763671875,291.1499938964844,272.0966796875,269.2041320800781,279.16339111328125,293.40576171875,297.2968444824219,1.0,0.2616730034351349,0.6090213656425476,0.6090213656425476,0.3909786343574524,1.0,-1.1708709001541138,0.782670259475708,0.3882006108760834,0.5223267674446106,0.0,0.0,0.0,51.20703887939453,25.0,-1.4512864351272583,-21403.66015625,193.41168212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3208923339844,318.5281677246094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4967187941074371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005041064578108,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
733560,293.17779541015625,297.1499938964844,293.1499938964844,0.0415138229727745,-1171.739990234375,304.15106201171875,0.7385959029197693,0.1557482779026031,0.1415268331766128,293.4763488769531,297.1499938964844,293.1499938964844,0.0062242611311376,-362.7500915527344,303.4535217285156,0.4937302470207214,0.050000000745058,0.0488807000219821,293.2113342285156,297.1499938964844,293.1499938964844,0.0924050658941268,-1594.3955078125,304.15216064453125,0.8874356150627136,0.2738064527511596,0.1925461292266845,293.2850952148437,297.1499938964844,293.1499938964844,0.1353890746831894,-2959.775390625,304.1532287597656,0.990546941757202,0.3761155009269714,0.3573786616325378,293.242431640625,297.1499938964844,293.1499938964844,0.0063966987654566,-1758.47900390625,303.578857421875,0.4937302470207214,0.050000000745058,0.2318689972162246,297.3028869628906,291.1499938964844,272.1336975097656,269.2336120605469,279.16314697265625,293.4109802246094,297.3048400878906,1.0,0.2559719085693359,0.6096597909927368,0.6096597909927368,0.3903402388095855,1.0,-1.1667656898498535,0.7813910841941833,0.3853745758533478,0.5219985246658325,0.0,0.0,0.0,47.30022811889648,25.0,11.857162475585938,-21356.732421875,184.3409881591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3329772949219,318.5464172363281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4962443709373474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005036249640397,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
733620,293.1767578125,297.1499938964844,293.1499938964844,0.040909644216299,-1161.486572265625,304.1517333984375,0.7538127899169922,0.1552542299032211,0.1408976167440414,293.48699951171875,297.1499938964844,293.1499938964844,0.0060811010189354,-355.3974914550781,303.3816223144531,0.5053868293762207,0.050000000745058,0.0486938431859016,293.2107849121094,297.1499938964844,293.1499938964844,0.0913013815879821,-1578.1885986328125,304.1532897949219,0.9068928360939026,0.2723655998706817,0.1914030313491821,293.27813720703125,297.1499938964844,293.1499938964844,0.1300912052392959,-2861.727783203125,304.16143798828125,0.9990000128746032,0.3740696012973785,0.3466134965419769,293.2435913085937,297.1499938964844,293.1499938964844,0.0063210576772689,-1738.9730224609375,303.56280517578125,0.5053868293762207,0.050000000745058,0.2309826165437698,297.33160400390625,291.1499938964844,272.205322265625,269.2906494140625,279.1618957519531,293.4208679199219,297.3371887207031,1.0,0.2476589530706405,0.6108071208000183,0.6108071208000183,0.3891928791999817,1.0,-1.1504862308502195,0.7733362913131714,0.3771499693393707,0.5186988115310669,0.0,0.0,0.0,42.36392974853516,25.0,46.84683609008789,-21169.314453125,169.62911987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3803405761719,318.6180725097656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4949618577957153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000502323382534,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
