time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
733680,293.1767578125,297.1499938964844,293.1499938964844,0.040909644216299,-1161.486572265625,304.1517333984375,0.7538127899169922,0.1552542299032211,0.1408976167440414,293.48699951171875,297.1499938964844,293.1499938964844,0.0060811010189354,-355.3974914550781,303.3816223144531,0.5053868293762207,0.050000000745058,0.0486938431859016,293.2107849121094,297.1499938964844,293.1499938964844,0.0913013815879821,-1578.1885986328125,304.1532897949219,0.9068928360939026,0.2723655998706817,0.1914030313491821,293.27813720703125,297.1499938964844,293.1499938964844,0.1300912052392959,-2861.727783203125,304.16143798828125,0.9990000128746032,0.3740696012973785,0.3466134965419769,293.2435913085937,297.1499938964844,293.1499938964844,0.0063210576772689,-1738.9730224609375,303.56280517578125,0.5053868293762207,0.050000000745058,0.2309826165437698,297.33160400390625,291.1499938964844,272.205322265625,269.2906494140625,279.1618957519531,293.4208679199219,297.3371887207031,1.0,0.2476589530706405,0.6108071208000183,0.6108071208000183,0.3891928791999817,1.0,-1.1504862308502195,0.7733362913131714,0.3771499693393707,0.5186988115310669,0.0,0.0,0.0,42.36392974853516,25.0,46.84683609008789,-21169.314453125,169.62911987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3803405761719,318.6180725097656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4949618577957153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000502323382534,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
733740,293.1756591796875,297.1499938964844,293.1499938964844,0.0399047322571277,-1143.98486328125,304.15283203125,0.7647161483764648,0.1547992080450058,0.140382319688797,293.4969482421875,297.1499938964844,293.1499938964844,0.0059140189550817,-346.0238952636719,303.31549072265625,0.5139908194541931,0.050000000745058,0.0485792942345142,293.2104797363281,297.1499938964844,293.1499938964844,0.089497409760952,-1551.2998046875,304.1552124023437,0.9212331175804138,0.2708854675292969,0.1902981549501419,293.2518005371094,297.1499938964844,293.1499938964844,0.1214898005127906,-2701.41845703125,304.1718139648437,0.9990000128746032,0.3761334121227264,0.3305627703666687,293.2447204589844,297.1499938964844,293.1499938964844,0.0062186415307223,-1709.6629638671875,303.55108642578125,0.5139908194541931,0.050000000745058,0.2304392606019973,297.4086303710937,291.1499938964844,272.2735290527344,269.3450012207031,279.1603698730469,293.4259948730469,297.4189453125,1.0,0.2407656013965606,0.6117732524871826,0.6117732524871826,0.3882267475128174,1.0,-1.1284329891204834,0.7611104249954224,0.3673225939273834,0.5132145881652832,0.0,0.0,0.0,39.19448471069336,25.0,104.09615325927734,-20937.595703125,157.07427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4955444335937,318.7635498046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4926738440990448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005000013043172,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
733800,293.1756591796875,297.1499938964844,293.1499938964844,0.0399047322571277,-1143.98486328125,304.15283203125,0.7647161483764648,0.1547992080450058,0.140382319688797,293.4969482421875,297.1499938964844,293.1499938964844,0.0059140189550817,-346.0238952636719,303.31549072265625,0.5139908194541931,0.050000000745058,0.0485792942345142,293.2104797363281,297.1499938964844,293.1499938964844,0.089497409760952,-1551.2998046875,304.1552124023437,0.9212331175804138,0.2708854675292969,0.1902981549501419,293.2518005371094,297.1499938964844,293.1499938964844,0.1214898005127906,-2701.41845703125,304.1718139648437,0.9990000128746032,0.3761334121227264,0.3305627703666687,293.2447204589844,297.1499938964844,293.1499938964844,0.0062186415307223,-1709.6629638671875,303.55108642578125,0.5139908194541931,0.050000000745058,0.2304392606019973,297.4086303710937,291.1499938964844,272.2735290527344,269.3450012207031,279.1603698730469,293.4259948730469,297.4189453125,1.0,0.2407656013965606,0.6117732524871826,0.6117732524871826,0.3882267475128174,1.0,-1.1284329891204834,0.7611104249954224,0.3673225939273834,0.5132145881652832,0.0,0.0,0.0,39.19448471069336,25.0,104.09615325927734,-20937.595703125,157.07427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4955444335937,318.7635498046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4926738440990448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005000013043172,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
733860,293.1788635253906,297.1499938964844,293.1499938964844,0.0384312756359577,-1118.3992919921875,304.15435791015625,0.7733086347579956,0.1535097509622573,0.1394042819738388,293.50665283203125,297.1499938964844,293.1499938964844,0.0057363463565707,-335.6139831542969,303.25341796875,0.5217366814613342,0.050000000745058,0.048490110784769,293.2098693847656,297.1499938964844,293.1499938964844,0.0873003527522087,-1518.5166015625,304.1571350097656,0.9336902499198914,0.2694705426692962,0.1891999244689941,293.21649169921875,297.1499938964844,293.1499938964844,0.1137840151786804,-2556.025634765625,304.1772766113281,0.9990000128746032,0.380708783864975,0.3175031542778015,293.2459411621094,297.1499938964844,293.1499938964844,0.0061005149036645,-1674.6627197265625,303.54205322265625,0.5217366814613342,0.050000000745058,0.2300162017345428,297.513671875,291.1499938964844,272.337890625,269.3963317871094,279.1580810546875,293.3973999023437,297.5263061523437,1.0,0.235080286860466,0.6124501824378967,0.6124501824378967,0.3875498473644256,1.0,-1.1096503734588623,0.7503404021263123,0.3593099415302276,0.5081079602241516,0.0,0.0,0.0,36.709251403808594,28.0,143.0703582763672,-20762.58984375,147.11459350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6458740234375,318.9367370605469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4894920885562897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000496772234328,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
733920,293.1788635253906,297.1499938964844,293.1499938964844,0.0384312756359577,-1118.3992919921875,304.15435791015625,0.7733086347579956,0.1535097509622573,0.1394042819738388,293.50665283203125,297.1499938964844,293.1499938964844,0.0057363463565707,-335.6139831542969,303.25341796875,0.5217366814613342,0.050000000745058,0.048490110784769,293.2098693847656,297.1499938964844,293.1499938964844,0.0873003527522087,-1518.5166015625,304.1571350097656,0.9336902499198914,0.2694705426692962,0.1891999244689941,293.21649169921875,297.1499938964844,293.1499938964844,0.1137840151786804,-2556.025634765625,304.1772766113281,0.9990000128746032,0.380708783864975,0.3175031542778015,293.2459411621094,297.1499938964844,293.1499938964844,0.0061005149036645,-1674.6627197265625,303.54205322265625,0.5217366814613342,0.050000000745058,0.2300162017345428,297.513671875,291.1499938964844,272.337890625,269.3963317871094,279.1580810546875,293.3973999023437,297.5263061523437,1.0,0.235080286860466,0.6124501824378967,0.6124501824378967,0.3875498473644256,1.0,-1.1096503734588623,0.7503404021263123,0.3593099415302276,0.5081079602241516,0.0,0.0,0.0,36.709251403808594,28.0,143.0703582763672,-20762.58984375,147.11459350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6458740234375,318.9367370605469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4894920885562897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000496772234328,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
733980,293.18389892578125,297.1499938964844,293.1499938964844,0.0365550145506858,-1085.9112548828125,304.156005859375,0.7769190669059753,0.1517497301101684,0.1377403438091278,293.5163269042969,297.1499938964844,293.1499938964844,0.0055579114705324,-324.92828369140625,303.1937561035156,0.5268881916999817,0.050000000745058,0.0484367869794368,293.201904296875,297.1499938964844,293.1499938964844,0.0853984057903289,-1489.9521484375,304.1578674316406,0.942474365234375,0.2695578932762146,0.1889378875494003,293.183837890625,297.1499938964844,293.1499938964844,0.108098030090332,-2447.4853515625,304.17755126953125,0.9990000128746032,0.385662168264389,0.3094298243522644,293.2469482421875,297.1499938964844,293.1499938964844,0.0059806387871503,-1638.4315185546875,303.53466796875,0.5268881916999817,0.050000000745058,0.2297632545232772,297.6301574707031,291.1499938964844,272.3980712890625,269.4444274902344,279.1572265625,293.3685913085937,297.64288330078125,1.0,0.2316024452447891,0.6131200194358826,0.6131200194358826,0.3868799805641174,1.0,-1.097277283668518,0.7436586022377014,0.3536187410354614,0.5049605369567871,0.0,0.0,0.0,35.20793914794922,31.0,157.8355712890625,-20668.302734375,140.9676971435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7933654785156,319.0966491699219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4857299029827118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004929541028104,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
734040,293.18389892578125,297.1499938964844,293.1499938964844,0.0365550145506858,-1085.9112548828125,304.156005859375,0.7769190669059753,0.1517497301101684,0.1377403438091278,293.5163269042969,297.1499938964844,293.1499938964844,0.0055579114705324,-324.92828369140625,303.1937561035156,0.5268881916999817,0.050000000745058,0.0484367869794368,293.201904296875,297.1499938964844,293.1499938964844,0.0853984057903289,-1489.9521484375,304.1578674316406,0.942474365234375,0.2695578932762146,0.1889378875494003,293.183837890625,297.1499938964844,293.1499938964844,0.108098030090332,-2447.4853515625,304.17755126953125,0.9990000128746032,0.385662168264389,0.3094298243522644,293.2469482421875,297.1499938964844,293.1499938964844,0.0059806387871503,-1638.4315185546875,303.53466796875,0.5268881916999817,0.050000000745058,0.2297632545232772,297.6301574707031,291.1499938964844,272.3980712890625,269.4444274902344,279.1572265625,293.3685913085937,297.64288330078125,1.0,0.2316024452447891,0.6131200194358826,0.6131200194358826,0.3868799805641174,1.0,-1.097277283668518,0.7436586022377014,0.3536187410354614,0.5049605369567871,0.0,0.0,0.0,35.20793914794922,31.0,157.8355712890625,-20668.302734375,140.9676971435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7933654785156,319.0966491699219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4857299029827118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004929541028104,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
734100,293.1845703125,297.1499938964844,293.1499938964844,0.0357658751308918,-1072.088623046875,304.1563415527344,0.77785724401474,0.1511913537979126,0.1371331512928009,293.5211181640625,297.1499938964844,293.1499938964844,0.0054737613536417,-319.8675842285156,303.16387939453125,0.528512179851532,0.050000000745058,0.0484208352863788,293.1976928710937,297.1499938964844,293.1499938964844,0.0846271812915802,-1478.3167724609375,304.1578369140625,0.945530354976654,0.2697306871414184,0.1890516877174377,293.1719970703125,297.1499938964844,293.1499938964844,0.1060061231255531,-2407.257080078125,304.17633056640625,0.9990000128746032,0.3875615000724792,0.3069736361503601,293.2473449707031,297.1499938964844,293.1499938964844,0.0059254793450236,-1621.660888671875,303.5310363769531,0.528512179851532,0.050000000745058,0.2296876013278961,297.6853332519531,291.1499938964844,272.4264831542969,269.4671630859375,279.15728759765625,293.3577575683594,297.6972045898437,1.0,0.230564683675766,0.613486111164093,0.613486111164093,0.386513888835907,1.0,-1.0936260223388672,0.7420110106468201,0.3516149818897247,0.5042667388916016,0.0,0.0,0.0,34.75831604003906,31.0,154.15232849121094,-20647.708984375,139.1645965576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8530578613281,319.1590576171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4837836921215057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004909789422526,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
734160,293.1846923828125,297.1499938964844,293.1499938964844,0.0350925549864769,-1060.2042236328125,304.1564025878906,0.7782464027404785,0.150725319981575,0.1366663575172424,293.5259094238281,297.1499938964844,293.1499938964844,0.0053940620273351,-315.09161376953125,303.1334533691406,0.5295133590698242,0.050000000745058,0.0484111942350864,293.1942749023437,297.1499938964844,293.1499938964844,0.0839080065488815,-1467.5042724609375,304.15771484375,0.9474079012870787,0.2697977721691131,0.1891312599182129,293.1631164550781,297.1499938964844,293.1499938964844,0.1044079065322876,-2376.40478515625,304.1744384765625,0.9990000128746032,0.3890309929847717,0.3054791390895843,293.2476806640625,297.1499938964844,293.1499938964844,0.0058751222677528,-1606.358642578125,303.527099609375,0.5295133590698242,0.050000000745058,0.2296418696641922,297.7357788085937,291.1499938964844,272.4537048339844,269.489013671875,279.1575012207031,293.3504333496094,297.7464294433594,1.0,0.2299350351095199,0.6138784885406494,0.6138784885406494,0.3861215114593506,1.0,-1.0913000106811523,0.7412692308425903,0.3500307500362396,0.5040667653083801,0.0,0.0,0.0,34.48404693603516,34.0,144.5840606689453,-20638.333984375,138.0441131591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8993835449219,319.2066345214844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4818659126758575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004890326526947,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
734220,293.1845397949219,297.1499938964844,293.1499938964844,0.0340073555707931,-1040.9564208984375,304.15606689453125,0.7769684195518494,0.1498759239912033,0.1358831077814102,293.53546142578125,297.1499938964844,293.1499938964844,0.0052511156536638,-306.6365661621094,303.0699462890625,0.5297012329101562,0.050000000745058,0.0484094135463237,293.1903381347656,297.1499938964844,293.1499938964844,0.0826190114021301,-1448.3079833984375,304.15728759765625,0.9475237131118774,0.2694841027259826,0.1890207082033157,293.1535949707031,297.1499938964844,293.1499938964844,0.1026760414242744,-2342.81787109375,304.16912841796875,0.9990000128746032,0.390646368265152,0.3052004277706146,293.2483825683594,297.1499938964844,293.1499938964844,0.0057922154664993,-1581.3463134765625,303.5175170898437,0.5297012329101562,0.050000000745058,0.2296334207057953,297.81707763671875,291.1499938964844,272.5044860839844,269.5298156738281,279.158203125,293.3458557128906,297.824462890625,1.0,0.2297578305006027,0.614733099937439,0.614733099937439,0.385266900062561,1.0,-1.0898789167404177,0.7420068383216858,0.3478720486164093,0.5049183368682861,0.0,0.0,0.0,34.41706085205078,37.0,112.262939453125,-20641.234375,137.54835510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.94659423828125,319.2535095214844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4782825410366058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00048539598356,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
734280,293.1845397949219,297.1499938964844,293.1499938964844,0.0340073555707931,-1040.9564208984375,304.15606689453125,0.7769684195518494,0.1498759239912033,0.1358831077814102,293.53546142578125,297.1499938964844,293.1499938964844,0.0052511156536638,-306.6365661621094,303.0699462890625,0.5297012329101562,0.050000000745058,0.0484094135463237,293.1903381347656,297.1499938964844,293.1499938964844,0.0826190114021301,-1448.3079833984375,304.15728759765625,0.9475237131118774,0.2694841027259826,0.1890207082033157,293.1535949707031,297.1499938964844,293.1499938964844,0.1026760414242744,-2342.81787109375,304.16912841796875,0.9990000128746032,0.390646368265152,0.3052004277706146,293.2483825683594,297.1499938964844,293.1499938964844,0.0057922154664993,-1581.3463134765625,303.5175170898437,0.5297012329101562,0.050000000745058,0.2296334207057953,297.81707763671875,291.1499938964844,272.5044860839844,269.5298156738281,279.158203125,293.3458557128906,297.824462890625,1.0,0.2297578305006027,0.614733099937439,0.614733099937439,0.385266900062561,1.0,-1.0898789167404177,0.7420068383216858,0.3478720486164093,0.5049183368682861,0.0,0.0,0.0,34.41706085205078,37.0,112.262939453125,-20641.234375,137.54835510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.94659423828125,319.2535095214844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4782825410366058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00048539598356,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
734340,293.18438720703125,297.1499938964844,293.1499938964844,0.0332397408783435,-1027.3880615234375,304.15533447265625,0.7730852365493774,0.1490338891744613,0.1351477801799774,293.5450134277344,297.1499938964844,293.1499938964844,0.0051329392008483,-299.8783874511719,303.0009460449219,0.5277827978134155,0.050000000745058,0.0484279878437519,293.1900329589844,297.1499938964844,293.1499938964844,0.0815821066498756,-1433.1527099609375,304.1565856933594,0.9431896805763244,0.2685304284095764,0.1884855479001999,293.154052734375,297.1499938964844,293.1499938964844,0.1027726307511329,-2344.610595703125,304.16259765625,0.9990000128746032,0.3904812932014465,0.3080720007419586,293.2494201660156,297.1499938964844,293.1499938964844,0.0057361074723303,-1564.9132080078125,303.5045471191406,0.5277827978134155,0.050000000745058,0.2297215163707733,297.8666381835937,291.1499938964844,272.54998779296875,269.5666198730469,279.15887451171875,293.3528747558594,297.8702087402344,1.0,0.2308026999235153,0.6156569719314575,0.6156569719314575,0.3843429982662201,1.0,-1.091927409172058,0.7451218962669373,0.3468055427074432,0.5071497559547424,0.0,0.0,0.0,34.90737533569336,40.0,68.92481994628906,-20661.66015625,138.99574279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9324035644531,319.2366638183594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4752485454082489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004823168565053,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
734400,293.18438720703125,297.1499938964844,293.1499938964844,0.0332397408783435,-1027.3880615234375,304.15533447265625,0.7730852365493774,0.1490338891744613,0.1351477801799774,293.5450134277344,297.1499938964844,293.1499938964844,0.0051329392008483,-299.8783874511719,303.0009460449219,0.5277827978134155,0.050000000745058,0.0484279878437519,293.1900329589844,297.1499938964844,293.1499938964844,0.0815821066498756,-1433.1527099609375,304.1565856933594,0.9431896805763244,0.2685304284095764,0.1884855479001999,293.154052734375,297.1499938964844,293.1499938964844,0.1027726307511329,-2344.610595703125,304.16259765625,0.9990000128746032,0.3904812932014465,0.3080720007419586,293.2494201660156,297.1499938964844,293.1499938964844,0.0057361074723303,-1564.9132080078125,303.5045471191406,0.5277827978134155,0.050000000745058,0.2297215163707733,297.8666381835937,291.1499938964844,272.54998779296875,269.5666198730469,279.15887451171875,293.3528747558594,297.8702087402344,1.0,0.2308026999235153,0.6156569719314575,0.6156569719314575,0.3843429982662201,1.0,-1.091927409172058,0.7451218962669373,0.3468055427074432,0.5071497559547424,0.0,0.0,0.0,34.90737533569336,40.0,68.92481994628906,-20661.66015625,138.99574279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9324035644531,319.2366638183594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4752485454082489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004823168565053,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
734460,293.1794738769531,297.1499938964844,293.1499938964844,0.0331058092415332,-1025.029541015625,304.1537475585937,0.7688561677932739,0.1491672694683075,0.1351319849491119,293.54815673828125,297.1499938964844,293.1499938964844,0.0050493064336478,-295.3877258300781,302.9331970214844,0.5245131850242615,0.050000000745058,0.0484608896076679,293.1878967285156,297.1499938964844,293.1499938964844,0.0811470299959182,-1427.0091552734375,304.15509033203125,0.9366069436073304,0.2679658830165863,0.1880845129489898,293.1571350097656,297.1499938964844,293.1499938964844,0.1043762490153312,-2375.6689453125,304.1557006835937,0.9990000128746032,0.3897755146026611,0.3130969107151031,293.2448425292969,297.1499938964844,293.1499938964844,0.0057192095555365,-1560.185791015625,303.49542236328125,0.5245131850242615,0.050000000745058,0.2298776060342788,297.88067626953125,291.1499938964844,272.5926513671875,269.6015319824219,279.15966796875,293.3665466308594,297.8800048828125,1.0,0.2328653782606125,0.6166521310806274,0.6166521310806274,0.3833478987216949,1.0,-1.0976837873458862,0.750784158706665,0.3468995690345764,0.5108165144920349,0.0,0.0,0.0,35.80472183227539,43.0,19.08247947692871,-20704.384765625,142.1917266845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8608093261719,319.15948486328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4729596078395843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004799938760697,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
734520,293.1794738769531,297.1499938964844,293.1499938964844,0.0331058092415332,-1025.029541015625,304.1537475585937,0.7688561677932739,0.1491672694683075,0.1351319849491119,293.54815673828125,297.1499938964844,293.1499938964844,0.0050493064336478,-295.3877258300781,302.9331970214844,0.5245131850242615,0.050000000745058,0.0484608896076679,293.1878967285156,297.1499938964844,293.1499938964844,0.0811470299959182,-1427.0091552734375,304.15509033203125,0.9366069436073304,0.2679658830165863,0.1880845129489898,293.1571350097656,297.1499938964844,293.1499938964844,0.1043762490153312,-2375.6689453125,304.1557006835937,0.9990000128746032,0.3897755146026611,0.3130969107151031,293.2448425292969,297.1499938964844,293.1499938964844,0.0057192095555365,-1560.185791015625,303.49542236328125,0.5245131850242615,0.050000000745058,0.2298776060342788,297.88067626953125,291.1499938964844,272.5926513671875,269.6015319824219,279.15966796875,293.3665466308594,297.8800048828125,1.0,0.2328653782606125,0.6166521310806274,0.6166521310806274,0.3833478987216949,1.0,-1.0976837873458862,0.750784158706665,0.3468995690345764,0.5108165144920349,0.0,0.0,0.0,35.80472183227539,43.0,19.08247947692871,-20704.384765625,142.1917266845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8608093261719,319.15948486328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4729596078395843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004799938760697,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
734580,293.1778869628906,297.1499938964844,293.1499938964844,0.0331939086318016,-1026.949951171875,304.1523742675781,0.7625358700752258,0.1487471014261245,0.1348899453878402,293.552978515625,297.1499938964844,293.1499938964844,0.0049865269102156,-292.4828186035156,302.8554382324219,0.5199724435806274,0.050000000745058,0.0485094934701919,293.1905517578125,297.1499938964844,293.1499938964844,0.0810099095106124,-1425.535888671875,304.15362548828125,0.9265950322151184,0.2664712369441986,0.1872058063745498,293.1693420410156,297.1499938964844,293.1499938964844,0.107578344643116,-2437.544189453125,304.1484680175781,0.9990000128746032,0.3871347904205322,0.3203750252723694,293.24267578125,297.1499938964844,293.1499938964844,0.0057272464036941,-1563.9923095703125,303.47998046875,0.5199724435806274,0.050000000745058,0.23010815680027,297.8580322265625,291.1499938964844,272.6350402832031,269.6368713378906,279.1607971191406,293.3929748535156,297.8536071777344,1.0,0.2357465177774429,0.6177890300750732,0.6177890300750732,0.3822109699249267,1.0,-1.1054086685180664,0.7580063343048096,0.347402274608612,0.5154700875282288,0.0,0.0,0.0,37.12379837036133,46.0,-30.36945533752441,-20749.16796875,146.74368286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7401733398437,319.03302001953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4715526401996612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004785659839399,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
734640,293.1778869628906,297.1499938964844,293.1499938964844,0.0331939086318016,-1026.949951171875,304.1523742675781,0.7625358700752258,0.1487471014261245,0.1348899453878402,293.552978515625,297.1499938964844,293.1499938964844,0.0049865269102156,-292.4828186035156,302.8554382324219,0.5199724435806274,0.050000000745058,0.0485094934701919,293.1905517578125,297.1499938964844,293.1499938964844,0.0810099095106124,-1425.535888671875,304.15362548828125,0.9265950322151184,0.2664712369441986,0.1872058063745498,293.1693420410156,297.1499938964844,293.1499938964844,0.107578344643116,-2437.544189453125,304.1484680175781,0.9990000128746032,0.3871347904205322,0.3203750252723694,293.24267578125,297.1499938964844,293.1499938964844,0.0057272464036941,-1563.9923095703125,303.47998046875,0.5199724435806274,0.050000000745058,0.23010815680027,297.8580322265625,291.1499938964844,272.6350402832031,269.6368713378906,279.1607971191406,293.3929748535156,297.8536071777344,1.0,0.2357465177774429,0.6177890300750732,0.6177890300750732,0.3822109699249267,1.0,-1.1054086685180664,0.7580063343048096,0.347402274608612,0.5154700875282288,0.0,0.0,0.0,37.12379837036133,46.0,-30.36945533752441,-20749.16796875,146.74368286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7401733398437,319.03302001953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4715526401996612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004785659839399,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
734700,293.1776123046875,297.1499938964844,293.1499938964844,0.03330098092556,-1029.148681640625,304.1517333984375,0.7587636709213257,0.1484502106904983,0.1346721053123474,293.5559387207031,297.1499938964844,293.1499938964844,0.0049615302123129,-291.529296875,302.812744140625,0.5173757672309875,0.050000000745058,0.048538964241743,293.19268798828125,297.1499938964844,293.1499938964844,0.0810412019491195,-1426.361083984375,304.1529235839844,0.9206352829933168,0.2655367255210876,0.1866151243448257,293.1783447265625,297.1499938964844,293.1499938964844,0.1097142621874809,-2478.649169921875,304.1448669433594,0.9990000128746032,0.3851231932640075,0.3247087001800537,293.2423095703125,297.1499938964844,293.1499938964844,0.0057400022633373,-1568.837158203125,303.4700927734375,0.5173757672309875,0.050000000745058,0.2302479445934295,297.8345031738281,291.1499938964844,272.6561279296875,269.6546936035156,279.1613464355469,293.4096374511719,297.8283996582031,1.0,0.2374394387006759,0.6183995604515076,0.6183995604515076,0.3816004693508148,1.0,-1.1098426580429075,0.7620745301246643,0.3477681875228882,0.5180922746658325,0.0,0.0,0.0,37.92148971557617,46.0,-53.11149597167969,-20772.201171875,149.45887756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6661376953125,318.9559936523437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.471186876296997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004781947936862,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
734760,293.177490234375,297.1499938964844,293.1499938964844,0.0334559381008148,-1032.2569580078125,304.1511535644531,0.7547532916069031,0.1481208503246307,0.1344214081764221,293.5592041015625,297.1499938964844,293.1499938964844,0.0049401111900806,-290.861083984375,302.7675476074219,0.5146455764770508,0.050000000745058,0.0485713966190815,293.1950988769531,297.1499938964844,293.1499938964844,0.0811426416039466,-1428.26708984375,304.1521911621094,0.914332628250122,0.2645212113857269,0.1859586387872696,293.18902587890625,297.1499938964844,293.1499938964844,0.1121678426861763,-2525.699951171875,304.141357421875,0.9990000128746032,0.3826666474342346,0.3294119536876678,293.2423095703125,297.1499938964844,293.1499938964844,0.0057579055428504,-1575.4241943359375,303.4589233398437,0.5146455764770508,0.050000000745058,0.230401799082756,297.8037109375,291.1499938964844,272.6771850585937,269.6725769042969,279.1618957519531,293.42828369140625,297.7961120605469,1.0,0.239274576306343,0.6190361976623535,0.6190361976623535,0.3809638023376465,1.0,-1.1146223545074463,0.766421377658844,0.3482009470462799,0.5208973288536072,0.0,0.0,0.0,38.79866790771485,34.0,-74.16621398925781,-20796.26953125,152.4403533935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5854187011719,318.87213134765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4710433483123779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000478049099911,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
734820,293.1759338378906,297.1499938964844,293.1499938964844,0.0337952859699726,-1038.953369140625,304.15020751953125,0.7563928365707397,0.1477385908365249,0.1339643895626068,293.5662841796875,297.1499938964844,293.1499938964844,0.0048870514146983,-288.95782470703125,302.6737060546875,0.5165535807609558,0.050000000745058,0.0485485680401325,293.19610595703125,297.1499938964844,293.1499938964844,0.081440582871437,-1433.4080810546875,304.1510009765625,0.9156711101531982,0.263161301612854,0.1848034709692001,293.2066345214844,297.1499938964844,293.1499938964844,0.1121941804885864,-2526.95947265625,304.1445007324219,0.9990000128746032,0.3780787289142608,0.3261089324951172,293.24285888671875,297.1499938964844,293.1499938964844,0.0057824240066111,-1585.9332275390625,303.43524169921875,0.5165535807609558,0.050000000745058,0.2302934974431991,297.73883056640625,291.1499938964844,272.7190856933594,269.70867919921875,279.1603698730469,293.4557189941406,297.7335510253906,1.0,0.2371345311403274,0.6200200915336609,0.6200200915336609,0.3799799382686615,1.0,-1.108574390411377,0.7643239498138428,0.3442504107952118,0.520936131477356,0.0,0.0,0.0,38.154258728027344,25.0,-77.76592254638672,-20646.439453125,149.54884338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4416809082031,318.7476501464844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4710478186607361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004780536401085,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
734880,293.1759338378906,297.1499938964844,293.1499938964844,0.0337952859699726,-1038.953369140625,304.15020751953125,0.7563928365707397,0.1477385908365249,0.1339643895626068,293.5662841796875,297.1499938964844,293.1499938964844,0.0048870514146983,-288.95782470703125,302.6737060546875,0.5165535807609558,0.050000000745058,0.0485485680401325,293.19610595703125,297.1499938964844,293.1499938964844,0.081440582871437,-1433.4080810546875,304.1510009765625,0.9156711101531982,0.263161301612854,0.1848034709692001,293.2066345214844,297.1499938964844,293.1499938964844,0.1121941804885864,-2526.95947265625,304.1445007324219,0.9990000128746032,0.3780787289142608,0.3261089324951172,293.24285888671875,297.1499938964844,293.1499938964844,0.0057824240066111,-1585.9332275390625,303.43524169921875,0.5165535807609558,0.050000000745058,0.2302934974431991,297.73883056640625,291.1499938964844,272.7190856933594,269.70867919921875,279.1603698730469,293.4557189941406,297.7335510253906,1.0,0.2371345311403274,0.6200200915336609,0.6200200915336609,0.3799799382686615,1.0,-1.108574390411377,0.7643239498138428,0.3442504107952118,0.520936131477356,0.0,0.0,0.0,38.154258728027344,25.0,-77.76592254638672,-20646.439453125,149.54884338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4416809082031,318.7476501464844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4710478186607361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004780536401085,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
734940,293.1763000488281,297.1499938964844,293.1499938964844,0.0337528474628925,-1038.594482421875,304.1502380371094,0.7649221420288086,0.1470135003328323,0.1334089189767837,293.57391357421875,297.1499938964844,293.1499938964844,0.0048033203929662,-284.81512451171875,302.585693359375,0.5240086913108826,0.050000000745058,0.0484661273658275,293.1905212402344,297.1499938964844,293.1499938964844,0.0816109403967857,-1436.176025390625,304.150390625,0.928680419921875,0.2631130814552307,0.184476226568222,293.2039794921875,297.1499938964844,293.1499938964844,0.1078653633594513,-2445.0107421875,304.1536560058594,0.9990000128746032,0.3771330416202545,0.3138880133628845,293.2435607910156,297.1499938964844,293.1499938964844,0.0057695833966135,-1584.7235107421875,303.4154052734375,0.5240086913108826,0.050000000745058,0.2299024313688278,297.7122497558594,291.1499938964844,272.7607421875,269.7450866699219,279.1573181152344,293.4515380859375,297.7118835449219,1.0,0.2317774593830108,0.6206039190292358,0.6206039190292358,0.3793960511684418,1.0,-1.0922809839248655,0.754667341709137,0.3376136124134063,0.5167960524559021,0.0,0.0,0.0,35.88352584838867,28.0,-34.15142822265625,-20401.1484375,140.90260314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3810119628906,318.7189025878906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4706387817859649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004776385321747,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
735000,293.1763000488281,297.1499938964844,293.1499938964844,0.0337528474628925,-1038.594482421875,304.1502380371094,0.7649221420288086,0.1470135003328323,0.1334089189767837,293.57391357421875,297.1499938964844,293.1499938964844,0.0048033203929662,-284.81512451171875,302.585693359375,0.5240086913108826,0.050000000745058,0.0484661273658275,293.1905212402344,297.1499938964844,293.1499938964844,0.0816109403967857,-1436.176025390625,304.150390625,0.928680419921875,0.2631130814552307,0.184476226568222,293.2039794921875,297.1499938964844,293.1499938964844,0.1078653633594513,-2445.0107421875,304.1536560058594,0.9990000128746032,0.3771330416202545,0.3138880133628845,293.2435607910156,297.1499938964844,293.1499938964844,0.0057695833966135,-1584.7235107421875,303.4154052734375,0.5240086913108826,0.050000000745058,0.2299024313688278,297.7122497558594,291.1499938964844,272.7607421875,269.7450866699219,279.1573181152344,293.4515380859375,297.7118835449219,1.0,0.2317774593830108,0.6206039190292358,0.6206039190292358,0.3793960511684418,1.0,-1.0922809839248655,0.754667341709137,0.3376136124134063,0.5167960524559021,0.0,0.0,0.0,35.88352584838867,28.0,-34.15142822265625,-20401.1484375,140.90260314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3810119628906,318.7189025878906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4706387817859649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004776385321747,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
735060,293.1778259277344,297.1499938964844,293.1499938964844,0.0332089327275753,-1029.2042236328125,304.15106201171875,0.76959228515625,0.1460373997688293,0.1324517428874969,293.5819396972656,297.1499938964844,293.1499938964844,0.0047005708329379,-279.0948791503906,302.5049133300781,0.5291547775268555,0.050000000745058,0.0484146885573864,293.18536376953125,297.1499938964844,293.1499938964844,0.0814578756690025,-1433.83642578125,304.1505432128906,0.938002347946167,0.2631416618824005,0.1845409721136093,293.1876525878906,297.1499938964844,293.1499938964844,0.1044802367687225,-2380.37939453125,304.15789794921875,0.9990000128746032,0.3790735006332397,0.3060130476951599,293.2441711425781,297.1499938964844,293.1499938964844,0.0057332776486873,-1575.297119140625,303.3999328613281,0.5291547775268555,0.050000000745058,0.2296584397554397,297.7239990234375,291.1499938964844,272.8021850585937,269.78179931640625,279.1559753417969,293.4311828613281,297.7261657714844,1.0,0.2286757379770279,0.6211150288581848,0.6211150288581848,0.3788849711418152,1.0,-1.081398367881775,0.7483817934989929,0.3330165147781372,0.5142629146575928,0.0,0.0,0.0,34.4607048034668,31.0,8.671585083007812,-20261.86328125,135.42654418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.39373779296875,318.7500305175781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4695745706558227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004765584890265,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
735120,293.1778259277344,297.1499938964844,293.1499938964844,0.0332089327275753,-1029.2042236328125,304.15106201171875,0.76959228515625,0.1460373997688293,0.1324517428874969,293.5819396972656,297.1499938964844,293.1499938964844,0.0047005708329379,-279.0948791503906,302.5049133300781,0.5291547775268555,0.050000000745058,0.0484146885573864,293.18536376953125,297.1499938964844,293.1499938964844,0.0814578756690025,-1433.83642578125,304.1505432128906,0.938002347946167,0.2631416618824005,0.1845409721136093,293.1876525878906,297.1499938964844,293.1499938964844,0.1044802367687225,-2380.37939453125,304.15789794921875,0.9990000128746032,0.3790735006332397,0.3060130476951599,293.2441711425781,297.1499938964844,293.1499938964844,0.0057332776486873,-1575.297119140625,303.3999328613281,0.5291547775268555,0.050000000745058,0.2296584397554397,297.7239990234375,291.1499938964844,272.8021850585937,269.78179931640625,279.1559753417969,293.4311828613281,297.7261657714844,1.0,0.2286757379770279,0.6211150288581848,0.6211150288581848,0.3788849711418152,1.0,-1.081398367881775,0.7483817934989929,0.3330165147781372,0.5142629146575928,0.0,0.0,0.0,34.4607048034668,31.0,8.671585083007812,-20261.86328125,135.42654418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.39373779296875,318.7500305175781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4695745706558227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004765584890265,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
735180,293.1783142089844,297.1499938964844,293.1499938964844,0.0326727926731109,-1019.7677612304688,304.151611328125,0.7708680033683777,0.1452331095933914,0.1316904127597808,293.5902404785156,297.1499938964844,293.1499938964844,0.0045931977219879,-272.9533996582031,302.42559814453125,0.53136146068573,0.050000000745058,0.0483938157558441,293.18231201171875,297.1499938964844,293.1499938964844,0.0810406506061554,-1427.630859375,304.15106201171875,0.9415277242660522,0.2628672420978546,0.1843767166137695,293.1756286621094,297.1499938964844,293.1499938964844,0.1027324423193931,-2346.828857421875,304.1581115722656,0.9990000128746032,0.3805716335773468,0.3027588427066803,293.2447509765625,297.1499938964844,293.1499938964844,0.0056935008615255,-1564.3626708984375,303.3857116699219,0.53136146068573,0.050000000745058,0.2295594364404678,297.74639892578125,291.1499938964844,272.8434143066406,269.8187561035156,279.15631103515625,293.4188232421875,297.7491149902344,1.0,0.227300763130188,0.6217531561851501,0.6217531561851501,0.3782468140125274,1.0,-1.0762358903884888,0.7460932731628418,0.3301425576210022,0.5139239430427551,0.0,0.0,0.0,33.87848281860352,34.0,27.365589141845703,-20206.517578125,133.0323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4238586425781,318.78741455078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4682379364967346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004752019885927,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
735240,293.1783142089844,297.1499938964844,293.1499938964844,0.0326727926731109,-1019.7677612304688,304.151611328125,0.7708680033683777,0.1452331095933914,0.1316904127597808,293.5902404785156,297.1499938964844,293.1499938964844,0.0045931977219879,-272.9533996582031,302.42559814453125,0.53136146068573,0.050000000745058,0.0483938157558441,293.18231201171875,297.1499938964844,293.1499938964844,0.0810406506061554,-1427.630859375,304.15106201171875,0.9415277242660522,0.2628672420978546,0.1843767166137695,293.1756286621094,297.1499938964844,293.1499938964844,0.1027324423193931,-2346.828857421875,304.1581115722656,0.9990000128746032,0.3805716335773468,0.3027588427066803,293.2447509765625,297.1499938964844,293.1499938964844,0.0056935008615255,-1564.3626708984375,303.3857116699219,0.53136146068573,0.050000000745058,0.2295594364404678,297.74639892578125,291.1499938964844,272.8434143066406,269.8187561035156,279.15631103515625,293.4188232421875,297.7491149902344,1.0,0.227300763130188,0.6217531561851501,0.6217531561851501,0.3782468140125274,1.0,-1.0762358903884888,0.7460932731628418,0.3301425576210022,0.5139239430427551,0.0,0.0,0.0,33.87848281860352,34.0,27.365589141845703,-20206.517578125,133.0323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4238586425781,318.78741455078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4682379364967346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004752019885927,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
735300,293.1784973144531,297.1499938964844,293.1499938964844,0.03241578489542,-1015.221435546875,304.1517639160156,0.7703708410263062,0.1448373198509216,0.1313339322805404,293.5944519042969,297.1499938964844,293.1499938964844,0.0045412559993565,-269.9623413085937,302.3856506347656,0.5315260887145996,0.050000000745058,0.0483922883868217,293.1815795898437,297.1499938964844,293.1499938964844,0.0807923302054405,-1423.972412109375,304.1513061523437,0.9415172338485718,0.2626052796840668,0.1842251718044281,293.1724548339844,297.1499938964844,293.1499938964844,0.1024019941687583,-2340.46142578125,304.1572265625,0.9990000128746032,0.3808749914169311,0.3025188446044922,293.2450866699219,297.1499938964844,293.1499938964844,0.0056748115457594,-1559.17333984375,303.3785705566406,0.5315260887145996,0.050000000745058,0.2295521795749664,297.7579345703125,291.1499938964844,272.86395263671875,269.8373107910156,279.15679931640625,293.4172058105469,297.7604064941406,1.0,0.2271697372198104,0.6221309304237366,0.6221309304237366,0.3778690695762634,1.0,-1.0753268003463743,0.7461606860160828,0.3291660845279693,0.5144341588020325,0.0,0.0,0.0,33.832130432128906,34.0,29.530941009521484,-20199.70703125,132.71568298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.43585205078125,318.80035400390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4675573706626892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004745112964883,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
735360,293.1786804199219,297.1499938964844,293.1499938964844,0.0321751348674297,-1010.9702758789062,304.1518859863281,0.7691816091537476,0.1444369703531265,0.1309802830219268,293.5986633300781,297.1499938964844,293.1499938964844,0.0044900360517203,-267.024658203125,302.3450012207031,0.531131386756897,0.050000000745058,0.0483959689736366,293.18133544921875,297.1499938964844,293.1499938964844,0.0805366933345794,-1420.2396240234375,304.15155029296875,0.9404240846633912,0.2622521817684173,0.1840147376060485,293.1712646484375,297.1499938964844,293.1499938964844,0.1024232283234596,-2340.862548828125,304.1558837890625,0.9990000128746032,0.3808218240737915,0.3030949532985687,293.2455139160156,297.1499938964844,293.1499938964844,0.0056578028015792,-1554.5091552734375,303.3711242675781,0.531131386756897,0.050000000745058,0.2295696437358856,297.7678527832031,291.1499938964844,272.8844299316406,269.8558959960937,279.15740966796875,293.4185791015625,297.76983642578125,1.0,0.2273612171411514,0.6225477457046509,0.6225477457046509,0.3774522542953491,1.0,-1.0753659009933472,0.7469276189804077,0.3284383118152618,0.5153430104255676,0.0,0.0,0.0,33.928524017333984,37.0,27.621347427368164,-20203.123046875,132.9021759033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4425964355469,318.8066711425781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4669106900691986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004738549760077,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
