time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
735420,293.1791687011719,297.1499938964844,293.1499938964844,0.0317712016403675,-1003.9093627929688,304.15191650390625,0.7649819850921631,0.1436128616333007,0.1302684098482132,293.607177734375,297.1499938964844,293.1499938964844,0.0043928944505751,-261.5364990234375,302.26025390625,0.5288776159286499,0.050000000745058,0.0484173819422721,293.1822509765625,297.1499938964844,293.1499938964844,0.0800636410713195,-1413.4571533203125,304.1517944335937,0.9353029131889344,0.261277824640274,0.183414950966835,293.1749572753906,297.1499938964844,293.1499938964844,0.1034946516156196,-2361.49658203125,304.152099609375,0.9990000128746032,0.3795534372329712,0.306426852941513,293.2466125488281,297.1499938964844,293.1499938964844,0.0056317243725061,-1547.7484130859375,303.3547058105469,0.5288776159286499,0.050000000745058,0.229671224951744,297.7785949707031,291.1499938964844,272.9252624511719,269.89324951171875,279.1587829589844,293.4298400878906,297.7789306640625,1.0,0.2286025285720825,0.6234942078590393,0.6234942078590393,0.3765057921409607,1.0,-1.077937364578247,0.7503236532211304,0.3276136815547943,0.518233597278595,0.0,0.0,0.0,34.50572967529297,40.0,13.822729110717772,-20233.330078125,134.61834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.43475341796875,318.7948913574219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4658255577087402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004727537452708,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
735480,293.1791687011719,297.1499938964844,293.1499938964844,0.0317712016403675,-1003.9093627929688,304.15191650390625,0.7649819850921631,0.1436128616333007,0.1302684098482132,293.607177734375,297.1499938964844,293.1499938964844,0.0043928944505751,-261.5364990234375,302.26025390625,0.5288776159286499,0.050000000745058,0.0484173819422721,293.1822509765625,297.1499938964844,293.1499938964844,0.0800636410713195,-1413.4571533203125,304.1517944335937,0.9353029131889344,0.261277824640274,0.183414950966835,293.1749572753906,297.1499938964844,293.1499938964844,0.1034946516156196,-2361.49658203125,304.152099609375,0.9990000128746032,0.3795534372329712,0.306426852941513,293.2466125488281,297.1499938964844,293.1499938964844,0.0056317243725061,-1547.7484130859375,303.3547058105469,0.5288776159286499,0.050000000745058,0.229671224951744,297.7785949707031,291.1499938964844,272.9252624511719,269.89324951171875,279.1587829589844,293.4298400878906,297.7789306640625,1.0,0.2286025285720825,0.6234942078590393,0.6234942078590393,0.3765057921409607,1.0,-1.077937364578247,0.7503236532211304,0.3276136815547943,0.518233597278595,0.0,0.0,0.0,34.50572967529297,40.0,13.822729110717772,-20233.330078125,134.61834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.43475341796875,318.7948913574219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4658255577087402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004727537452708,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
735540,293.1798095703125,297.1499938964844,293.1499938964844,0.0315007828176021,-999.3799438476562,304.1517333984375,0.7588716149330139,0.14274762570858,0.1295374482870102,293.6157531738281,297.1499938964844,293.1499938964844,0.0043050134554505,-256.7458190917969,302.1689453125,0.5250933766365051,0.050000000745058,0.0484549887478351,293.1846618652344,297.1499938964844,293.1499938964844,0.0797165259718895,-1408.6986083984375,304.1517639160156,0.9269235134124756,0.2599712312221527,0.1825907826423645,293.1859436035156,297.1499938964844,293.1499938964844,0.1058553457260131,-2406.91357421875,304.1474609375,0.9990000128746032,0.3767042756080627,0.3121930658817291,293.2481689453125,297.1499938964844,293.1499938964844,0.0056191082112491,-1545.4359130859375,303.3353576660156,0.5250933766365051,0.050000000745058,0.2298496067523956,297.7723693847656,291.1499938964844,272.96588134765625,269.93072509765625,279.16015625,293.45147705078125,297.7705383300781,1.0,0.2308035194873809,0.624579668045044,0.624579668045044,0.375420331954956,1.0,-1.0832500457763672,0.7558015584945679,0.3274484872817993,0.5223427414894104,0.0,0.0,0.0,35.52473068237305,43.0,-9.103654861450195,-20285.125,137.86767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.39508056640625,318.7484741210937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4651538133621216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004720719880424,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
735600,293.1798095703125,297.1499938964844,293.1499938964844,0.0315007828176021,-999.3799438476562,304.1517333984375,0.7588716149330139,0.14274762570858,0.1295374482870102,293.6157531738281,297.1499938964844,293.1499938964844,0.0043050134554505,-256.7458190917969,302.1689453125,0.5250933766365051,0.050000000745058,0.0484549887478351,293.1846618652344,297.1499938964844,293.1499938964844,0.0797165259718895,-1408.6986083984375,304.1517639160156,0.9269235134124756,0.2599712312221527,0.1825907826423645,293.1859436035156,297.1499938964844,293.1499938964844,0.1058553457260131,-2406.91357421875,304.1474609375,0.9990000128746032,0.3767042756080627,0.3121930658817291,293.2481689453125,297.1499938964844,293.1499938964844,0.0056191082112491,-1545.4359130859375,303.3353576660156,0.5250933766365051,0.050000000745058,0.2298496067523956,297.7723693847656,291.1499938964844,272.96588134765625,269.93072509765625,279.16015625,293.45147705078125,297.7705383300781,1.0,0.2308035194873809,0.624579668045044,0.624579668045044,0.375420331954956,1.0,-1.0832500457763672,0.7558015584945679,0.3274484872817993,0.5223427414894104,0.0,0.0,0.0,35.52473068237305,43.0,-9.103654861450195,-20285.125,137.86767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.39508056640625,318.7484741210937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4651538133621216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004720719880424,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
735660,293.1805725097656,297.1499938964844,293.1499938964844,0.0313815623521804,-997.75146484375,304.1513366699219,0.7514327764511108,0.1418359577655792,0.128778651356697,293.6243896484375,297.1499938964844,293.1499938964844,0.0042267371900379,-252.70919799804688,302.06939697265625,0.5202493667602539,0.050000000745058,0.0485064834356308,293.1879577636719,297.1499938964844,293.1499938964844,0.0795545727014541,-1406.8277587890625,304.1514587402344,0.9162067770957948,0.2584231197834015,0.18157459795475,293.2035522460937,297.1499938964844,293.1499938964844,0.1094159185886383,-2475.172607421875,304.1423645019531,0.9990000128746032,0.3722341358661651,0.3199208080768585,293.25018310546875,297.1499938964844,293.1499938964844,0.0056215855292975,-1548.189208984375,303.3124389648437,0.5202493667602539,0.050000000745058,0.2300938665866851,297.7459411621094,291.1499938964844,273.0063171386719,269.9682922363281,279.1614685058594,293.4828186035156,297.74176025390625,1.0,0.2337854653596878,0.6257936954498291,0.6257936954498291,0.3742063045501709,1.0,-1.0907491445541382,0.7629809379577637,0.3277682662010193,0.5274696946144104,0.0,0.0,0.0,36.92128372192383,31.0,-36.607818603515625,-20351.0703125,142.42568969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3244934082031,318.6693420410156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4650132656097412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004719293501693,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
735720,293.1805725097656,297.1499938964844,293.1499938964844,0.0313815623521804,-997.75146484375,304.1513366699219,0.7514327764511108,0.1418359577655792,0.128778651356697,293.6243896484375,297.1499938964844,293.1499938964844,0.0042267371900379,-252.70919799804688,302.06939697265625,0.5202493667602539,0.050000000745058,0.0485064834356308,293.1879577636719,297.1499938964844,293.1499938964844,0.0795545727014541,-1406.8277587890625,304.1514587402344,0.9162067770957948,0.2584231197834015,0.18157459795475,293.2035522460937,297.1499938964844,293.1499938964844,0.1094159185886383,-2475.172607421875,304.1423645019531,0.9990000128746032,0.3722341358661651,0.3199208080768585,293.25018310546875,297.1499938964844,293.1499938964844,0.0056215855292975,-1548.189208984375,303.3124389648437,0.5202493667602539,0.050000000745058,0.2300938665866851,297.7459411621094,291.1499938964844,273.0063171386719,269.9682922363281,279.1614685058594,293.4828186035156,297.74176025390625,1.0,0.2337854653596878,0.6257936954498291,0.6257936954498291,0.3742063045501709,1.0,-1.0907491445541382,0.7629809379577637,0.3277682662010193,0.5274696946144104,0.0,0.0,0.0,36.92128372192383,31.0,-36.607818603515625,-20351.0703125,142.42568969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3244934082031,318.6693420410156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4650132656097412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004719293501693,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
735780,293.1812438964844,297.1499938964844,293.1499938964844,0.0312476102262735,-995.9041137695312,304.1511535644531,0.753231406211853,0.1409244537353515,0.1279268711805343,293.6328125,297.1499938964844,293.1499938964844,0.0041427458636462,-248.3436737060547,301.96600341796875,0.5230162739753723,0.050000000745058,0.0484765730798244,293.1861877441406,297.1499938964844,293.1499938964844,0.0796133577823638,-1408.1082763671875,304.15087890625,0.919821798801422,0.2578057646751404,0.1808839291334152,293.21881103515625,297.1499938964844,293.1499938964844,0.1083123609423637,-2454.338623046875,304.1470642089844,0.9990000128746032,0.3677501380443573,0.3154565393924713,293.25225830078125,297.1499938964844,293.1499938964844,0.0056161060929298,-1549.200439453125,303.2881774902344,0.5230162739753723,0.050000000745058,0.2299519926309585,297.7139587402344,291.1499938964844,273.04656982421875,270.00592041015625,279.1599426269531,293.5054931640625,297.71240234375,1.0,0.2311933636665344,0.6267378926277161,0.6267378926277161,0.3732621073722839,1.0,-1.08334219455719,0.7597113847732544,0.3236308395862579,0.5272152423858643,0.0,0.0,0.0,36.09054565429688,25.0,-32.49964904785156,-20221.7265625,138.93397521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2597045898437,318.62109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4651116132736206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000472029147204,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
735840,293.1812438964844,297.1499938964844,293.1499938964844,0.0312476102262735,-995.9041137695312,304.1511535644531,0.753231406211853,0.1409244537353515,0.1279268711805343,293.6328125,297.1499938964844,293.1499938964844,0.0041427458636462,-248.3436737060547,301.96600341796875,0.5230162739753723,0.050000000745058,0.0484765730798244,293.1861877441406,297.1499938964844,293.1499938964844,0.0796133577823638,-1408.1082763671875,304.15087890625,0.919821798801422,0.2578057646751404,0.1808839291334152,293.21881103515625,297.1499938964844,293.1499938964844,0.1083123609423637,-2454.338623046875,304.1470642089844,0.9990000128746032,0.3677501380443573,0.3154565393924713,293.25225830078125,297.1499938964844,293.1499938964844,0.0056161060929298,-1549.200439453125,303.2881774902344,0.5230162739753723,0.050000000745058,0.2299519926309585,297.7139587402344,291.1499938964844,273.04656982421875,270.00592041015625,279.1599426269531,293.5054931640625,297.71240234375,1.0,0.2311933636665344,0.6267378926277161,0.6267378926277161,0.3732621073722839,1.0,-1.08334219455719,0.7597113847732544,0.3236308395862579,0.5272152423858643,0.0,0.0,0.0,36.09054565429688,25.0,-32.49964904785156,-20221.7265625,138.93397521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2597045898437,318.62109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4651116132736206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000472029147204,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
735900,293.1815185546875,297.1499938964844,293.1499938964844,0.031062563881278,-992.7135620117188,304.1512756347656,0.7561221122741699,0.140474647283554,0.127492293715477,293.6369323730469,297.1499938964844,293.1499938964844,0.0040926225483417,-245.5088806152344,301.9183349609375,0.5260624289512634,0.050000000745058,0.0484451502561569,293.183837890625,297.1499938964844,293.1499938964844,0.0795957520604133,-1407.884765625,304.1507568359375,0.9251572489738464,0.2578111886978149,0.1808273643255233,293.2192077636719,297.1499938964844,293.1499938964844,0.1064709350466728,-2419.156494140625,304.15093994140625,0.9990000128746032,0.366795003414154,0.3106951117515564,293.253173828125,297.1499938964844,293.1499938964844,0.0056012761779129,-1545.767333984375,303.2779235839844,0.5260624289512634,0.050000000745058,0.2298029363155365,297.7118530273437,291.1499938964844,273.066650390625,270.0247497558594,279.1585998535156,293.5039367675781,297.7124938964844,1.0,0.2291691452264785,0.6270688772201538,0.6270688772201538,0.3729311525821686,1.0,-1.076820969581604,0.7559089660644531,0.3209120333194732,0.5258391499519348,0.0,0.0,0.0,35.22608947753906,25.0,-14.036789894104004,-20131.720703125,135.6510772705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2529602050781,318.6260986328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4649690389633178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004718844720628,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
735960,293.1817626953125,297.1499938964844,293.1499938964844,0.0308090765029191,-988.1954956054688,304.1514892578125,0.7598968744277954,0.1400297582149505,0.1270550638437271,293.6410217285156,297.1499938964844,293.1499938964844,0.0040383641608059,-242.3257751464844,301.8734741210937,0.5298677682876587,0.050000000745058,0.0484078973531723,293.1817932128906,297.1499938964844,293.1499938964844,0.0794694125652313,-1406.0076904296875,304.1508483886719,0.93183434009552,0.2577813863754272,0.1807933449745178,293.2152404785156,297.1499938964844,293.1499938964844,0.104078508913517,-2373.243408203125,304.1551208496094,0.9990000128746032,0.3666961193084717,0.3049542307853699,293.2539978027344,297.1499938964844,293.1499938964844,0.0055798422545194,-1540.126220703125,303.2689208984375,0.5298677682876587,0.050000000745058,0.2296262234449386,297.7184753417969,291.1499938964844,273.086669921875,270.0435791015625,279.1572570800781,293.49609375,297.7210388183594,1.0,0.2266769707202911,0.6273298859596252,0.6273298859596252,0.3726701140403747,1.0,-1.0691090822219849,0.7511677742004395,0.3179413378238678,0.5239452719688416,0.0,0.0,0.0,34.20146942138672,28.0,7.310195922851562,-20033.642578125,131.809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2633972167969,318.6492919921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4646507501602173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004715614486485,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
736020,293.18218994140625,297.1499938964844,293.1499938964844,0.0301742553710937,-976.5910034179688,304.1520690917969,0.7633724212646484,0.1391373872756958,0.1262178719043731,293.6490783691406,297.1499938964844,293.1499938964844,0.0039230952970683,-235.3300170898437,301.7904357910156,0.5341184139251709,0.050000000745058,0.0483686663210392,293.1795959472656,297.1499938964844,293.1499938964844,0.0788640528917312,-1397.033447265625,304.1515808105469,0.9387763738632202,0.2574280500411987,0.1805708557367324,293.20184326171875,297.1499938964844,293.1499938964844,0.1010177507996559,-2314.098876953125,304.1583557128906,0.9990000128746032,0.3677605092525482,0.2987875044345855,293.2554016113281,297.1499938964844,293.1499938964844,0.0055281077511608,-1525.3822021484375,303.2538146972656,0.5341184139251709,0.050000000745058,0.2294401228427887,297.7515869140625,291.1499938964844,273.1265869140625,270.0812072753906,279.15625,293.4748229980469,297.7559509277344,1.0,0.2242225110530853,0.6278868913650513,0.6278868913650513,0.3721131086349487,1.0,-1.0601612329483032,0.7460606098175049,0.3141005635261535,0.522360622882843,0.0,0.0,0.0,33.11779022216797,31.0,40.10445785522461,-19938.296875,127.60306549072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3163757324219,318.71490478515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4635674953460693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004704620805568,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
736080,293.18218994140625,297.1499938964844,293.1499938964844,0.0301742553710937,-976.5910034179688,304.1520690917969,0.7633724212646484,0.1391373872756958,0.1262178719043731,293.6490783691406,297.1499938964844,293.1499938964844,0.0039230952970683,-235.3300170898437,301.7904357910156,0.5341184139251709,0.050000000745058,0.0483686663210392,293.1795959472656,297.1499938964844,293.1499938964844,0.0788640528917312,-1397.033447265625,304.1515808105469,0.9387763738632202,0.2574280500411987,0.1805708557367324,293.20184326171875,297.1499938964844,293.1499938964844,0.1010177507996559,-2314.098876953125,304.1583557128906,0.9990000128746032,0.3677605092525482,0.2987875044345855,293.2554016113281,297.1499938964844,293.1499938964844,0.0055281077511608,-1525.3822021484375,303.2538146972656,0.5341184139251709,0.050000000745058,0.2294401228427887,297.7515869140625,291.1499938964844,273.1265869140625,270.0812072753906,279.15625,293.4748229980469,297.7559509277344,1.0,0.2242225110530853,0.6278868913650513,0.6278868913650513,0.3721131086349487,1.0,-1.0601612329483032,0.7460606098175049,0.3141005635261535,0.522360622882843,0.0,0.0,0.0,33.11779022216797,31.0,40.10445785522461,-19938.296875,127.60306549072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3163757324219,318.71490478515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4635674953460693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004704620805568,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
736140,293.1825866699219,297.1499938964844,293.1499938964844,0.0295241344720125,-964.5546875,304.1524353027344,0.7633495926856995,0.1382437199354171,0.1254045218229293,293.656982421875,297.1499938964844,293.1499938964844,0.0038078960496932,-228.2660522460937,301.709228515625,0.5354611873626709,0.050000000745058,0.0483567528426647,293.1778564453125,297.1499938964844,293.1499938964844,0.0781669989228248,-1386.748291015625,304.1522216796875,0.9405338764190674,0.2570325136184692,0.1803019940853119,293.19354248046875,297.1499938964844,293.1499938964844,0.0995511561632156,-2285.487060546875,304.157958984375,0.9990000128746032,0.3681474924087524,0.2968888580799103,293.25665283203125,297.1499938964844,293.1499938964844,0.0054768514819443,-1510.44677734375,303.2396545410156,0.5354611873626709,0.050000000745058,0.2293836176395416,297.7898864746094,291.1499938964844,273.1663818359375,270.1187744140625,279.1567687988281,293.4631652832031,297.794189453125,1.0,0.2233836501836776,0.628582775592804,0.628582775592804,0.371417224407196,1.0,-1.056499719619751,0.7447432279586792,0.3117565512657165,0.5228609442710876,0.0,0.0,0.0,32.7857666015625,34.0,50.11796188354492,-19914.259765625,126.1000747680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3713684082031,318.7731018066406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4622367620468139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004691115464083,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
736200,293.1825866699219,297.1499938964844,293.1499938964844,0.0295241344720125,-964.5546875,304.1524353027344,0.7633495926856995,0.1382437199354171,0.1254045218229293,293.656982421875,297.1499938964844,293.1499938964844,0.0038078960496932,-228.2660522460937,301.709228515625,0.5354611873626709,0.050000000745058,0.0483567528426647,293.1778564453125,297.1499938964844,293.1499938964844,0.0781669989228248,-1386.748291015625,304.1522216796875,0.9405338764190674,0.2570325136184692,0.1803019940853119,293.19354248046875,297.1499938964844,293.1499938964844,0.0995511561632156,-2285.487060546875,304.157958984375,0.9990000128746032,0.3681474924087524,0.2968888580799103,293.25665283203125,297.1499938964844,293.1499938964844,0.0054768514819443,-1510.44677734375,303.2396545410156,0.5354611873626709,0.050000000745058,0.2293836176395416,297.7898864746094,291.1499938964844,273.1663818359375,270.1187744140625,279.1567687988281,293.4631652832031,297.794189453125,1.0,0.2233836501836776,0.628582775592804,0.628582775592804,0.371417224407196,1.0,-1.056499719619751,0.7447432279586792,0.3117565512657165,0.5228609442710876,0.0,0.0,0.0,32.7857666015625,34.0,50.11796188354492,-19914.259765625,126.1000747680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3713684082031,318.7731018066406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4622367620468139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004691115464083,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
736260,293.1829528808594,297.1499938964844,293.1499938964844,0.0289396718144416,-953.682861328125,304.152587890625,0.7605267763137817,0.1373431831598281,0.1246068850159645,293.6646423339844,297.1499938964844,293.1499938964844,0.0036974714603275,-221.53309631347656,301.62567138671875,0.534443199634552,0.050000000745058,0.0483657754957675,293.1776123046875,297.1499938964844,293.1499938964844,0.0774929672479629,-1376.9114990234375,304.152587890625,0.938002586364746,0.2563781440258026,0.1799055337905883,293.1925964355469,297.1499938964844,293.1499938964844,0.0994978845119476,-2284.206787109375,304.15533447265625,0.9990000128746032,0.3672503530979156,0.2983261942863464,293.2579650878906,297.1499938964844,293.1499938964844,0.0054326402023434,-1497.6798095703125,303.2244873046875,0.534443199634552,0.050000000745058,0.2294264137744903,297.82208251953125,291.1499938964844,273.2059936523437,270.15625,279.15802001953125,293.4646911621094,297.8250732421875,1.0,0.2238796651363372,0.6294431090354919,0.6294431090354919,0.3705568611621856,1.0,-1.0568526983261108,0.7464195489883423,0.3104331791400909,0.5250527262687683,0.0,0.0,0.0,33.02896499633789,37.0,42.908809661865234,-19933.783203125,126.62459564208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.404052734375,318.80328369140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4609500169754028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004678056866396,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
736320,293.1829528808594,297.1499938964844,293.1499938964844,0.0289396718144416,-953.682861328125,304.152587890625,0.7605267763137817,0.1373431831598281,0.1246068850159645,293.6646423339844,297.1499938964844,293.1499938964844,0.0036974714603275,-221.53309631347656,301.62567138671875,0.534443199634552,0.050000000745058,0.0483657754957675,293.1776123046875,297.1499938964844,293.1499938964844,0.0774929672479629,-1376.9114990234375,304.152587890625,0.938002586364746,0.2563781440258026,0.1799055337905883,293.1925964355469,297.1499938964844,293.1499938964844,0.0994978845119476,-2284.206787109375,304.15533447265625,0.9990000128746032,0.3672503530979156,0.2983261942863464,293.2579650878906,297.1499938964844,293.1499938964844,0.0054326402023434,-1497.6798095703125,303.2244873046875,0.534443199634552,0.050000000745058,0.2294264137744903,297.82208251953125,291.1499938964844,273.2059936523437,270.15625,279.15802001953125,293.4646911621094,297.8250732421875,1.0,0.2238796651363372,0.6294431090354919,0.6294431090354919,0.3705568611621856,1.0,-1.0568526983261108,0.7464195489883423,0.3104331791400909,0.5250527262687683,0.0,0.0,0.0,33.02896499633789,37.0,42.908809661865234,-19933.783203125,126.62459564208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.404052734375,318.80328369140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4609500169754028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004678056866396,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
736380,293.183349609375,297.1499938964844,293.1499938964844,0.0284772422164678,-945.1458740234376,304.1524963378906,0.7554504871368408,0.1364247351884842,0.1238125637173652,293.672119140625,297.1499938964844,293.1499938964844,0.0035947351716458,-215.39190673828125,301.5359191894531,0.5315029621124268,0.050000000745058,0.0483925491571426,293.1789245605469,297.1499938964844,293.1499938964844,0.0769281163811683,-1368.836669921875,304.15264892578125,0.93171489238739,0.2554171085357666,0.179310530424118,293.19903564453125,297.1499938964844,293.1499938964844,0.1007957533001899,-2309.1455078125,304.1513671875,0.9990000128746032,0.3648796379566192,0.3025527894496918,293.259521484375,297.1499938964844,293.1499938964844,0.0054005864076316,-1488.923828125,303.2067565917969,0.5315029621124268,0.050000000745058,0.2295534163713455,297.8393859863281,291.1499938964844,273.2454833984375,270.1935729980469,279.1594543457031,293.4785461425781,297.8402404785156,1.0,0.2254798859357834,0.6304618716239929,0.6304618716239929,0.3695381581783294,1.0,-1.0604417324066162,0.7505648136138916,0.3098769783973694,0.5286646485328674,0.0,0.0,0.0,33.75811767578125,40.0,22.97548484802246,-19981.212890625,128.82879638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.40289306640625,318.7959289550781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4599370956420898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004667776811402,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
736440,293.183349609375,297.1499938964844,293.1499938964844,0.0284772422164678,-945.1458740234376,304.1524963378906,0.7554504871368408,0.1364247351884842,0.1238125637173652,293.672119140625,297.1499938964844,293.1499938964844,0.0035947351716458,-215.39190673828125,301.5359191894531,0.5315029621124268,0.050000000745058,0.0483925491571426,293.1789245605469,297.1499938964844,293.1499938964844,0.0769281163811683,-1368.836669921875,304.15264892578125,0.93171489238739,0.2554171085357666,0.179310530424118,293.19903564453125,297.1499938964844,293.1499938964844,0.1007957533001899,-2309.1455078125,304.1513671875,0.9990000128746032,0.3648796379566192,0.3025527894496918,293.259521484375,297.1499938964844,293.1499938964844,0.0054005864076316,-1488.923828125,303.2067565917969,0.5315029621124268,0.050000000745058,0.2295534163713455,297.8393859863281,291.1499938964844,273.2454833984375,270.1935729980469,279.1594543457031,293.4785461425781,297.8402404785156,1.0,0.2254798859357834,0.6304618716239929,0.6304618716239929,0.3695381581783294,1.0,-1.0604417324066162,0.7505648136138916,0.3098769783973694,0.5286646485328674,0.0,0.0,0.0,33.75811767578125,40.0,22.97548484802246,-19981.212890625,128.82879638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.40289306640625,318.7959289550781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4599370956420898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004667776811402,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
736500,293.18359375,297.1499938964844,293.1499938964844,0.0283022988587617,-941.9851684570312,304.1523742675781,0.7522518634796143,0.135955810546875,0.1234129816293716,293.67578125,297.1499938964844,293.1499938964844,0.0035464807879179,-212.5741271972656,301.4877014160156,0.5294625759124756,0.050000000745058,0.0484117940068244,293.1800537109375,297.1499938964844,293.1499938964844,0.0767127946019172,-1365.8455810546875,304.1525573730469,0.9273880124092102,0.2548251450061798,0.1789384186267852,293.2048034667969,297.1499938964844,293.1499938964844,0.1019287258386612,-2330.985107421875,304.1490783691406,0.9990000128746032,0.3631212711334228,0.3055552542209625,293.26043701171875,297.1499938964844,293.1499938964844,0.0053901150822639,-1486.4210205078125,303.1965026855469,0.5294625759124756,0.050000000745058,0.2296447157859802,297.840576171875,291.1499938964844,273.26519775390625,270.2121887207031,279.1601867675781,293.4897766113281,297.8401794433594,1.0,0.2266324907541275,0.6310269832611084,0.6310269832611084,0.3689730167388916,1.0,-1.063251495361328,0.7534257769584656,0.3098257482051849,0.5309298038482666,0.0,0.0,0.0,34.282623291015625,40.0,9.738954544067385,-20012.076171875,130.48001098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3883972167969,318.7774353027344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4595898389816284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004664252628572,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
736560,293.183837890625,297.1499938964844,293.1499938964844,0.0281669646501541,-939.6165161132812,304.1521911621094,0.7487194538116455,0.1354795843362808,0.1230103373527526,293.67938232421875,297.1499938964844,293.1499938964844,0.0035010394640266,-209.9716644287109,301.4368896484375,0.5271308422088623,0.050000000745058,0.0484345071017742,293.18145751953125,297.1499938964844,293.1499938964844,0.0765511840581893,-1363.6807861328125,304.15240478515625,0.9224383234977722,0.2541686296463012,0.178520530462265,293.2121887207031,297.1499938964844,293.1499938964844,0.1033647507429122,-2358.6572265625,304.1466369628906,0.9990000128746032,0.3609832525253296,0.3090609908103943,293.26141357421875,297.1499938964844,293.1499938964844,0.0053837355226278,-1485.29736328125,303.1852722167969,0.5271308422088623,0.050000000745058,0.2297524511814117,297.83624267578125,291.1499938964844,273.28485107421875,270.2307434082031,279.1609191894531,293.5036926269531,297.8345642089844,1.0,0.2279858440160751,0.6316266655921936,0.6316266655921936,0.3683733344078064,1.0,-1.066630721092224,0.7567363977432251,0.3098942935466766,0.5334597826004028,0.0,0.0,0.0,34.901458740234375,28.0,-4.8375420570373535,-20046.34765625,132.45455932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3649597167969,318.7495422363281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4593701362609863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000466202298412,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
736620,293.1842041015625,297.1499938964844,293.1499938964844,0.0278697125613689,-934.369873046875,304.1519470214844,0.7512940168380737,0.1345492005348205,0.1221333071589469,293.6862487792969,297.1499938964844,293.1499938964844,0.0034039816819131,-204.38308715820312,301.3335876464844,0.5307961106300354,0.050000000745058,0.0483991429209709,293.1807556152344,297.1499938964844,293.1499938964844,0.0763134360313415,-1360.5443115234375,304.1520080566406,0.9274967908859252,0.2534981369972229,0.1778388619422912,293.2221984863281,297.1499938964844,293.1499938964844,0.1014770418405532,-2322.356689453125,304.15118408203125,0.9990000128746032,0.3573410212993622,0.3035862743854522,293.2633361816406,297.1499938964844,293.1499938964844,0.0053615476936101,-1480.6881103515625,303.1622009277344,0.5307961106300354,0.050000000745058,0.2295846939086914,297.8252258300781,291.1499938964844,273.3240966796875,270.2676696777344,279.15936279296875,293.5198669433594,297.825927734375,1.0,0.2249918580055236,0.6325182318687439,0.6325182318687439,0.3674817681312561,1.0,-1.057953715324402,0.7523427605628967,0.3056109249591827,0.5327659845352173,0.0,0.0,0.0,33.92375946044922,31.0,-3.175403118133545,-19911.32421875,128.50686645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3259582519531,318.7278137207031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4589952826499939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004658218531403,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
736680,293.1842041015625,297.1499938964844,293.1499938964844,0.0278697125613689,-934.369873046875,304.1519470214844,0.7512940168380737,0.1345492005348205,0.1221333071589469,293.6862487792969,297.1499938964844,293.1499938964844,0.0034039816819131,-204.38308715820312,301.3335876464844,0.5307961106300354,0.050000000745058,0.0483991429209709,293.1807556152344,297.1499938964844,293.1499938964844,0.0763134360313415,-1360.5443115234375,304.1520080566406,0.9274967908859252,0.2534981369972229,0.1778388619422912,293.2221984863281,297.1499938964844,293.1499938964844,0.1014770418405532,-2322.356689453125,304.15118408203125,0.9990000128746032,0.3573410212993622,0.3035862743854522,293.2633361816406,297.1499938964844,293.1499938964844,0.0053615476936101,-1480.6881103515625,303.1622009277344,0.5307961106300354,0.050000000745058,0.2295846939086914,297.8252258300781,291.1499938964844,273.3240966796875,270.2676696777344,279.15936279296875,293.5198669433594,297.825927734375,1.0,0.2249918580055236,0.6325182318687439,0.6325182318687439,0.3674817681312561,1.0,-1.057953715324402,0.7523427605628967,0.3056109249591827,0.5327659845352173,0.0,0.0,0.0,33.92375946044922,31.0,-3.175403118133545,-19911.32421875,128.50686645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3259582519531,318.7278137207031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4589952826499939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004658218531403,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
736740,293.1845092773437,297.1499938964844,293.1499938964844,0.0274088289588689,-925.7054443359376,304.1520690917969,0.7520665526390076,0.1336209774017334,0.1212840229272842,293.69293212890625,297.1499938964844,293.1499938964844,0.003299853997305,-198.10665893554688,301.2408142089844,0.5329114198684692,0.050000000745058,0.0483795888721942,293.1788024902344,297.1499938964844,293.1499938964844,0.0759718790650367,-1355.6173095703125,304.15191650390625,0.9307225346565248,0.2531255483627319,0.1776149719953537,293.2203674316406,297.1499938964844,293.1499938964844,0.1000166237354278,-2294.046875,304.153076171875,0.9990000128746032,0.3558831810951233,0.30051389336586,293.2650146484375,297.1499938964844,293.1499938964844,0.005324734840542,-1470.779541015625,303.1430969238281,0.5329114198684692,0.050000000745058,0.2294919490814209,297.8397216796875,291.1499938964844,273.3632202148437,270.3043212890625,279.1583557128906,293.5132141113281,297.8412780761719,1.0,0.2238731980323791,0.6332864165306091,0.6332864165306091,0.3667136132717132,1.0,-1.0528384447097778,0.7501024007797241,0.3027360141277313,0.5329458117485046,0.0,0.0,0.0,33.384029388427734,34.0,14.039504051208496,-19844.20703125,126.2727508544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3299560546875,318.74078369140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4582477807998657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004650632617995,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
736800,293.1845092773437,297.1499938964844,293.1499938964844,0.0274088289588689,-925.7054443359376,304.1520690917969,0.7520665526390076,0.1336209774017334,0.1212840229272842,293.69293212890625,297.1499938964844,293.1499938964844,0.003299853997305,-198.10665893554688,301.2408142089844,0.5329114198684692,0.050000000745058,0.0483795888721942,293.1788024902344,297.1499938964844,293.1499938964844,0.0759718790650367,-1355.6173095703125,304.15191650390625,0.9307225346565248,0.2531255483627319,0.1776149719953537,293.2203674316406,297.1499938964844,293.1499938964844,0.1000166237354278,-2294.046875,304.153076171875,0.9990000128746032,0.3558831810951233,0.30051389336586,293.2650146484375,297.1499938964844,293.1499938964844,0.005324734840542,-1470.779541015625,303.1430969238281,0.5329114198684692,0.050000000745058,0.2294919490814209,297.8397216796875,291.1499938964844,273.3632202148437,270.3043212890625,279.1583557128906,293.5132141113281,297.8412780761719,1.0,0.2238731980323791,0.6332864165306091,0.6332864165306091,0.3667136132717132,1.0,-1.0528384447097778,0.7501024007797241,0.3027360141277313,0.5329458117485046,0.0,0.0,0.0,33.384029388427734,34.0,14.039504051208496,-19844.20703125,126.2727508544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3299560546875,318.74078369140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4582477807998657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004650632617995,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
736860,293.1847839355469,297.1499938964844,293.1499938964844,0.0269851889461278,-917.710693359375,304.152099609375,0.749723494052887,0.1326894611120224,0.1204533278942108,293.6993713378906,297.1499938964844,293.1499938964844,0.0031954713631421,-191.8344573974609,301.1463623046875,0.5323176383972168,0.050000000745058,0.04838502779603,293.1786804199219,297.1499938964844,293.1499938964844,0.075559489428997,-1349.7515869140625,304.1519470214844,0.928771674633026,0.2524194419384002,0.1771640479564666,293.2209167480469,297.1499938964844,293.1499938964844,0.1001199260354042,-2295.9658203125,304.1518249511719,0.9990000128746032,0.3539981842041015,0.301370233297348,293.26666259765625,297.1499938964844,293.1499938964844,0.0052924640476703,-1462.2286376953125,303.1234741210937,0.5323176383972168,0.050000000745058,0.2295177429914474,297.85137939453125,291.1499938964844,273.4022521972656,270.3406677246094,279.1587219238281,293.5135192871094,297.8523254394531,1.0,0.2241254448890686,0.6341670155525208,0.6341670155525208,0.3658329546451568,1.0,-1.0523642301559448,0.7512122392654419,0.3011519312858581,0.534975528717041,0.0,0.0,0.0,33.52946472167969,37.0,13.667516708374023,-19839.34765625,126.4167709350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3337707519531,318.74530029296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4574787020683288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004642827261704,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
736920,293.1847839355469,297.1499938964844,293.1499938964844,0.0269851889461278,-917.710693359375,304.152099609375,0.749723494052887,0.1326894611120224,0.1204533278942108,293.6993713378906,297.1499938964844,293.1499938964844,0.0031954713631421,-191.8344573974609,301.1463623046875,0.5323176383972168,0.050000000745058,0.04838502779603,293.1786804199219,297.1499938964844,293.1499938964844,0.075559489428997,-1349.7515869140625,304.1519470214844,0.928771674633026,0.2524194419384002,0.1771640479564666,293.2209167480469,297.1499938964844,293.1499938964844,0.1001199260354042,-2295.9658203125,304.1518249511719,0.9990000128746032,0.3539981842041015,0.301370233297348,293.26666259765625,297.1499938964844,293.1499938964844,0.0052924640476703,-1462.2286376953125,303.1234741210937,0.5323176383972168,0.050000000745058,0.2295177429914474,297.85137939453125,291.1499938964844,273.4022521972656,270.3406677246094,279.1587219238281,293.5135192871094,297.8523254394531,1.0,0.2241254448890686,0.6341670155525208,0.6341670155525208,0.3658329546451568,1.0,-1.0523642301559448,0.7512122392654419,0.3011519312858581,0.534975528717041,0.0,0.0,0.0,33.52946472167969,37.0,13.667516708374023,-19839.34765625,126.4167709350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3337707519531,318.74530029296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4574787020683288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004642827261704,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
736980,293.1849670410156,297.1499938964844,293.1499938964844,0.0267646256834268,-913.5721435546876,304.15203857421875,0.7472295165061951,0.1321278661489486,0.1199617311358451,293.7030944824219,297.1499938964844,293.1499938964844,0.0031356893014162,-188.27159118652344,301.0875549316406,0.5309966206550598,0.050000000745058,0.0483972802758216,293.17901611328125,297.1499938964844,293.1499938964844,0.0753407925367355,-1346.6927490234375,304.15191650390625,0.9258080720901488,0.2519174516201019,0.1768378913402557,293.2240600585937,297.1499938964844,293.1499938964844,0.1007979586720466,-2309.041259765625,304.15020751953125,0.9990000128746032,0.3523003458976745,0.3032924830913543,293.26763916015625,297.1499938964844,293.1499938964844,0.005276970565319,-1458.3311767578125,303.1109313964844,0.5309966206550598,0.050000000745058,0.2295758575201034,297.8544311523437,291.1499938964844,273.4256286621094,270.3623046875,279.1592712402344,293.5190124511719,297.8545837402344,1.0,0.224843218922615,0.6347631216049194,0.6347631216049194,0.3652369081974029,1.0,-1.0537737607955933,0.7531516551971436,0.3006220459938049,0.5369104146957397,0.0,0.0,0.0,33.86334609985352,37.0,7.759819030761719,-19855.591796875,127.3628158569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3282165527344,318.7376403808594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4570987224578857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004638971004169,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
737040,293.1850891113281,297.1499938964844,293.1499938964844,0.0266365557909011,-911.1965942382812,304.1519775390625,0.7452034950256348,0.1317514777183532,0.11963552236557,293.7055358886719,297.1499938964844,293.1499938964844,0.0030962908640503,-185.9440155029297,301.0469970703125,0.5297897458076477,0.050000000745058,0.0484086796641349,293.1791076660156,297.1499938964844,293.1499938964844,0.0752304047346115,-1345.1832275390625,304.15185546875,0.9232595562934875,0.2516064047813415,0.1766191720962524,293.2276306152344,297.1499938964844,293.1499938964844,0.1014894545078277,-2322.38671875,304.1488952636719,0.9990000128746032,0.3508543372154236,0.3050698935985565,293.2683410644531,297.1499938964844,293.1499938964844,0.0052685174159705,-1456.3709716796875,303.10205078125,0.5297897458076477,0.050000000745058,0.2296299338340759,297.8539123535156,291.1499938964844,273.441162109375,270.3766784667969,279.15972900390625,293.52496337890625,297.8533935546875,1.0,0.2255248427391052,0.6351895332336426,0.6351895332336426,0.3648104667663574,1.0,-1.055331110954285,0.7549181580543518,0.3004129827022552,0.5384705662727356,0.0,0.0,0.0,34.17464828491211,25.0,1.859974265098572,-19872.568359375,128.30731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3198547363281,318.7270812988281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4569037854671478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004636992525774,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
737100,293.1851501464844,297.1499938964844,293.1499938964844,0.0264774728566408,-908.2576293945312,304.1518859863281,0.7460955381393433,0.1312918812036514,0.1192032471299171,293.70849609375,297.1499938964844,293.1499938964844,0.0030466585885733,-183.02078247070312,300.9952392578125,0.5313193202018738,0.050000000745058,0.0483942590653896,293.17852783203125,297.1499938964844,293.1499938964844,0.0751272067427635,-1343.8001708984375,304.1517028808594,0.925416886806488,0.2513504922389984,0.1763713508844375,293.2317199707031,297.1499938964844,293.1499938964844,0.1006868630647659,-2306.903076171875,304.1506042480469,0.9990000128746032,0.3490640819072723,0.3028206527233124,293.2691345214844,297.1499938964844,293.1499938964844,0.0052558812312781,-1453.486572265625,303.0906066894531,0.5313193202018738,0.050000000745058,0.2295615226030349,297.8512878417969,291.1499938964844,273.4606018066406,270.39453125,279.1593322753906,293.5312805175781,297.8511962890625,1.0,0.2241449803113937,0.6356320381164551,0.6356320381164551,0.3643679916858673,1.0,-1.0517219305038452,0.7531750798225403,0.2985468804836273,0.5383832454681396,0.0,0.0,0.0,33.7774772644043,25.0,0.5835591554641724,-19818.974609375,126.70218658447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3095092773437,318.7234802246094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.456679493188858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004634716024156,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
