time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
737160,293.1851501464844,297.1499938964844,293.1499938964844,0.0262589287012815,-904.0572509765624,304.1519470214844,0.7496601343154907,0.1308456063270568,0.1187630221247673,293.7113037109375,297.1499938964844,293.1499938964844,0.0029939075466245,-179.8321075439453,300.94708251953125,0.5352262258529663,0.050000000745058,0.0483588315546512,293.1771545410156,297.1499938964844,293.1499938964844,0.0749641507863998,-1341.467529296875,304.1517028808594,0.931883692741394,0.2512611150741577,0.1762318611145019,293.2312927246094,297.1499938964844,293.1499938964844,0.0984481796622276,-2263.554443359375,304.15460205078125,0.9990000128746032,0.3481099009513855,0.2972196340560913,293.2698669433594,297.1499938964844,293.1499938964844,0.005235678050667,-1448.137451171875,303.0804748535156,0.5352262258529663,0.050000000745058,0.2293934673070907,297.8560791015625,291.1499938964844,273.4800109863281,270.4122619628906,279.1580810546875,293.52850341796875,297.8586120605469,1.0,0.2216160148382187,0.6359456777572632,0.6359456777572632,0.3640543222427368,1.0,-1.0440617799758911,0.748420000076294,0.2956418097019195,0.536604642868042,0.0,0.0,0.0,32.80305862426758,25.0,14.466800689697266,-19717.119140625,123.09476470947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3132019042969,318.7403869628906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4563221931457519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000463108997792,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
737220,293.18511962890625,297.1499938964844,293.1499938964844,0.0256788209080696,-892.4968872070312,304.1522827148437,0.7543608546257019,0.1299612373113632,0.1179211661219596,293.7168273925781,297.1499938964844,293.1499938964844,0.0028820338193327,-172.85983276367188,300.864013671875,0.5408840775489807,0.050000000745058,0.0483107343316078,293.1748046875,297.1499938964844,293.1499938964844,0.074346050620079,-1332.4188232421875,304.15216064453125,0.9410858154296876,0.2510484158992767,0.1760488897562027,293.220947265625,297.1499938964844,293.1499938964844,0.0948288515210151,-2193.031494140625,304.15899658203125,0.9990000128746032,0.3481383025646209,0.2894403636455536,293.2711486816406,297.1499938964844,293.1499938964844,0.0051820059306919,-1432.499267578125,303.0647888183594,0.5408840775489807,0.050000000745058,0.2291653305292129,297.891357421875,291.1499938964844,273.5187683105469,270.44744873046875,279.156494140625,293.5059814453125,297.8963928222656,1.0,0.2184799760580063,0.636504054069519,0.636504054069519,0.3634959459304809,1.0,-1.0331599712371826,0.741778552532196,0.2913814187049866,0.5343667268753052,0.0,0.0,0.0,31.478321075439453,28.0,45.668701171875,-19589.935546875,118.15040588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3586730957031,318.8026123046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.455133706331253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004619028477463,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
737280,293.18511962890625,297.1499938964844,293.1499938964844,0.0256788209080696,-892.4968872070312,304.1522827148437,0.7543608546257019,0.1299612373113632,0.1179211661219596,293.7168273925781,297.1499938964844,293.1499938964844,0.0028820338193327,-172.85983276367188,300.864013671875,0.5408840775489807,0.050000000745058,0.0483107343316078,293.1748046875,297.1499938964844,293.1499938964844,0.074346050620079,-1332.4188232421875,304.15216064453125,0.9410858154296876,0.2510484158992767,0.1760488897562027,293.220947265625,297.1499938964844,293.1499938964844,0.0948288515210151,-2193.031494140625,304.15899658203125,0.9990000128746032,0.3481383025646209,0.2894403636455536,293.2711486816406,297.1499938964844,293.1499938964844,0.0051820059306919,-1432.499267578125,303.0647888183594,0.5408840775489807,0.050000000745058,0.2291653305292129,297.891357421875,291.1499938964844,273.5187683105469,270.44744873046875,279.156494140625,293.5059814453125,297.8963928222656,1.0,0.2184799760580063,0.636504054069519,0.636504054069519,0.3634959459304809,1.0,-1.0331599712371826,0.741778552532196,0.2913814187049866,0.5343667268753052,0.0,0.0,0.0,31.478321075439453,28.0,45.668701171875,-19589.935546875,118.15040588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3586730957031,318.8026123046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.455133706331253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004619028477463,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
737340,293.18505859375,297.1499938964844,293.1499938964844,0.0250663645565509,-880.031005859375,304.15252685546875,0.7555984258651733,0.1290859282016754,0.1171138063073158,293.72216796875,297.1499938964844,293.1499938964844,0.0027658799663186,-165.57025146484375,300.78668212890625,0.5434631109237671,0.050000000745058,0.0482899434864521,293.1727294921875,297.1499938964844,293.1499938964844,0.0736252143979072,-1321.8624267578125,304.15264892578125,0.945060670375824,0.25084188580513,0.1759091764688491,293.211181640625,297.1499938964844,293.1499938964844,0.0927130579948425,-2151.5537109375,304.159423828125,0.9990000128746032,0.3483262956142425,0.2860112190246582,293.2722473144531,297.1499938964844,293.1499938964844,0.0051253922283649,-1415.5482177734375,303.0511169433594,0.5434631109237671,0.050000000745058,0.2290666997432708,297.9364013671875,291.1499938964844,273.55743408203125,270.4821472167969,279.15655517578125,293.4859924316406,297.941650390625,1.0,0.2170916646718979,0.6371504068374634,0.6371504068374634,0.3628495633602142,1.0,-1.027761936187744,0.7390473484992981,0.2887145280838012,0.5342170000076294,0.0,0.0,0.0,30.905855178833008,31.0,58.8070068359375,-19542.466796875,115.88201904296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4165954589844,318.8668212890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.453601598739624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004603479756042,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
737400,293.18505859375,297.1499938964844,293.1499938964844,0.0250663645565509,-880.031005859375,304.15252685546875,0.7555984258651733,0.1290859282016754,0.1171138063073158,293.72216796875,297.1499938964844,293.1499938964844,0.0027658799663186,-165.57025146484375,300.78668212890625,0.5434631109237671,0.050000000745058,0.0482899434864521,293.1727294921875,297.1499938964844,293.1499938964844,0.0736252143979072,-1321.8624267578125,304.15264892578125,0.945060670375824,0.25084188580513,0.1759091764688491,293.211181640625,297.1499938964844,293.1499938964844,0.0927130579948425,-2151.5537109375,304.159423828125,0.9990000128746032,0.3483262956142425,0.2860112190246582,293.2722473144531,297.1499938964844,293.1499938964844,0.0051253922283649,-1415.5482177734375,303.0511169433594,0.5434631109237671,0.050000000745058,0.2290666997432708,297.9364013671875,291.1499938964844,273.55743408203125,270.4821472167969,279.15655517578125,293.4859924316406,297.941650390625,1.0,0.2170916646718979,0.6371504068374634,0.6371504068374634,0.3628495633602142,1.0,-1.027761936187744,0.7390473484992981,0.2887145280838012,0.5342170000076294,0.0,0.0,0.0,30.905855178833008,31.0,58.8070068359375,-19542.466796875,115.88201904296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4165954589844,318.8668212890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.453601598739624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004603479756042,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
737460,293.1849670410156,297.1499938964844,293.1499938964844,0.0245127622038126,-868.6343383789062,304.1526184082031,0.7537298202514648,0.1282150894403457,0.1163329184055328,293.7272644042969,297.1499938964844,293.1499938964844,0.0026535575743764,-158.57093811035156,300.7073974609375,0.543258547782898,0.050000000745058,0.0482915714383125,293.1722106933594,297.1499938964844,293.1499938964844,0.0729097723960876,-1311.4940185546875,304.1529541015625,0.9441669583320618,0.250372439622879,0.1756334900856018,293.2075500488281,297.1499938964844,293.1499938964844,0.0920932814478874,-2139.1875,304.15728759765625,0.9990000128746032,0.3475271463394165,0.2862807512283325,293.2733154296875,297.1499938964844,293.1499938964844,0.0050752027891576,-1400.5736083984375,303.03662109375,0.543258547782898,0.050000000745058,0.2290744334459304,297.976318359375,291.1499938964844,273.5960388183594,270.51629638671875,279.1576538085937,293.4794616699219,297.9803771972656,1.0,0.2171400934457779,0.6379655599594116,0.6379655599594116,0.3620344698429107,1.0,-1.0268272161483765,0.7396693825721741,0.2871578335762024,0.535959005355835,0.0,0.0,0.0,30.95046043395996,34.0,53.30973434448242,-19547.052734375,115.74262237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4557189941406,318.9053955078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4520568549633026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000458780239569,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
737520,293.1849670410156,297.1499938964844,293.1499938964844,0.0245127622038126,-868.6343383789062,304.1526184082031,0.7537298202514648,0.1282150894403457,0.1163329184055328,293.7272644042969,297.1499938964844,293.1499938964844,0.0026535575743764,-158.57093811035156,300.7073974609375,0.543258547782898,0.050000000745058,0.0482915714383125,293.1722106933594,297.1499938964844,293.1499938964844,0.0729097723960876,-1311.4940185546875,304.1529541015625,0.9441669583320618,0.250372439622879,0.1756334900856018,293.2075500488281,297.1499938964844,293.1499938964844,0.0920932814478874,-2139.1875,304.15728759765625,0.9990000128746032,0.3475271463394165,0.2862807512283325,293.2733154296875,297.1499938964844,293.1499938964844,0.0050752027891576,-1400.5736083984375,303.03662109375,0.543258547782898,0.050000000745058,0.2290744334459304,297.976318359375,291.1499938964844,273.5960388183594,270.51629638671875,279.1576538085937,293.4794616699219,297.9803771972656,1.0,0.2171400934457779,0.6379655599594116,0.6379655599594116,0.3620344698429107,1.0,-1.0268272161483765,0.7396693825721741,0.2871578335762024,0.535959005355835,0.0,0.0,0.0,30.95046043395996,34.0,53.30973434448242,-19547.052734375,115.74262237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4557189941406,318.9053955078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4520568549633026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000458780239569,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
737580,293.1849365234375,297.1499938964844,293.1499938964844,0.0240668710321187,-859.4536743164062,304.1524658203125,0.7493761777877808,0.127338245511055,0.115566611289978,293.7321472167969,297.1499938964844,293.1499938964844,0.0025471604894846,-152.05087280273438,300.6206359863281,0.5407928824424744,0.050000000745058,0.048311498016119,293.1731262207031,297.1499938964844,293.1499938964844,0.0723046660423278,-1302.8758544921875,304.1529541015625,0.9391490817070008,0.2496263831853866,0.1751772165298462,293.2109375,297.1499938964844,293.1499938964844,0.0928544774651527,-2153.783935546875,304.153564453125,0.9990000128746032,0.3453932404518127,0.2895629703998565,293.27459716796875,297.1499938964844,293.1499938964844,0.0050363508053123,-1389.3955078125,303.0193786621094,0.5407928824424744,0.050000000745058,0.2291689366102218,298.001953125,291.1499938964844,273.6346130371094,270.5498962402344,279.1591186523437,293.48638916015625,298.0038146972656,1.0,0.2183799892663955,0.6389507055282593,0.6389507055282593,0.3610493242740631,1.0,-1.029435634613037,0.7430241703987122,0.2864114642143249,0.5392739772796631,0.0,0.0,0.0,31.49747085571289,37.0,34.05387115478516,-19584.791015625,117.30902099609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4613037109375,318.9060974121094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4507556557655334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004574596823658,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
737640,293.1849365234375,297.1499938964844,293.1499938964844,0.0240668710321187,-859.4536743164062,304.1524658203125,0.7493761777877808,0.127338245511055,0.115566611289978,293.7321472167969,297.1499938964844,293.1499938964844,0.0025471604894846,-152.05087280273438,300.6206359863281,0.5407928824424744,0.050000000745058,0.048311498016119,293.1731262207031,297.1499938964844,293.1499938964844,0.0723046660423278,-1302.8758544921875,304.1529541015625,0.9391490817070008,0.2496263831853866,0.1751772165298462,293.2109375,297.1499938964844,293.1499938964844,0.0928544774651527,-2153.783935546875,304.153564453125,0.9990000128746032,0.3453932404518127,0.2895629703998565,293.27459716796875,297.1499938964844,293.1499938964844,0.0050363508053123,-1389.3955078125,303.0193786621094,0.5407928824424744,0.050000000745058,0.2291689366102218,298.001953125,291.1499938964844,273.6346130371094,270.5498962402344,279.1591186523437,293.48638916015625,298.0038146972656,1.0,0.2183799892663955,0.6389507055282593,0.6389507055282593,0.3610493242740631,1.0,-1.029435634613037,0.7430241703987122,0.2864114642143249,0.5392739772796631,0.0,0.0,0.0,31.49747085571289,37.0,34.05387115478516,-19584.791015625,117.30902099609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4613037109375,318.9060974121094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4507556557655334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004574596823658,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
737700,293.1849365234375,297.1499938964844,293.1499938964844,0.0238944254815578,-855.9507446289062,304.15234375,0.7464523911476135,0.1268943399190902,0.1151850968599319,293.7344970703125,297.1499938964844,293.1499938964844,0.0024963759351521,-148.9940185546875,300.5729675292969,0.5388667583465576,0.050000000745058,0.0483274944126606,293.1740417480469,297.1499938964844,293.1499938964844,0.0720751360058784,-1299.682373046875,304.15283203125,0.935304582118988,0.2491544485092163,0.1748833507299423,293.2152404785156,297.1499938964844,293.1499938964844,0.0937294960021972,-2170.759521484375,304.1513061523437,0.9990000128746032,0.3437820672988891,0.2921720147132873,293.2753295898437,297.1499938964844,293.1499938964844,0.0050222934223711,-1385.6497802734375,303.0091857910156,0.5388667583465576,0.050000000745058,0.2292448282241821,298.0072021484375,291.1499938964844,273.65386962890625,270.56646728515625,279.159912109375,293.4945373535156,298.0077514648437,1.0,0.2193833887577057,0.6395039558410645,0.6395039558410645,0.3604960143566131,1.0,-1.0318663120269775,0.7455848455429077,0.2862814962863922,0.5414453744888306,0.0,0.0,0.0,31.93636512756348,37.0,20.65370178222656,-19612.40625,118.65074920654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4495849609375,318.8907775878906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4502608776092529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000456957553979,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
737760,293.1849670410156,297.1499938964844,293.1499938964844,0.0237583927810192,-853.2509765625,304.15216064453125,0.7431347966194153,0.1264456659555435,0.1148030087351799,293.73681640625,297.1499938964844,293.1499938964844,0.0024472190998494,-146.076171875,300.5218505859375,0.5365684628486633,0.050000000745058,0.0483471155166626,293.1752319335937,297.1499938964844,293.1499938964844,0.0719055980443954,-1297.39404296875,304.1526184082031,0.930703103542328,0.2486201375722885,0.1745477616786956,293.2210998535156,297.1499938964844,293.1499938964844,0.0949174389243125,-2193.865478515625,304.14892578125,0.9990000128746032,0.3418027758598327,0.2953402400016784,293.276123046875,297.1499938964844,293.1499938964844,0.0050121727399528,-1383.2703857421875,302.9977722167969,0.5365684628486633,0.050000000745058,0.2293379008769989,298.0066833496094,291.1499938964844,273.6731262207031,270.5828552246094,279.1606750488281,293.505615234375,298.0057983398437,1.0,0.2206093817949295,0.6400953531265259,0.6400953531265259,0.3599046468734741,1.0,-1.0349425077438354,0.7486590147018433,0.2862834334373474,0.5439174175262451,0.0,0.0,0.0,32.47419738769531,25.0,5.554405689239502,-19644.326171875,120.3259048461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4281616210937,318.8651733398437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.44989675283432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004565880226437,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
737820,293.18487548828125,297.1499938964844,293.1499938964844,0.0234749801456928,-847.6058349609375,304.15191650390625,0.7463717460632324,0.125577300786972,0.1139771714806556,293.7410583496094,297.1499938964844,293.1499938964844,0.0023471636231988,-140.1416778564453,300.4172668457031,0.5410583019256592,0.050000000745058,0.0483093112707138,293.17559814453125,297.1499938964844,293.1499938964844,0.0716010108590126,-1293.3043212890625,304.1522827148437,0.9369544386863708,0.247896522283554,0.173900231719017,293.22760009765625,297.1499938964844,293.1499938964844,0.092722401022911,-2151.25244140625,304.1531982421875,0.9990000128746032,0.3386500775814056,0.2892065942287445,293.2776794433594,297.1499938964844,293.1499938964844,0.0049850395880639,-1376.8197021484375,302.9741516113281,0.5410583019256592,0.050000000745058,0.2291585654020309,298.001953125,291.1499938964844,273.7115783691406,270.6151733398437,279.1590881347656,293.5157470703125,298.0033264160156,1.0,0.2173737734556198,0.6409568190574646,0.6409568190574646,0.3590431809425354,1.0,-1.0255601406097412,0.7435189485549927,0.2820412218570709,0.5427467226982117,0.0,0.0,0.0,31.42877769470215,25.0,5.764638423919678,-19499.44140625,116.28235626220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.39178466796875,318.84735107421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4492372572422027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004559187218546,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
737880,293.18487548828125,297.1499938964844,293.1499938964844,0.0234749801456928,-847.6058349609375,304.15191650390625,0.7463717460632324,0.125577300786972,0.1139771714806556,293.7410583496094,297.1499938964844,293.1499938964844,0.0023471636231988,-140.1416778564453,300.4172668457031,0.5410583019256592,0.050000000745058,0.0483093112707138,293.17559814453125,297.1499938964844,293.1499938964844,0.0716010108590126,-1293.3043212890625,304.1522827148437,0.9369544386863708,0.247896522283554,0.173900231719017,293.22760009765625,297.1499938964844,293.1499938964844,0.092722401022911,-2151.25244140625,304.1531982421875,0.9990000128746032,0.3386500775814056,0.2892065942287445,293.2776794433594,297.1499938964844,293.1499938964844,0.0049850395880639,-1376.8197021484375,302.9741516113281,0.5410583019256592,0.050000000745058,0.2291585654020309,298.001953125,291.1499938964844,273.7115783691406,270.6151733398437,279.1590881347656,293.5157470703125,298.0033264160156,1.0,0.2173737734556198,0.6409568190574646,0.6409568190574646,0.3590431809425354,1.0,-1.0255601406097412,0.7435189485549927,0.2820412218570709,0.5427467226982117,0.0,0.0,0.0,31.42877769470215,25.0,5.764638423919678,-19499.44140625,116.28235626220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.39178466796875,318.84735107421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4492372572422027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004559187218546,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
737940,293.1847229003906,297.1499938964844,293.1499938964844,0.0230389218777418,-838.3666381835938,304.1520080566406,0.7500706911087036,0.1247277334332466,0.1131752729415893,293.7450866699219,297.1499938964844,293.1499938964844,0.0022420661989599,-133.71536254882812,300.3294677734375,0.545962393283844,0.050000000745058,0.0482704043388366,293.1734313964844,297.1499938964844,293.1499938964844,0.0711379200220108,-1286.6668701171875,304.1522827148437,0.9446128606796264,0.2476834952831268,0.1736856251955032,293.2214660644531,297.1499938964844,293.1499938964844,0.0898966714739799,-2096.17822265625,304.1567687988281,0.9990000128746032,0.3379203081130981,0.282751202583313,293.27899169921875,297.1499938964844,293.1499938964844,0.0049410411156713,-1364.2987060546875,302.9560241699219,0.545962393283844,0.050000000745058,0.2289740294218063,298.0250549316406,291.1499938964844,273.75,270.64678955078125,279.1574401855469,293.4984741210937,298.0284118652344,1.0,0.2147827893495559,0.641608476638794,0.641608476638794,0.3583914935588836,1.0,-1.0163209438323977,0.7380788922309875,0.2782420217990875,0.5410910248756409,0.0,0.0,0.0,30.354623794555664,28.0,28.942705154418945,-19378.62890625,112.2872085571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4046936035156,318.8761901855469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4481247663497925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004547896678559,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
738000,293.1847229003906,297.1499938964844,293.1499938964844,0.0230389218777418,-838.3666381835938,304.1520080566406,0.7500706911087036,0.1247277334332466,0.1131752729415893,293.7450866699219,297.1499938964844,293.1499938964844,0.0022420661989599,-133.71536254882812,300.3294677734375,0.545962393283844,0.050000000745058,0.0482704043388366,293.1734313964844,297.1499938964844,293.1499938964844,0.0711379200220108,-1286.6668701171875,304.1522827148437,0.9446128606796264,0.2476834952831268,0.1736856251955032,293.2214660644531,297.1499938964844,293.1499938964844,0.0898966714739799,-2096.17822265625,304.1567687988281,0.9990000128746032,0.3379203081130981,0.282751202583313,293.27899169921875,297.1499938964844,293.1499938964844,0.0049410411156713,-1364.2987060546875,302.9560241699219,0.545962393283844,0.050000000745058,0.2289740294218063,298.0250549316406,291.1499938964844,273.75,270.64678955078125,279.1574401855469,293.4984741210937,298.0284118652344,1.0,0.2147827893495559,0.641608476638794,0.641608476638794,0.3583914935588836,1.0,-1.0163209438323977,0.7380788922309875,0.2782420217990875,0.5410910248756409,0.0,0.0,0.0,30.354623794555664,28.0,28.942705154418945,-19378.62890625,112.2872085571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4046936035156,318.8761901855469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4481247663497925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004547896678559,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
738060,293.194580078125,297.1499938964844,293.1499938964844,0.0220658276230096,-817.6251831054688,304.1529846191406,0.7464783787727356,0.1218274757266044,0.1109302565455436,293.76153564453125,297.1499938964844,293.1499938964844,0.0021140738390386,-125.89007568359376,300.2309265136719,0.5470524430274963,0.050000000745058,0.0482620820403099,293.1821594238281,297.1499938964844,293.1499938964844,0.0699752196669578,-1270.339599609375,304.15350341796875,0.9436081051826476,0.2453079670667648,0.1723373085260391,293.22705078125,297.1499938964844,293.1499938964844,0.0888073816895484,-2074.77685546875,304.15625,0.9990000128746032,0.3349731266498565,0.2813460528850555,293.2924194335937,297.1499938964844,293.1499938964844,0.0048744096420705,-1345.6688232421875,302.9237060546875,0.5470524430274963,0.050000000745058,0.2289345413446426,298.056396484375,291.1499938964844,273.7894897460937,270.6781005859375,279.1575927734375,293.48785400390625,298.0604553222656,1.0,0.2137942761182785,0.6423735022544861,0.6423735022544861,0.3576264977455139,1.0,-1.0102627277374268,0.7349957227706909,0.2752670347690582,0.5408845543861389,0.0,0.0,0.0,30.09235382080078,31.0,41.6211166381836,-19308.42578125,110.46174621582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4349365234375,318.9156799316406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4467450082302093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004533893661573,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
738120,293.194580078125,297.1499938964844,293.1499938964844,0.0220658276230096,-817.6251831054688,304.1529846191406,0.7464783787727356,0.1218274757266044,0.1109302565455436,293.76153564453125,297.1499938964844,293.1499938964844,0.0021140738390386,-125.89007568359376,300.2309265136719,0.5470524430274963,0.050000000745058,0.0482620820403099,293.1821594238281,297.1499938964844,293.1499938964844,0.0699752196669578,-1270.339599609375,304.15350341796875,0.9436081051826476,0.2453079670667648,0.1723373085260391,293.22705078125,297.1499938964844,293.1499938964844,0.0888073816895484,-2074.77685546875,304.15625,0.9990000128746032,0.3349731266498565,0.2813460528850555,293.2924194335937,297.1499938964844,293.1499938964844,0.0048744096420705,-1345.6688232421875,302.9237060546875,0.5470524430274963,0.050000000745058,0.2289345413446426,298.056396484375,291.1499938964844,273.7894897460937,270.6781005859375,279.1575927734375,293.48785400390625,298.0604553222656,1.0,0.2137942761182785,0.6423735022544861,0.6423735022544861,0.3576264977455139,1.0,-1.0102627277374268,0.7349957227706909,0.2752670347690582,0.5408845543861389,0.0,0.0,0.0,30.09235382080078,31.0,41.6211166381836,-19308.42578125,110.46174621582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4349365234375,318.9156799316406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4467450082302093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004533893661573,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
738180,293.1986083984375,297.1499938964844,293.1499938964844,0.0212524179369211,-799.7628173828125,304.1533203125,0.7410117983818054,0.1198743507266044,0.1090440899133682,293.7744445800781,297.1499938964844,293.1499938964844,0.0019931059796363,-118.51074981689452,300.1351318359375,0.5456958413124084,0.050000000745058,0.0482724942266941,293.1859741210937,297.1499938964844,293.1499938964844,0.0689080357551574,-1255.4384765625,304.1540832519531,0.9389104843139648,0.2437164485454559,0.1711517870426178,293.2344970703125,297.1499938964844,293.1499938964844,0.0889129713177681,-2076.5029296875,304.1539611816406,0.9990000128746032,0.3315212428569793,0.2830963134765625,293.3020935058594,297.1499938964844,293.1499938964844,0.0048172338865697,-1329.4434814453125,302.8943176269531,0.5456958413124084,0.050000000745058,0.2289839386940002,298.087158203125,291.1499938964844,273.8309326171875,270.7094116210937,279.15869140625,293.4799499511719,298.0903015136719,1.0,0.2141309976577758,0.6432902812957764,0.6432902812957764,0.3567097187042236,1.0,-1.0087472200393677,0.7352818846702576,0.2734653651714325,0.5428435206413269,0.0,0.0,0.0,30.358901977539062,25.0,39.824684143066406,-19297.259765625,110.578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4578857421875,318.94012451171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4453231990337372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004519464273471,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
738240,293.1986083984375,297.1499938964844,293.1499938964844,0.0212524179369211,-799.7628173828125,304.1533203125,0.7410117983818054,0.1198743507266044,0.1090440899133682,293.7744445800781,297.1499938964844,293.1499938964844,0.0019931059796363,-118.51074981689452,300.1351318359375,0.5456958413124084,0.050000000745058,0.0482724942266941,293.1859741210937,297.1499938964844,293.1499938964844,0.0689080357551574,-1255.4384765625,304.1540832519531,0.9389104843139648,0.2437164485454559,0.1711517870426178,293.2344970703125,297.1499938964844,293.1499938964844,0.0889129713177681,-2076.5029296875,304.1539611816406,0.9990000128746032,0.3315212428569793,0.2830963134765625,293.3020935058594,297.1499938964844,293.1499938964844,0.0048172338865697,-1329.4434814453125,302.8943176269531,0.5456958413124084,0.050000000745058,0.2289839386940002,298.087158203125,291.1499938964844,273.8309326171875,270.7094116210937,279.15869140625,293.4799499511719,298.0903015136719,1.0,0.2141309976577758,0.6432902812957764,0.6432902812957764,0.3567097187042236,1.0,-1.0087472200393677,0.7352818846702576,0.2734653651714325,0.5428435206413269,0.0,0.0,0.0,30.358901977539062,25.0,39.824684143066406,-19297.259765625,110.578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4578857421875,318.94012451171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4453231990337372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004519464273471,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
738300,293.1997985839844,297.1499938964844,293.1499938964844,0.020919069647789,-792.3139038085938,304.1533203125,0.7402916550636292,0.119028516113758,0.1082445606589317,293.77978515625,297.1499938964844,293.1499938964844,0.0019347833003848,-114.97447204589844,300.08612060546875,0.5466256141662598,0.050000000745058,0.0482653453946113,293.18701171875,297.1499938964844,293.1499938964844,0.0684622377157211,-1249.2508544921875,304.1541442871094,0.9393764734268188,0.2430555373430252,0.1706470549106598,293.23834228515625,297.1499938964844,293.1499938964844,0.0882650315761566,-2063.783935546875,304.1544494628906,0.9990000128746032,0.3296920359134674,0.2818953096866607,293.3058776855469,297.1499938964844,293.1499938964844,0.0047905030660331,-1321.9715576171875,302.8798522949219,0.5466256141662598,0.050000000745058,0.228950023651123,298.0993347167969,291.1499938964844,273.8523254394531,270.7250671386719,279.15887451171875,293.4778137207031,298.1024169921875,1.0,0.2132542133331298,0.6437500715255737,0.6437500715255737,0.3562499284744262,1.0,-1.0056943893432615,0.7338172197341919,0.271877110004425,0.5430669188499451,0.0,0.0,0.0,30.15613555908203,25.0,38.11041259765625,-19257.5,109.54439544677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4638671875,318.9511413574219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.444642037153244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004512551531661,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
738360,293.2006225585937,297.1499938964844,293.1499938964844,0.020588306710124,-784.7855224609375,304.1533203125,0.7411306500434875,0.1182361841201782,0.1074925363063812,293.7845153808594,297.1499938964844,293.1499938964844,0.001875598100014,-111.37159729003906,300.03961181640625,0.5489549040794373,0.050000000745058,0.0482477843761444,293.1871643066406,297.1499938964844,293.1499938964844,0.0680141597986221,-1242.998291015625,304.1542053222656,0.942300260066986,0.2425535917282104,0.1702290177345276,293.2398376464844,297.1499938964844,293.1499938964844,0.0869057923555374,-2037.2684326171875,304.1561279296875,0.9990000128746032,0.3282766044139862,0.2789113223552704,293.30908203125,297.1499938964844,293.1499938964844,0.0047611226327717,-1313.59228515625,302.8664245605469,0.5489549040794373,0.050000000745058,0.2288667112588882,298.11431884765625,291.1499938964844,273.8741455078125,270.7406921386719,279.1585998535156,293.4716796875,298.11871337890625,1.0,0.2118007391691208,0.6441622972488403,0.6441622972488403,0.3558377027511596,1.0,-1.0005886554718018,0.7308265566825867,0.2697620689868927,0.5424387454986572,0.0,0.0,0.0,29.667255401611328,28.0,43.92277526855469,-19191.556640625,107.57290649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.47491455078125,318.97076416015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4438934922218323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004504954558797,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
738420,293.2015380859375,297.1499938964844,293.1499938964844,0.019948411732912,-769.8455810546875,304.1532897949219,0.7394038438796997,0.1167655810713768,0.1061278656125068,293.7890319824219,297.1499938964844,293.1499938964844,0.0017628279747441,-104.47390747070312,299.9586181640625,0.5501256585121155,0.050000000745058,0.0482391379773616,293.18658447265625,297.1499938964844,293.1499938964844,0.0671329051256179,-1230.63330078125,304.1542663574219,0.9429197907447816,0.241729736328125,0.1696219593286514,293.2400817871094,297.1499938964844,293.1499938964844,0.0856885537505149,-2013.304931640625,304.156005859375,0.9990000128746032,0.3259525895118713,0.2774214446544647,293.3141784667969,297.1499938964844,293.1499938964844,0.0047016087919473,-1296.15087890625,302.8427124023437,0.5501256585121155,0.050000000745058,0.2288257032632827,298.1530456542969,291.1499938964844,273.9188537597656,270.7718505859375,279.1590881347656,293.45458984375,298.1573486328125,1.0,0.2111364156007766,0.6450838446617126,0.6450838446617126,0.3549161553382873,1.0,-0.99637109041214,0.7291502356529236,0.2672208249568939,0.5436747670173645,0.0,0.0,0.0,29.42755889892578,31.0,49.67223358154297,-19145.236328125,106.23619842529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5033874511719,319.00543212890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4422488510608673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004488263803068,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
738480,293.2015380859375,297.1499938964844,293.1499938964844,0.019948411732912,-769.8455810546875,304.1532897949219,0.7394038438796997,0.1167655810713768,0.1061278656125068,293.7890319824219,297.1499938964844,293.1499938964844,0.0017628279747441,-104.47390747070312,299.9586181640625,0.5501256585121155,0.050000000745058,0.0482391379773616,293.18658447265625,297.1499938964844,293.1499938964844,0.0671329051256179,-1230.63330078125,304.1542663574219,0.9429197907447816,0.241729736328125,0.1696219593286514,293.2400817871094,297.1499938964844,293.1499938964844,0.0856885537505149,-2013.304931640625,304.156005859375,0.9990000128746032,0.3259525895118713,0.2774214446544647,293.3141784667969,297.1499938964844,293.1499938964844,0.0047016087919473,-1296.15087890625,302.8427124023437,0.5501256585121155,0.050000000745058,0.2288257032632827,298.1530456542969,291.1499938964844,273.9188537597656,270.7718505859375,279.1590881347656,293.45458984375,298.1573486328125,1.0,0.2111364156007766,0.6450838446617126,0.6450838446617126,0.3549161553382873,1.0,-0.99637109041214,0.7291502356529236,0.2672208249568939,0.5436747670173645,0.0,0.0,0.0,29.42755889892578,31.0,49.67223358154297,-19145.236328125,106.23619842529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5033874511719,319.00543212890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4422488510608673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004488263803068,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
738540,293.2015686035156,297.1499938964844,293.1499938964844,0.0194286219775676,-757.5128784179688,304.1530456542969,0.7352027297019958,0.1154498234391212,0.1049235165119171,293.7881164550781,297.1499938964844,293.1499938964844,0.0016574817709624,-98.09284210205078,299.8782043457031,0.5485924482345581,0.050000000745058,0.0482504926621913,293.1861572265625,297.1499938964844,293.1499938964844,0.0664180070161819,-1220.6954345703125,304.1540222167969,0.9392162561416626,0.2408925741910934,0.1690510958433151,293.24383544921875,297.1499938964844,293.1499938964844,0.0859027951955795,-2017.1533203125,304.15362548828125,0.9990000128746032,0.3229227662086487,0.2793737649917602,293.3179016113281,297.1499938964844,293.1499938964844,0.0046514524146914,-1281.738525390625,302.818115234375,0.5485924482345581,0.050000000745058,0.2288795709609985,298.18194580078125,291.1499938964844,273.96484375,270.8028259277344,279.160400390625,293.4449157714844,298.1845397949219,1.0,0.2117711901664734,0.6461864113807678,0.6461864113807678,0.3538135886192322,1.0,-0.9966608285903932,0.7308928966522217,0.2657679617404938,0.5471178293228149,0.0,0.0,0.0,29.747764587402344,25.0,37.80713653564453,-19152.107421875,106.8429718017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5111999511719,319.0124206542969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4407325983047485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004472875443752,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
738600,293.2015686035156,297.1499938964844,293.1499938964844,0.0194286219775676,-757.5128784179688,304.1530456542969,0.7352027297019958,0.1154498234391212,0.1049235165119171,293.7881164550781,297.1499938964844,293.1499938964844,0.0016574817709624,-98.09284210205078,299.8782043457031,0.5485924482345581,0.050000000745058,0.0482504926621913,293.1861572265625,297.1499938964844,293.1499938964844,0.0664180070161819,-1220.6954345703125,304.1540222167969,0.9392162561416626,0.2408925741910934,0.1690510958433151,293.24383544921875,297.1499938964844,293.1499938964844,0.0859027951955795,-2017.1533203125,304.15362548828125,0.9990000128746032,0.3229227662086487,0.2793737649917602,293.3179016113281,297.1499938964844,293.1499938964844,0.0046514524146914,-1281.738525390625,302.818115234375,0.5485924482345581,0.050000000745058,0.2288795709609985,298.18194580078125,291.1499938964844,273.96484375,270.8028259277344,279.160400390625,293.4449157714844,298.1845397949219,1.0,0.2117711901664734,0.6461864113807678,0.6461864113807678,0.3538135886192322,1.0,-0.9966608285903932,0.7308928966522217,0.2657679617404938,0.5471178293228149,0.0,0.0,0.0,29.747764587402344,25.0,37.80713653564453,-19152.107421875,106.8429718017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5111999511719,319.0124206542969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4407325983047485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004472875443752,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
738660,293.2008972167969,297.1499938964844,293.1499938964844,0.0189864356070756,-746.8831176757812,304.1527709960937,0.7359508275985718,0.1142791286110878,0.1038151830434799,293.782958984375,297.1499938964844,293.1499938964844,0.0015612188726663,-92.3003387451172,299.79803466796875,0.551665723323822,0.050000000745058,0.0482279174029827,293.184814453125,297.1499938964844,293.1499938964844,0.0658301040530204,-1212.585205078125,304.1536865234375,0.9430792331695556,0.2402403354644775,0.1685211062431335,293.246826171875,297.1499938964844,293.1499938964844,0.0841335728764534,-1982.7647705078125,304.1554870605469,0.9990000128746032,0.3199223279953003,0.2754683494567871,293.32061767578125,297.1499938964844,293.1499938964844,0.0046041612513363,-1268.4749755859375,302.7925720214844,0.551665723323822,0.050000000745058,0.2287724763154983,298.2023010253906,291.1499938964844,274.01190185546875,270.83349609375,279.1601257324219,293.4330749511719,298.2056579589844,1.0,0.2097073197364807,0.6472041606903076,0.6472041606903076,0.35279580950737,1.0,-0.9898561239242554,0.7275058627128601,0.2623502612113952,0.5477781295776367,0.0,0.0,0.0,29.13227844238281,25.0,34.764923095703125,-19055.302734375,104.3154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.50738525390625,319.0210266113281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4393391013145447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004458733310457,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
738720,293.2008972167969,297.1499938964844,293.1499938964844,0.0189864356070756,-746.8831176757812,304.1527709960937,0.7359508275985718,0.1142791286110878,0.1038151830434799,293.782958984375,297.1499938964844,293.1499938964844,0.0015612188726663,-92.3003387451172,299.79803466796875,0.551665723323822,0.050000000745058,0.0482279174029827,293.184814453125,297.1499938964844,293.1499938964844,0.0658301040530204,-1212.585205078125,304.1536865234375,0.9430792331695556,0.2402403354644775,0.1685211062431335,293.246826171875,297.1499938964844,293.1499938964844,0.0841335728764534,-1982.7647705078125,304.1554870605469,0.9990000128746032,0.3199223279953003,0.2754683494567871,293.32061767578125,297.1499938964844,293.1499938964844,0.0046041612513363,-1268.4749755859375,302.7925720214844,0.551665723323822,0.050000000745058,0.2287724763154983,298.2023010253906,291.1499938964844,274.01190185546875,270.83349609375,279.1601257324219,293.4330749511719,298.2056579589844,1.0,0.2097073197364807,0.6472041606903076,0.6472041606903076,0.35279580950737,1.0,-0.9898561239242554,0.7275058627128601,0.2623502612113952,0.5477781295776367,0.0,0.0,0.0,29.13227844238281,25.0,34.764923095703125,-19055.302734375,104.3154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.50738525390625,319.0210266113281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4393391013145447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004458733310457,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
738780,293.1995849609375,297.1499938964844,293.1499938964844,0.0185431186109781,-735.8687744140625,304.152587890625,0.7371371388435364,0.1132557913661003,0.1028416156768798,293.7725524902344,297.1499938964844,293.1499938964844,0.0014703476335853,-86.7883071899414,299.73443603515625,0.5549169182777405,0.050000000745058,0.0482048578560352,293.1822509765625,297.1499938964844,293.1499938964844,0.0652061626315116,-1203.8553466796875,304.15350341796875,0.9476362466812134,0.2398793399333953,0.1682193726301193,293.2434387207031,297.1499938964844,293.1499938964844,0.0820904299616813,-1943.13525390625,304.1570129394531,0.9990000128746032,0.3181481957435608,0.2713580727577209,293.3223876953125,297.1499938964844,293.1499938964844,0.0045512849465012,-1253.0550537109375,302.7706604003906,0.5549169182777405,0.050000000745058,0.2286631017923355,298.2340087890625,291.1499938964844,274.05975341796875,270.8638000488281,279.1597900390625,293.4079895019531,298.23809814453125,1.0,0.2080073654651641,0.6481584906578064,0.6481584906578064,0.351841539144516,1.0,-0.9832319021224976,0.7240997552871704,0.2591322064399719,0.5483589172363281,0.0,0.0,0.0,28.5063705444336,28.0,42.77468490600586,-18968.44140625,101.83951568603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5208740234375,319.0459289550781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4377501308917999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004442607169039,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
738840,293.1995849609375,297.1499938964844,293.1499938964844,0.0185431186109781,-735.8687744140625,304.152587890625,0.7371371388435364,0.1132557913661003,0.1028416156768798,293.7725524902344,297.1499938964844,293.1499938964844,0.0014703476335853,-86.7883071899414,299.73443603515625,0.5549169182777405,0.050000000745058,0.0482048578560352,293.1822509765625,297.1499938964844,293.1499938964844,0.0652061626315116,-1203.8553466796875,304.15350341796875,0.9476362466812134,0.2398793399333953,0.1682193726301193,293.2434387207031,297.1499938964844,293.1499938964844,0.0820904299616813,-1943.13525390625,304.1570129394531,0.9990000128746032,0.3181481957435608,0.2713580727577209,293.3223876953125,297.1499938964844,293.1499938964844,0.0045512849465012,-1253.0550537109375,302.7706604003906,0.5549169182777405,0.050000000745058,0.2286631017923355,298.2340087890625,291.1499938964844,274.05975341796875,270.8638000488281,279.1597900390625,293.4079895019531,298.23809814453125,1.0,0.2080073654651641,0.6481584906578064,0.6481584906578064,0.351841539144516,1.0,-0.9832319021224976,0.7240997552871704,0.2591322064399719,0.5483589172363281,0.0,0.0,0.0,28.5063705444336,28.0,42.77468490600586,-18968.44140625,101.83951568603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5208740234375,319.0459289550781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4377501308917999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004442607169039,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
