time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738900,293.1987609863281,297.1499938964844,293.1499938964844,0.0183401629328727,-730.7402954101562,304.1524963378906,0.7367584109306335,0.1127900183200836,0.1024068668484687,293.7665405273437,297.1499938964844,293.1499938964844,0.0014262528857216,-84.11714935302734,299.7049560546875,0.5554922819137573,0.050000000745058,0.0482008606195449,293.1809997558594,297.1499938964844,293.1499938964844,0.0649102255702018,-1199.71044921875,304.15338134765625,0.9483011960983276,0.2397162616252899,0.1681028604507446,293.2415466308594,297.1499938964844,293.1499938964844,0.0815443471074104,-1932.511962890625,304.15673828125,0.9990000128746032,0.3173350691795349,0.2706311345100403,293.322998046875,297.1499938964844,293.1499938964844,0.0045257592573761,-1245.5650634765625,302.7601318359375,0.5554922819137573,0.050000000745058,0.2286441326141357,298.2502746582031,291.1499938964844,274.0839233398437,270.8788146972656,279.1600341796875,293.3961486816406,298.2541809082031,1.0,0.2077432423830032,0.6486784219741821,0.6486784219741821,0.3513215780258178,1.0,-0.9816689491271972,0.7236832976341248,0.2579856514930725,0.5494289994239807,0.0,0.0,0.0,28.40410423278809,28.0,43.13228988647461,-18949.470703125,101.3354949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.52801513671875,319.0556030273437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4369292259216308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004434276197571,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
738960,293.1978759765625,297.1499938964844,293.1499938964844,0.0181577783077955,-726.1077880859375,304.1523742675781,0.7356709241867065,0.112346313893795,0.1019996181130409,293.76055908203125,297.1499938964844,293.1499938964844,0.001383124385029,-81.51665496826172,299.6745300292969,0.5553170442581177,0.050000000745058,0.0482020713388919,293.179931640625,297.1499938964844,293.1499938964844,0.0646450668573379,-1196.0123291015625,304.1532592773437,0.9477741122245787,0.2395337522029876,0.1679835170507431,293.2407531738281,297.1499938964844,293.1499938964844,0.0813794881105423,-1929.2349853515625,304.1557922363281,0.9990000128746032,0.3163377940654754,0.2708525359630584,293.3234558105469,297.1499938964844,293.1499938964844,0.0045022931881248,-1238.7423095703125,302.7493591308594,0.5553170442581177,0.050000000745058,0.2286498844623565,298.2645263671875,291.1499938964844,274.10821533203125,270.8937072753906,279.1605834960937,293.3871459960937,298.2676086425781,1.0,0.2078171968460083,0.6492466330528259,0.6492466330528259,0.3507533669471741,1.0,-0.9813104271888732,0.724187433719635,0.2571229934692383,0.5510903596878052,0.0,0.0,0.0,28.447917938232425,25.0,39.07234573364258,-18945.255859375,101.33245086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5305480957031,319.0587158203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4361445903778076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000442631309852,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
739020,293.1959228515625,297.1499938964844,293.1499938964844,0.0178319383412599,-717.7767944335938,304.1521301269531,0.7364431619644165,0.1115270107984542,0.1012261807918548,293.7478332519531,297.1499938964844,293.1499938964844,0.0013006719527766,-76.56913757324219,299.6123352050781,0.5577762126922607,0.050000000745058,0.0481852106750011,293.1777038574219,297.1499938964844,293.1499938964844,0.0641795545816421,-1189.5526123046875,304.1529541015625,0.9511150121688844,0.2392265796661377,0.1677355915307998,293.2392578125,297.1499938964844,293.1499938964844,0.079859472811222,-1899.94921875,304.1564636230469,0.9990000128746032,0.3143340945243835,0.267743319272995,293.3240661621094,297.1499938964844,293.1499938964844,0.0044570011086761,-1225.79443359375,302.72686767578125,0.5577762126922607,0.050000000745058,0.228569895029068,298.287353515625,291.1499938964844,274.1570129394531,270.9230651855469,279.16070556640625,293.3702087402344,298.29052734375,1.0,0.20633065700531,0.6503342390060425,0.6503342390060425,0.3496657609939575,1.0,-0.9762393832206726,0.7220426797866821,0.2541966438293457,0.5525808334350586,0.0,0.0,0.0,27.99860191345215,43.0,35.12467575073242,-18873.033203125,99.51106262207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.52899169921875,319.06646728515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4346423745155334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004411067639011,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
739080,293.1959228515625,297.1499938964844,293.1499938964844,0.0178319383412599,-717.7767944335938,304.1521301269531,0.7364431619644165,0.1115270107984542,0.1012261807918548,293.7478332519531,297.1499938964844,293.1499938964844,0.0013006719527766,-76.56913757324219,299.6123352050781,0.5577762126922607,0.050000000745058,0.0481852106750011,293.1777038574219,297.1499938964844,293.1499938964844,0.0641795545816421,-1189.5526123046875,304.1529541015625,0.9511150121688844,0.2392265796661377,0.1677355915307998,293.2392578125,297.1499938964844,293.1499938964844,0.079859472811222,-1899.94921875,304.1564636230469,0.9990000128746032,0.3143340945243835,0.267743319272995,293.3240661621094,297.1499938964844,293.1499938964844,0.0044570011086761,-1225.79443359375,302.72686767578125,0.5577762126922607,0.050000000745058,0.228569895029068,298.287353515625,291.1499938964844,274.1570129394531,270.9230651855469,279.16070556640625,293.3702087402344,298.29052734375,1.0,0.20633065700531,0.6503342390060425,0.6503342390060425,0.3496657609939575,1.0,-0.9762393832206726,0.7220426797866821,0.2541966438293457,0.5525808334350586,0.0,0.0,0.0,27.99860191345215,43.0,35.12467575073242,-18873.033203125,99.51106262207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.52899169921875,319.06646728515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4346423745155334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004411067639011,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
739140,293.1941833496094,297.1499938964844,293.1499938964844,0.017616681754589,-712.342041015625,304.1517639160156,0.7236591577529907,0.1107185035943985,0.1005858778953552,293.73797607421875,297.1499938964844,293.1499938964844,0.0012167155509814,-71.6015625,299.5390625,0.5466079115867615,0.050000000745058,0.0482654646039009,293.1768798828125,297.1499938964844,293.1499938964844,0.0639497935771942,-1186.458251953125,304.1523132324219,0.932657778263092,0.2386988699436187,0.1675172746181488,293.2472229003906,297.1499938964844,293.1499938964844,0.0847700610756874,-1994.35546875,304.1457824707031,0.9990000128746032,0.3105167746543884,0.2819178700447082,293.32470703125,297.1499938964844,293.1499938964844,0.004429142922163,-1218.3115234375,302.7012939453125,0.5466079115867615,0.050000000745058,0.2289505898952484,298.2972106933594,291.1499938964844,274.2059020996094,270.9518737792969,279.16485595703125,293.3736267089844,298.2938232421875,1.0,0.2126863151788711,0.6519858837127686,0.6519858837127686,0.348014086484909,1.0,-0.992763340473175,0.7360002398490906,0.2567631006240845,0.563955545425415,0.0,0.0,0.0,30.25691604614257,46.0,-4.644246578216553,-19085.322265625,106.84841918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4895935058594,318.9998474121094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4335635900497436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004400119069032,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
739200,293.1941833496094,297.1499938964844,293.1499938964844,0.017616681754589,-712.342041015625,304.1517639160156,0.7236591577529907,0.1107185035943985,0.1005858778953552,293.73797607421875,297.1499938964844,293.1499938964844,0.0012167155509814,-71.6015625,299.5390625,0.5466079115867615,0.050000000745058,0.0482654646039009,293.1768798828125,297.1499938964844,293.1499938964844,0.0639497935771942,-1186.458251953125,304.1523132324219,0.932657778263092,0.2386988699436187,0.1675172746181488,293.2472229003906,297.1499938964844,293.1499938964844,0.0847700610756874,-1994.35546875,304.1457824707031,0.9990000128746032,0.3105167746543884,0.2819178700447082,293.32470703125,297.1499938964844,293.1499938964844,0.004429142922163,-1218.3115234375,302.7012939453125,0.5466079115867615,0.050000000745058,0.2289505898952484,298.2972106933594,291.1499938964844,274.2059020996094,270.9518737792969,279.16485595703125,293.3736267089844,298.2938232421875,1.0,0.2126863151788711,0.6519858837127686,0.6519858837127686,0.348014086484909,1.0,-0.992763340473175,0.7360002398490906,0.2567631006240845,0.563955545425415,0.0,0.0,0.0,30.25691604614257,46.0,-4.644246578216553,-19085.322265625,106.84841918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4895935058594,318.9998474121094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4335635900497436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004400119069032,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
739260,293.1929931640625,297.1499938964844,293.1499938964844,0.0176680739969015,-714.5037231445312,304.1510925292969,0.7058073282241821,0.109843298792839,0.0999305546283721,293.73486328125,297.1499938964844,293.1499938964844,0.0011367390397936,-67.08699798583984,299.4070739746094,0.531774640083313,0.050000000745058,0.0483900867402553,293.177978515625,297.1499938964844,293.1499938964844,0.0644436627626419,-1193.8526611328125,304.1507263183594,0.9071450233459472,0.2377919256687164,0.1669828742742538,293.2731018066406,297.1499938964844,293.1499938964844,0.08865886926651,-2068.305419921875,304.1412658691406,0.9888233542442322,0.3027966916561126,0.2889463305473327,293.3258361816406,297.1499938964844,293.1499938964844,0.0044410768896341,-1224.9368896484375,302.6586608886719,0.531774640083313,0.050000000745058,0.2295417487621307,298.2423095703125,291.1499938964844,274.25469970703125,270.98004150390625,279.166748046875,293.4104309082031,298.23492431640625,1.0,0.2188134044408798,0.6538196802139282,0.6538196802139282,0.3461803197860718,1.0,-1.0019720792770386,0.7451193928718567,0.2568527162075043,0.5728172063827515,0.0,0.0,0.0,33.56095504760742,49.0,-62.706321716308594,-19153.853515625,114.36566162109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.35888671875,318.86004638671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4337658882141113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004402172344271,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
739320,293.1929931640625,297.1499938964844,293.1499938964844,0.0176680739969015,-714.5037231445312,304.1510925292969,0.7058073282241821,0.109843298792839,0.0999305546283721,293.73486328125,297.1499938964844,293.1499938964844,0.0011367390397936,-67.08699798583984,299.4070739746094,0.531774640083313,0.050000000745058,0.0483900867402553,293.177978515625,297.1499938964844,293.1499938964844,0.0644436627626419,-1193.8526611328125,304.1507263183594,0.9071450233459472,0.2377919256687164,0.1669828742742538,293.2731018066406,297.1499938964844,293.1499938964844,0.08865886926651,-2068.305419921875,304.1412658691406,0.9888233542442322,0.3027966916561126,0.2889463305473327,293.3258361816406,297.1499938964844,293.1499938964844,0.0044410768896341,-1224.9368896484375,302.6586608886719,0.531774640083313,0.050000000745058,0.2295417487621307,298.2423095703125,291.1499938964844,274.25469970703125,270.98004150390625,279.166748046875,293.4104309082031,298.23492431640625,1.0,0.2188134044408798,0.6538196802139282,0.6538196802139282,0.3461803197860718,1.0,-1.0019720792770386,0.7451193928718567,0.2568527162075043,0.5728172063827515,0.0,0.0,0.0,33.56095504760742,49.0,-62.706321716308594,-19153.853515625,114.36566162109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.35888671875,318.86004638671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4337658882141113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004402172344271,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
739380,293.1918640136719,297.1499938964844,293.1499938964844,0.0176416989415884,-714.4158325195312,304.1507873535156,0.6849315762519836,0.1089786812663078,0.0992995873093605,293.7251892089844,297.1499938964844,293.1499938964844,0.0010697967372834,-63.25393295288086,299.2951965332031,0.5161880850791931,0.050000000745058,0.0485531911253929,293.1765441894531,297.1499938964844,293.1499938964844,0.0648175477981567,-1199.35693359375,304.1498718261719,0.8825570940971375,0.2373700737953186,0.1667290776968002,293.281494140625,297.1499938964844,293.1499938964844,0.0870808288455009,-2040.1302490234373,304.1466064453125,0.959626317024231,0.2979491353034973,0.2837603688240051,293.3270568847656,297.1499938964844,293.1499938964844,0.0044468319974839,-1228.794921875,302.61932373046875,0.5161880850791931,0.050000000745058,0.2303154319524765,298.2032775878906,291.1499938964844,274.3031311035156,271.0074768066406,279.1641845703125,293.41021728515625,298.1997985839844,1.0,0.2243155390024185,0.6550906896591187,0.6550906896591187,0.3449093103408813,1.0,-0.9944802522659302,0.7415378093719482,0.2529424428939819,0.5737459063529968,0.0,0.0,0.0,37.642356872558594,52.0,-50.15557098388672,-19010.90625,119.72036743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.27008056640625,318.7895812988281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4340143799781799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000440469419118,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
739440,293.1918640136719,297.1499938964844,293.1499938964844,0.0176416989415884,-714.4158325195312,304.1507873535156,0.6849315762519836,0.1089786812663078,0.0992995873093605,293.7251892089844,297.1499938964844,293.1499938964844,0.0010697967372834,-63.25393295288086,299.2951965332031,0.5161880850791931,0.050000000745058,0.0485531911253929,293.1765441894531,297.1499938964844,293.1499938964844,0.0648175477981567,-1199.35693359375,304.1498718261719,0.8825570940971375,0.2373700737953186,0.1667290776968002,293.281494140625,297.1499938964844,293.1499938964844,0.0870808288455009,-2040.1302490234373,304.1466064453125,0.959626317024231,0.2979491353034973,0.2837603688240051,293.3270568847656,297.1499938964844,293.1499938964844,0.0044468319974839,-1228.794921875,302.61932373046875,0.5161880850791931,0.050000000745058,0.2303154319524765,298.2032775878906,291.1499938964844,274.3031311035156,271.0074768066406,279.1641845703125,293.41021728515625,298.1997985839844,1.0,0.2243155390024185,0.6550906896591187,0.6550906896591187,0.3449093103408813,1.0,-0.9944802522659302,0.7415378093719482,0.2529424428939819,0.5737459063529968,0.0,0.0,0.0,37.642356872558594,52.0,-50.15557098388672,-19010.90625,119.72036743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.27008056640625,318.7895812988281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4340143799781799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000440469419118,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
739500,293.19122314453125,297.1499938964844,293.1499938964844,0.0176079776138067,-713.7719116210938,304.15069580078125,0.6764833331108093,0.1085752472281456,0.0989972278475761,293.7188720703125,297.1499938964844,293.1499938964844,0.0010359943844377,-61.29481506347656,299.2465515136719,0.5102529525756836,0.050000000745058,0.0486273504793643,293.1755676269531,297.1499938964844,293.1499938964844,0.0649658218026161,-1201.5133056640625,304.1496276855469,0.8729645013809204,0.2372292280197143,0.1666749864816665,293.281982421875,297.1499938964844,293.1499938964844,0.0866752341389656,-2032.4576416015625,304.14794921875,0.9464791417121888,0.2961834669113159,0.2820198833942413,293.3276062011719,297.1499938964844,293.1499938964844,0.0044453479349613,-1229.25244140625,302.6012268066406,0.5102529525756836,0.050000000745058,0.2306672036647796,298.190185546875,291.1499938964844,274.3271484375,271.0209045410156,279.1633605957031,293.4028015136719,298.1872253417969,1.0,0.2269478142261505,0.6556956768035889,0.6556956768035889,0.3443043231964111,1.0,-0.9924744963645936,0.7409135699272156,0.2515609264373779,0.5748237371444702,0.0,0.0,0.0,39.5153923034668,52.0,-42.77766418457031,-18971.18359375,122.41644287109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2430114746094,318.7677001953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4340735971927643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004405295185279,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
739560,293.19049072265625,297.1499938964844,293.1499938964844,0.0175702963024377,-712.9938354492188,304.150634765625,0.6688963770866394,0.1081946641206741,0.0987137109041214,293.712158203125,297.1499938964844,293.1499938964844,0.0010029402328655,-59.370853424072266,299.2005920410156,0.5050386786460876,0.050000000745058,0.0486994497478008,293.1745300292969,297.1499938964844,293.1499938964844,0.065092846751213,-1203.3536376953125,304.14947509765625,0.8644130825996399,0.2371062487363815,0.1666366010904312,293.28155517578125,297.1499938964844,293.1499938964844,0.0863125398755073,-2025.6046142578125,304.14898681640625,0.9340959191322328,0.294599175453186,0.2805196642875671,293.3280639648437,297.1499938964844,293.1499938964844,0.0044425358064472,-1229.2308349609375,302.58367919921875,0.5050386786460876,0.050000000745058,0.231009230017662,298.1792907714844,291.1499938964844,274.3510131835937,271.0341491699219,279.1627502441406,293.3939514160156,298.1768493652344,1.0,0.2295047044754028,0.6562873721122742,0.6562873721122742,0.3437126278877258,1.0,-0.9907846450805664,0.7404903769493103,0.2502942979335785,0.5759948492050171,0.0,0.0,0.0,41.33973693847656,55.0,-35.636077880859375,-18939.359375,125.09416961669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.22393798828125,318.7527770996094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4340998530387878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004405561485327,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
739620,293.1889343261719,297.1499938964844,293.1499938964844,0.0174816753715276,-711.0,304.15057373046875,0.6557586193084717,0.1074884533882141,0.0981960520148277,293.6982421875,297.1499938964844,293.1499938964844,0.0009367607417516,-55.49421691894531,299.115966796875,0.4961243569850921,0.050000000745058,0.0488398484885692,293.1725158691406,297.1499938964844,293.1499938964844,0.0652716681361198,-1205.93505859375,304.1493530273437,0.8496523499488831,0.2368959784507751,0.1665853857994079,293.27947998046875,297.1499938964844,293.1499938964844,0.0855809524655342,-2011.7222900390625,304.1505126953125,0.9120237827301024,0.2916862070560455,0.2778393030166626,293.3287353515625,297.1499938964844,293.1499938964844,0.0044325902126729,-1227.6663818359375,302.55035400390625,0.4961243569850921,0.050000000745058,0.2316752225160598,298.1640319824219,291.1499938964844,274.3980407714844,271.0599670410156,279.1620178222656,293.3756408691406,298.1626892089844,1.0,0.2344277948141098,0.6574497818946838,0.6574497818946838,0.3425502181053161,1.0,-0.9878528118133544,0.7399265170097351,0.2479262948036193,0.5784195065498352,0.0,0.0,0.0,44.89619445800781,43.0,-21.96752166748047,-18889.357421875,130.37489318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2027282714844,318.7381286621094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4340649843215942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004405207873787,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
739680,293.1889343261719,297.1499938964844,293.1499938964844,0.0174816753715276,-711.0,304.15057373046875,0.6557586193084717,0.1074884533882141,0.0981960520148277,293.6982421875,297.1499938964844,293.1499938964844,0.0009367607417516,-55.49421691894531,299.115966796875,0.4961243569850921,0.050000000745058,0.0488398484885692,293.1725158691406,297.1499938964844,293.1499938964844,0.0652716681361198,-1205.93505859375,304.1493530273437,0.8496523499488831,0.2368959784507751,0.1665853857994079,293.27947998046875,297.1499938964844,293.1499938964844,0.0855809524655342,-2011.7222900390625,304.1505126953125,0.9120237827301024,0.2916862070560455,0.2778393030166626,293.3287353515625,297.1499938964844,293.1499938964844,0.0044325902126729,-1227.6663818359375,302.55035400390625,0.4961243569850921,0.050000000745058,0.2316752225160598,298.1640319824219,291.1499938964844,274.3980407714844,271.0599670410156,279.1620178222656,293.3756408691406,298.1626892089844,1.0,0.2344277948141098,0.6574497818946838,0.6574497818946838,0.3425502181053161,1.0,-0.9878528118133544,0.7399265170097351,0.2479262948036193,0.5784195065498352,0.0,0.0,0.0,44.89619445800781,43.0,-21.96752166748047,-18889.357421875,130.37489318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2027282714844,318.7381286621094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4340649843215942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004405207873787,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
739740,293.1871032714844,297.1499938964844,293.1499938964844,0.0173356719315052,-707.4019165039062,304.150634765625,0.6546639800071716,0.1068727001547813,0.0976153463125228,293.6840515136719,297.1499938964844,293.1499938964844,0.0008694092393852,-51.517364501953125,299.04168701171875,0.4962877631187439,0.050000000745058,0.0488370805978775,293.1703186035156,297.1499938964844,293.1499938964844,0.0652873888611793,-1206.1956787109375,304.1495361328125,0.8497390747070312,0.2367679923772812,0.1664744615554809,293.2766418457031,297.1499938964844,293.1499938964844,0.0847087800502777,-1995.0191650390625,304.1517944335937,0.9091802835464478,0.2889788746833801,0.2752405703067779,293.3291015625,297.1499938964844,293.1499938964844,0.0044040284119546,-1220.6177978515625,302.51983642578125,0.4962877631187439,0.050000000745058,0.2316620796918869,298.1583251953125,291.1499938964844,274.4440612792969,271.0848693847656,279.16143798828125,293.35809326171875,298.15838623046875,1.0,0.2333801239728927,0.6585627794265747,0.6585627794265747,0.3414372205734253,1.0,-0.9838854074478148,0.7385505437850952,0.2453348338603973,0.5801626443862915,0.0,0.0,0.0,44.81269836425781,31.0,-7.031196594238281,-18833.453125,129.27362060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.20074462890625,318.743408203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4338846206665039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004403377242852,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
739800,293.1871032714844,297.1499938964844,293.1499938964844,0.0173356719315052,-707.4019165039062,304.150634765625,0.6546639800071716,0.1068727001547813,0.0976153463125228,293.6840515136719,297.1499938964844,293.1499938964844,0.0008694092393852,-51.517364501953125,299.04168701171875,0.4962877631187439,0.050000000745058,0.0488370805978775,293.1703186035156,297.1499938964844,293.1499938964844,0.0652873888611793,-1206.1956787109375,304.1495361328125,0.8497390747070312,0.2367679923772812,0.1664744615554809,293.2766418457031,297.1499938964844,293.1499938964844,0.0847087800502777,-1995.0191650390625,304.1517944335937,0.9091802835464478,0.2889788746833801,0.2752405703067779,293.3291015625,297.1499938964844,293.1499938964844,0.0044040284119546,-1220.6177978515625,302.51983642578125,0.4962877631187439,0.050000000745058,0.2316620796918869,298.1583251953125,291.1499938964844,274.4440612792969,271.0848693847656,279.16143798828125,293.35809326171875,298.15838623046875,1.0,0.2333801239728927,0.6585627794265747,0.6585627794265747,0.3414372205734253,1.0,-0.9838854074478148,0.7385505437850952,0.2453348338603973,0.5801626443862915,0.0,0.0,0.0,44.81269836425781,31.0,-7.031196594238281,-18833.453125,129.27362060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.20074462890625,318.743408203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4338846206665039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004403377242852,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
739860,293.1849060058594,297.1499938964844,293.1499938964844,0.0171404592692852,-702.346435546875,304.1507568359375,0.663437008857727,0.106378361582756,0.0970285311341285,293.6695861816406,297.1499938964844,293.1499938964844,0.0008015776402316,-47.481441497802734,298.9802551269531,0.5039311051368713,0.050000000745058,0.0487156994640827,293.16778564453125,297.1499938964844,293.1499938964844,0.0651370286941528,-1204.0728759765625,304.14996337890625,0.862128734588623,0.2367696464061737,0.1663634479045868,293.2733459472656,297.1499938964844,293.1499938964844,0.0836514458060264,-1974.5989990234373,304.1529541015625,0.921585202217102,0.2864393889904022,0.2726874351501465,293.3290100097656,297.1499938964844,293.1499938964844,0.0043584131635725,-1208.3424072265625,302.4931030273437,0.5039311051368713,0.050000000745058,0.2310863137245178,298.16461181640625,291.1499938964844,274.48876953125,271.1088562011719,279.160888671875,293.34161376953125,298.1661376953125,1.0,0.2280590236186981,0.6596258878707886,0.6596258878707886,0.3403741121292114,1.0,-0.9791471362113952,0.736553430557251,0.2425937503576278,0.5812708735466003,0.0,0.0,0.0,41.71309280395508,25.0,9.343810081481934,-18774.998046875,122.9697723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2174987792969,318.7677917480469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4334856271743774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000439932802692,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
739920,293.1849060058594,297.1499938964844,293.1499938964844,0.0171404592692852,-702.346435546875,304.1507568359375,0.663437008857727,0.106378361582756,0.0970285311341285,293.6695861816406,297.1499938964844,293.1499938964844,0.0008015776402316,-47.481441497802734,298.9802551269531,0.5039311051368713,0.050000000745058,0.0487156994640827,293.16778564453125,297.1499938964844,293.1499938964844,0.0651370286941528,-1204.0728759765625,304.14996337890625,0.862128734588623,0.2367696464061737,0.1663634479045868,293.2733459472656,297.1499938964844,293.1499938964844,0.0836514458060264,-1974.5989990234373,304.1529541015625,0.921585202217102,0.2864393889904022,0.2726874351501465,293.3290100097656,297.1499938964844,293.1499938964844,0.0043584131635725,-1208.3424072265625,302.4931030273437,0.5039311051368713,0.050000000745058,0.2310863137245178,298.16461181640625,291.1499938964844,274.48876953125,271.1088562011719,279.160888671875,293.34161376953125,298.1661376953125,1.0,0.2280590236186981,0.6596258878707886,0.6596258878707886,0.3403741121292114,1.0,-0.9791471362113952,0.736553430557251,0.2425937503576278,0.5812708735466003,0.0,0.0,0.0,41.71309280395508,25.0,9.343810081481934,-18774.998046875,122.9697723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2174987792969,318.7677917480469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4334856271743774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000439932802692,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
739980,293.18243408203125,297.1499938964844,293.1499938964844,0.0169251374900341,-696.57177734375,304.1508483886719,0.6766983866691589,0.1059907078742981,0.0965128764510154,293.6553955078125,297.1499938964844,293.1499938964844,0.0007344933110289,-43.46939468383789,298.93035888671875,0.5151334404945374,0.050000000745058,0.0485658384859561,293.1650390625,297.1499938964844,293.1499938964844,0.0648672506213188,-1200.2205810546875,304.1504211425781,0.8801242113113403,0.2368712425231933,0.1663073897361755,293.2697448730469,297.1499938964844,293.1499938964844,0.0824600979685783,-1951.48974609375,304.1539611816406,0.9406511187553406,0.2840419709682464,0.2702458798885345,293.3285522460937,297.1499938964844,293.1499938964844,0.0043052197434008,-1193.421630859375,302.469970703125,0.5151334404945374,0.050000000745058,0.2303754240274429,298.181640625,291.1499938964844,274.531982421875,271.1318054199219,279.16064453125,293.32867431640625,298.1843566894531,1.0,0.221761405467987,0.6606716513633728,0.6606716513633728,0.3393283784389496,1.0,-0.9744974970817566,0.734597384929657,0.2399001121520996,0.5821512341499329,0.0,0.0,0.0,37.88932418823242,25.0,23.879579544067383,-18723.568359375,115.54314422607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2480773925781,318.8051147460937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4328515529632568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004392892878968,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
740040,293.18243408203125,297.1499938964844,293.1499938964844,0.0169251374900341,-696.57177734375,304.1508483886719,0.6766983866691589,0.1059907078742981,0.0965128764510154,293.6553955078125,297.1499938964844,293.1499938964844,0.0007344933110289,-43.46939468383789,298.93035888671875,0.5151334404945374,0.050000000745058,0.0485658384859561,293.1650390625,297.1499938964844,293.1499938964844,0.0648672506213188,-1200.2205810546875,304.1504211425781,0.8801242113113403,0.2368712425231933,0.1663073897361755,293.2697448730469,297.1499938964844,293.1499938964844,0.0824600979685783,-1951.48974609375,304.1539611816406,0.9406511187553406,0.2840419709682464,0.2702458798885345,293.3285522460937,297.1499938964844,293.1499938964844,0.0043052197434008,-1193.421630859375,302.469970703125,0.5151334404945374,0.050000000745058,0.2303754240274429,298.181640625,291.1499938964844,274.531982421875,271.1318054199219,279.16064453125,293.32867431640625,298.1843566894531,1.0,0.221761405467987,0.6606716513633728,0.6606716513633728,0.3393283784389496,1.0,-0.9744974970817566,0.734597384929657,0.2399001121520996,0.5821512341499329,0.0,0.0,0.0,37.88932418823242,25.0,23.879579544067383,-18723.568359375,115.54314422607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2480773925781,318.8051147460937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4328515529632568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004392892878968,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
740100,293.18096923828125,297.1499938964844,293.1499938964844,0.0168241001665592,-693.7911987304688,304.15087890625,0.6829448938369751,0.1058693379163742,0.0963178426027298,293.6486511230469,297.1499938964844,293.1499938964844,0.0007013417780399,-41.48285675048828,298.90869140625,0.5204936265945435,0.050000000745058,0.0485040359199047,293.16357421875,297.1499938964844,293.1499938964844,0.0647094771265983,-1197.95458984375,304.150634765625,0.8885690569877625,0.236968383193016,0.1663167476654052,293.26788330078125,297.1499938964844,293.1499938964844,0.0818376466631889,-1939.4002685546875,304.15435791015625,0.9490414261817932,0.2828935086727142,0.2690854668617248,293.3282470703125,297.1499938964844,293.1499938964844,0.0042784800752997,-1185.7432861328125,302.45947265625,0.5204936265945435,0.050000000745058,0.2300822585821151,298.1932678222656,291.1499938964844,274.55291748046875,271.1428527832031,279.1607666015625,293.3282775878906,298.1964111328125,1.0,0.2192035913467407,0.6612204909324646,0.6612204909324646,0.3387795388698578,1.0,-0.9724556803703308,0.7338680028915405,0.2385876774787902,0.582676112651825,0.0,0.0,0.0,36.31185150146485,25.0,29.626827239990234,-18702.89453125,112.47151184082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2662048339844,318.825927734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4324563145637512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004388881789054,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
740160,293.1794128417969,297.1499938964844,293.1499938964844,0.0167337860912084,-691.2589111328125,304.15087890625,0.688664436340332,0.1057850122451782,0.0961766615509986,293.6422119140625,297.1499938964844,293.1499938964844,0.0006683439132757,-39.50529861450195,298.8884582519531,0.52543044090271,0.050000000745058,0.0484517589211463,293.162109375,297.1499938964844,293.1499938964844,0.0645480677485466,-1195.6282958984375,304.1508178710937,0.8962555527687073,0.2370840460062027,0.1663527488708496,293.2659606933594,297.1499938964844,293.1499938964844,0.0812099054455757,-1927.21044921875,304.1547241210937,0.9562168121337892,0.2817743718624115,0.2679645419120788,293.327880859375,297.1499938964844,293.1499938964844,0.0042521036230027,-1178.0877685546875,302.4494323730469,0.52543044090271,0.050000000745058,0.2298342883586883,298.2061767578125,291.1499938964844,274.57342529296875,271.1536865234375,279.1607971191406,293.32794189453125,298.2095642089844,1.0,0.2169365137815475,0.661762535572052,0.661762535572052,0.3382374346256256,1.0,-0.9706236124038696,0.7332811951637268,0.237342432141304,0.5832347869873047,0.0,0.0,0.0,34.977230072021484,25.0,33.85762023925781,-18685.279296875,109.8593521118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2845764160156,318.8466186523437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4320214986801147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000438446906628,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
740220,293.1763916015625,297.1499938964844,293.1499938964844,0.0165671613067388,-686.5034790039062,304.15087890625,0.6988048553466797,0.105648472905159,0.0959664359688758,293.6304931640625,297.1499938964844,293.1499938964844,0.0006029766518622,-35.59157180786133,298.8502197265625,0.5343394875526428,0.050000000745058,0.0483668148517608,293.1594543457031,297.1499938964844,293.1499938964844,0.064212180674076,-1190.7872314453125,304.1510925292969,0.9101665019989014,0.2373170703649521,0.1664536595344543,293.2621459960937,297.1499938964844,293.1499938964844,0.079958289861679,-1902.9395751953125,304.1552124023437,0.9678774476051332,0.2796087861061096,0.2658160924911499,293.3271789550781,297.1499938964844,293.1499938964844,0.0042006121948361,-1162.995849609375,302.4302673339844,0.5343394875526428,0.050000000745058,0.2294313460588455,298.2339782714844,291.1499938964844,274.6129150390625,271.1744384765625,279.1606140136719,293.3272399902344,298.23760986328125,1.0,0.2131562232971191,0.6628158092498779,0.6628158092498779,0.337184190750122,1.0,-0.9673282504081726,0.7323358058929443,0.2349924594163894,0.5843160152435303,0.0,0.0,0.0,32.80617904663086,25.0,38.68601608276367,-18654.349609375,105.56231689453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.31939697265625,318.885498046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4310632646083832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004374744021333,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
740280,293.1763916015625,297.1499938964844,293.1499938964844,0.0165671613067388,-686.5034790039062,304.15087890625,0.6988048553466797,0.105648472905159,0.0959664359688758,293.6304931640625,297.1499938964844,293.1499938964844,0.0006029766518622,-35.59157180786133,298.8502197265625,0.5343394875526428,0.050000000745058,0.0483668148517608,293.1594543457031,297.1499938964844,293.1499938964844,0.064212180674076,-1190.7872314453125,304.1510925292969,0.9101665019989014,0.2373170703649521,0.1664536595344543,293.2621459960937,297.1499938964844,293.1499938964844,0.079958289861679,-1902.9395751953125,304.1552124023437,0.9678774476051332,0.2796087861061096,0.2658160924911499,293.3271789550781,297.1499938964844,293.1499938964844,0.0042006121948361,-1162.995849609375,302.4302673339844,0.5343394875526428,0.050000000745058,0.2294313460588455,298.2339782714844,291.1499938964844,274.6129150390625,271.1744384765625,279.1606140136719,293.3272399902344,298.23760986328125,1.0,0.2131562232971191,0.6628158092498779,0.6628158092498779,0.337184190750122,1.0,-0.9673282504081726,0.7323358058929443,0.2349924594163894,0.5843160152435303,0.0,0.0,0.0,32.80617904663086,25.0,38.68601608276367,-18654.349609375,105.56231689453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.31939697265625,318.885498046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4310632646083832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004374744021333,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
740340,293.1737976074219,297.1499938964844,293.1499938964844,0.0164065677672624,-681.8622436523438,304.1508483886719,0.7071507573127747,0.1055089607834816,0.0957823991775512,293.6203918457031,297.1499938964844,293.1499938964844,0.0005401656962931,-31.696557998657227,298.81317138671875,0.5419217348098755,0.050000000745058,0.048302337527275,293.1573181152344,297.1499938964844,293.1499938964844,0.0638617947697639,-1185.7557373046875,304.1513061523437,0.9227961301803588,0.2375152111053466,0.1665518134832382,293.2584228515625,297.1499938964844,293.1499938964844,0.078731931746006,-1879.2244873046875,304.155517578125,0.9765065908432008,0.2775241434574127,0.2637682855129242,293.3265380859375,297.1499938964844,293.1499938964844,0.0041509587317705,-1148.3414306640625,302.4115905761719,0.5419217348098755,0.050000000745058,0.2291254997253418,298.2626647949219,291.1499938964844,274.6501770019531,271.19403076171875,279.1601867675781,293.3265686035156,298.26629638671875,1.0,0.2101731151342392,0.6638150811195374,0.6638150811195374,0.336184948682785,1.0,-0.9643229246139526,0.7315319776535034,0.2327909022569656,0.585243821144104,0.0,0.0,0.0,31.153255462646484,25.0,40.020484924316406,-18625.2265625,102.2043685913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3491516113281,318.9190368652344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4300263822078705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004364221240393,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
740400,293.1737976074219,297.1499938964844,293.1499938964844,0.0164065677672624,-681.8622436523438,304.1508483886719,0.7071507573127747,0.1055089607834816,0.0957823991775512,293.6203918457031,297.1499938964844,293.1499938964844,0.0005401656962931,-31.696557998657227,298.81317138671875,0.5419217348098755,0.050000000745058,0.048302337527275,293.1573181152344,297.1499938964844,293.1499938964844,0.0638617947697639,-1185.7557373046875,304.1513061523437,0.9227961301803588,0.2375152111053466,0.1665518134832382,293.2584228515625,297.1499938964844,293.1499938964844,0.078731931746006,-1879.2244873046875,304.155517578125,0.9765065908432008,0.2775241434574127,0.2637682855129242,293.3265380859375,297.1499938964844,293.1499938964844,0.0041509587317705,-1148.3414306640625,302.4115905761719,0.5419217348098755,0.050000000745058,0.2291254997253418,298.2626647949219,291.1499938964844,274.6501770019531,271.19403076171875,279.1601867675781,293.3265686035156,298.26629638671875,1.0,0.2101731151342392,0.6638150811195374,0.6638150811195374,0.336184948682785,1.0,-0.9643229246139526,0.7315319776535034,0.2327909022569656,0.585243821144104,0.0,0.0,0.0,31.153255462646484,25.0,40.020484924316406,-18625.2265625,102.2043685913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3491516113281,318.9190368652344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4300263822078705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004364221240393,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
740460,293.1716003417969,297.1499938964844,293.1499938964844,0.016250941902399,-677.3328857421875,304.1508178710937,0.7136868238449097,0.105352759361267,0.0955997034907341,293.61187744140625,297.1499938964844,293.1499938964844,0.0005106612225063,-28.595008850097656,298.7756652832031,0.5482141971588135,0.050000000745058,0.0482532903552055,293.1556701660156,297.1499938964844,293.1499938964844,0.0635076761245727,-1180.6962890625,304.1514587402344,0.9333763122558594,0.2376599907875061,0.1666267365217209,293.2548217773437,297.1499938964844,293.1499938964844,0.0775492414832115,-1856.4351806640625,304.1556396484375,0.9827532768249512,0.2755096554756164,0.2618041634559631,293.32598876953125,297.1499938964844,293.1499938964844,0.0041033797897398,-1134.2750244140625,302.3929443359375,0.5482141971588135,0.050000000745058,0.228892832994461,298.2906188964844,291.1499938964844,274.6849975585937,271.21240234375,279.1596374511719,293.3260192871094,298.2940979003906,1.0,0.2078030258417129,0.6647498607635498,0.6647498607635498,0.3352501094341278,1.0,-0.9614980816841124,0.7307754158973694,0.2307226657867431,0.5859704613685608,0.0,0.0,0.0,29.88988304138184,25.0,39.01089096069336,-18595.818359375,99.54104614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3725891113281,318.9462890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4289462268352508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004353258991613,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
740520,293.1716003417969,297.1499938964844,293.1499938964844,0.016250941902399,-677.3328857421875,304.1508178710937,0.7136868238449097,0.105352759361267,0.0955997034907341,293.61187744140625,297.1499938964844,293.1499938964844,0.0005106612225063,-28.595008850097656,298.7756652832031,0.5482141971588135,0.050000000745058,0.0482532903552055,293.1556701660156,297.1499938964844,293.1499938964844,0.0635076761245727,-1180.6962890625,304.1514587402344,0.9333763122558594,0.2376599907875061,0.1666267365217209,293.2548217773437,297.1499938964844,293.1499938964844,0.0775492414832115,-1856.4351806640625,304.1556396484375,0.9827532768249512,0.2755096554756164,0.2618041634559631,293.32598876953125,297.1499938964844,293.1499938964844,0.0041033797897398,-1134.2750244140625,302.3929443359375,0.5482141971588135,0.050000000745058,0.228892832994461,298.2906188964844,291.1499938964844,274.6849975585937,271.21240234375,279.1596374511719,293.3260192871094,298.2940979003906,1.0,0.2078030258417129,0.6647498607635498,0.6647498607635498,0.3352501094341278,1.0,-0.9614980816841124,0.7307754158973694,0.2307226657867431,0.5859704613685608,0.0,0.0,0.0,29.88988304138184,25.0,39.01089096069336,-18595.818359375,99.54104614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3725891113281,318.9462890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4289462268352508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004353258991613,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
740580,293.1697692871094,297.1499938964844,293.1499938964844,0.0161020886152982,-672.9813842773438,304.1507873535156,0.7185991406440735,0.1051778122782707,0.0954113602638244,293.6048583984375,297.1499938964844,293.1499938964844,0.0004787829238921,-24.01015281677246,298.7366027832031,0.5533394813537598,0.050000000745058,0.0482158921658992,293.1545715332031,297.1499938964844,293.1499938964844,0.0631584823131561,-1175.7357177734375,304.15155029296875,0.9418179988861084,0.2377402931451797,0.1666670888662338,293.2513427734375,297.1499938964844,293.1499938964844,0.0764224305748939,-1834.811279296875,304.1556396484375,0.9871808290481568,0.2735587358474731,0.2599129676818847,293.3256225585937,297.1499938964844,293.1499938964844,0.0040579736232757,-1120.8792724609375,302.3739013671875,0.5533394813537598,0.050000000745058,0.2287154346704483,298.3168640136719,291.1499938964844,274.7171325683594,271.2294921875,279.1589660644531,293.3256530761719,298.320068359375,1.0,0.205903947353363,0.6656124591827393,0.6656124591827393,0.3343875706195831,1.0,-0.958792805671692,0.7300089597702026,0.2287838906049728,0.5864842534065247,0.0,0.0,0.0,28.92018699645996,25.0,36.56285858154297,-18565.201171875,97.3960952758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3895263671875,318.9672241210937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4278503358364105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004342136962804,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
