time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
740640,293.1697692871094,297.1499938964844,293.1499938964844,0.0161020886152982,-672.9813842773438,304.1507873535156,0.7185991406440735,0.1051778122782707,0.0954113602638244,293.6048583984375,297.1499938964844,293.1499938964844,0.0004787829238921,-24.01015281677246,298.7366027832031,0.5533394813537598,0.050000000745058,0.0482158921658992,293.1545715332031,297.1499938964844,293.1499938964844,0.0631584823131561,-1175.7357177734375,304.15155029296875,0.9418179988861084,0.2377402931451797,0.1666670888662338,293.2513427734375,297.1499938964844,293.1499938964844,0.0764224305748939,-1834.811279296875,304.1556396484375,0.9871808290481568,0.2735587358474731,0.2599129676818847,293.3256225585937,297.1499938964844,293.1499938964844,0.0040579736232757,-1120.8792724609375,302.3739013671875,0.5533394813537598,0.050000000745058,0.2287154346704483,298.3168640136719,291.1499938964844,274.7171325683594,271.2294921875,279.1589660644531,293.3256530761719,298.320068359375,1.0,0.205903947353363,0.6656124591827393,0.6656124591827393,0.3343875706195831,1.0,-0.958792805671692,0.7300089597702026,0.2287838906049728,0.5864842534065247,0.0,0.0,0.0,28.92018699645996,25.0,36.56285858154297,-18565.201171875,97.3960952758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3895263671875,318.9672241210937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4278503358364105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004342136962804,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
740700,293.1689758300781,297.1499938964844,293.1499938964844,0.016030665487051,-670.8887939453125,304.1507873535156,0.7205754518508911,0.1050833240151405,0.0953141748905181,293.60186767578125,297.1499938964844,293.1499938964844,0.0004662014835048,-22.088972091674805,298.7162475585937,0.5555009245872498,0.050000000745058,0.0482007414102554,293.1542358398437,297.1499938964844,293.1499938964844,0.0629870817065239,-1173.3125,304.1515808105469,0.945289134979248,0.2377527505159378,0.1666711866855621,293.2496643066406,297.1499938964844,293.1499938964844,0.0758824869990348,-1824.4835205078125,304.1556091308594,0.988840878009796,0.2726061940193176,0.2589929401874542,293.32550048828125,297.1499938964844,293.1499938964844,0.0040360763669013,-1114.44140625,302.3641357421875,0.5555009245872498,0.050000000745058,0.2286435663700103,298.3291015625,291.1499938964844,274.7321472167969,271.2375793457031,279.1585998535156,293.3255310058594,298.3321838378906,1.0,0.2050995379686355,0.6660144925117493,0.6660144925117493,0.3339854776859283,1.0,-0.9574723839759828,0.7296088933944702,0.2278635203838348,0.5866628885269165,0.0,0.0,0.0,28.52461051940918,25.0,35.01890182495117,-18549.30078125,96.47986602783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3956298828125,318.97540283203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4273030459880829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00043365827878,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
740760,293.1682434082031,297.1499938964844,293.1499938964844,0.0159613043069839,-668.8543701171875,304.1507568359375,0.7222924828529358,0.1049846708774566,0.0952148735523223,293.5992126464844,297.1499938964844,293.1499938964844,0.0004536209744401,-20.18400382995605,298.6953430175781,0.5574307441711426,0.050000000745058,0.0481875017285347,293.15399169921875,297.1499938964844,293.1499938964844,0.0628178566694259,-1170.927978515625,304.151611328125,0.9483273029327391,0.2377459406852722,0.1666635125875473,293.2480163574219,297.1499938964844,293.1499938964844,0.0753581747412681,-1814.4769287109373,304.155517578125,0.9902034401893616,0.2716680467128753,0.25808846950531,293.325439453125,297.1499938964844,293.1499938964844,0.0040147020481526,-1108.1746826171875,302.3542175292969,0.5574307441711426,0.050000000745058,0.2285807579755783,298.3407592773437,291.1499938964844,274.7463684082031,271.24530029296875,279.1582336425781,293.325439453125,298.3436889648437,1.0,0.2043739408254623,0.6663962602615356,0.6663962602615356,0.3336037695407867,1.0,-0.9561671614646912,0.7291914224624634,0.2269757241010666,0.5867915749549866,0.0,0.0,0.0,28.17719841003418,25.0,33.36750030517578,-18532.998046875,95.64743041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4003601074219,318.9822692871094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4267589449882507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004331060627009,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
740820,293.1670227050781,297.1499938964844,293.1499938964844,0.0158285796642303,-664.9561767578125,304.1507263183594,0.7250898480415344,0.1047762781381607,0.0950104221701622,293.5946960449219,297.1499938964844,293.1499938964844,0.0004273069789633,-16.364023208618164,298.6517639160156,0.5607003569602966,0.050000000745058,0.0481656603515148,293.15386962890625,297.1499938964844,293.1499938964844,0.0624844059348106,-1166.25341796875,304.151611328125,0.9533061385154724,0.2376723885536193,0.1666111201047897,293.2448425292969,297.1499938964844,293.1499938964844,0.0743540227413177,-1795.375,304.1553649902344,0.992210865020752,0.2698315978050232,0.2563222646713257,293.32537841796875,297.1499938964844,293.1499938964844,0.0039733545854687,-1096.1058349609375,302.3338317871094,0.5607003569602966,0.050000000745058,0.2284771502017974,298.3623046875,291.1499938964844,274.7724609375,271.2597351074219,279.15740966796875,293.32537841796875,298.3648986816406,1.0,0.2031145840883255,0.6670963168144226,0.6670963168144226,0.3329037129878998,1.0,-0.9535884857177734,0.728289783000946,0.2252987474203109,0.5869069695472717,0.0,0.0,0.0,27.59910774230957,28.0,29.959060668945312,-18499.28125,94.18463897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.40625,318.9925842285156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4256850779056549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004320162406656,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
740880,293.1670227050781,297.1499938964844,293.1499938964844,0.0158285796642303,-664.9561767578125,304.1507263183594,0.7250898480415344,0.1047762781381607,0.0950104221701622,293.5946960449219,297.1499938964844,293.1499938964844,0.0004273069789633,-16.364023208618164,298.6517639160156,0.5607003569602966,0.050000000745058,0.0481656603515148,293.15386962890625,297.1499938964844,293.1499938964844,0.0624844059348106,-1166.25341796875,304.151611328125,0.9533061385154724,0.2376723885536193,0.1666111201047897,293.2448425292969,297.1499938964844,293.1499938964844,0.0743540227413177,-1795.375,304.1553649902344,0.992210865020752,0.2698315978050232,0.2563222646713257,293.32537841796875,297.1499938964844,293.1499938964844,0.0039733545854687,-1096.1058349609375,302.3338317871094,0.5607003569602966,0.050000000745058,0.2284771502017974,298.3623046875,291.1499938964844,274.7724609375,271.2597351074219,279.15740966796875,293.32537841796875,298.3648986816406,1.0,0.2031145840883255,0.6670963168144226,0.6670963168144226,0.3329037129878998,1.0,-0.9535884857177734,0.728289783000946,0.2252987474203109,0.5869069695472717,0.0,0.0,0.0,27.59910774230957,28.0,29.959060668945312,-18499.28125,94.18463897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.40625,318.9925842285156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4256850779056549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004320162406656,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
740940,293.166015625,297.1499938964844,293.1499938964844,0.0157095342874526,-661.4458618164062,304.15069580078125,0.7234790325164795,0.1045488715171814,0.0948185697197914,293.5912475585937,297.1499938964844,293.1499938964844,0.0003986803058069,-12.55764102935791,298.6056823730469,0.5595456957817078,0.050000000745058,0.0481733046472072,293.1542053222656,297.1499938964844,293.1499938964844,0.062164656817913,-1161.7998046875,304.151611328125,0.951326310634613,0.2375034987926483,0.1665176451206207,293.2418212890625,297.1499938964844,293.1499938964844,0.0734190493822097,-1777.6678466796875,304.1551208496094,0.9891327619552612,0.2680437862873077,0.2546334564685821,293.32550048828125,297.1499938964844,293.1499938964844,0.0039357785135507,-1085.1741943359375,302.31268310546875,0.5595456957817078,0.050000000745058,0.2285134196281433,298.3813171386719,291.1499938964844,274.7951965332031,271.27276611328125,279.1565856933594,293.32550048828125,298.383544921875,1.0,0.203258216381073,0.6677120327949524,0.6677120327949524,0.33228799700737,1.0,-0.9512717127799988,0.7274560928344727,0.2238156348466873,0.586967408657074,0.0,0.0,0.0,27.76991271972656,31.0,26.21445846557617,-18467.271484375,93.9935073852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4076538085937,318.9981384277344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4246419370174408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004309575888328,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
741000,293.166015625,297.1499938964844,293.1499938964844,0.0157095342874526,-661.4458618164062,304.15069580078125,0.7234790325164795,0.1045488715171814,0.0948185697197914,293.5912475585937,297.1499938964844,293.1499938964844,0.0003986803058069,-12.55764102935791,298.6056823730469,0.5595456957817078,0.050000000745058,0.0481733046472072,293.1542053222656,297.1499938964844,293.1499938964844,0.062164656817913,-1161.7998046875,304.151611328125,0.951326310634613,0.2375034987926483,0.1665176451206207,293.2418212890625,297.1499938964844,293.1499938964844,0.0734190493822097,-1777.6678466796875,304.1551208496094,0.9891327619552612,0.2680437862873077,0.2546334564685821,293.32550048828125,297.1499938964844,293.1499938964844,0.0039357785135507,-1085.1741943359375,302.31268310546875,0.5595456957817078,0.050000000745058,0.2285134196281433,298.3813171386719,291.1499938964844,274.7951965332031,271.27276611328125,279.1565856933594,293.32550048828125,298.383544921875,1.0,0.203258216381073,0.6677120327949524,0.6677120327949524,0.33228799700737,1.0,-0.9512717127799988,0.7274560928344727,0.2238156348466873,0.586967408657074,0.0,0.0,0.0,27.76991271972656,31.0,26.21445846557617,-18467.271484375,93.9935073852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4076538085937,318.9981384277344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4246419370174408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004309575888328,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
741060,293.1652526855469,297.1499938964844,293.1499938964844,0.0156027991324663,-658.2984619140625,304.150634765625,0.7181307077407837,0.1042967289686203,0.0946290045976638,293.5887756347656,297.1499938964844,293.1499938964844,0.0003664760733954,-8.74668025970459,298.55645751953125,0.5547172427177429,0.050000000745058,0.0482062362134456,293.15509033203125,297.1499938964844,293.1499938964844,0.0618562698364257,-1157.5399169921875,304.1515808105469,0.9433847069740297,0.2372217625379562,0.1663661748170852,293.23895263671875,297.1499938964844,293.1499938964844,0.0725553482770919,-1761.3900146484375,304.15484619140625,0.981374740600586,0.2662976086139679,0.2530104517936706,293.3258056640625,297.1499938964844,293.1499938964844,0.0039017533417791,-1075.3431396484375,302.2904663085937,0.5547172427177429,0.050000000745058,0.2286696285009384,298.3973693847656,291.1499938964844,274.8143005371094,271.2843322753906,279.1556701660156,293.3257751464844,298.3992614746094,1.0,0.2044564634561538,0.6682350635528564,0.6682350635528564,0.3317649364471435,1.0,-0.9491413831710817,0.7266265749931335,0.2225148230791092,0.586929202079773,0.0,0.0,0.0,28.582250595092773,34.0,22.18671417236328,-18435.951171875,94.87615203857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.404541015625,318.9991149902344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4236478805541992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004299487336538,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
741120,293.1652526855469,297.1499938964844,293.1499938964844,0.0156027991324663,-658.2984619140625,304.150634765625,0.7181307077407837,0.1042967289686203,0.0946290045976638,293.5887756347656,297.1499938964844,293.1499938964844,0.0003664760733954,-8.74668025970459,298.55645751953125,0.5547172427177429,0.050000000745058,0.0482062362134456,293.15509033203125,297.1499938964844,293.1499938964844,0.0618562698364257,-1157.5399169921875,304.1515808105469,0.9433847069740297,0.2372217625379562,0.1663661748170852,293.23895263671875,297.1499938964844,293.1499938964844,0.0725553482770919,-1761.3900146484375,304.15484619140625,0.981374740600586,0.2662976086139679,0.2530104517936706,293.3258056640625,297.1499938964844,293.1499938964844,0.0039017533417791,-1075.3431396484375,302.2904663085937,0.5547172427177429,0.050000000745058,0.2286696285009384,298.3973693847656,291.1499938964844,274.8143005371094,271.2843322753906,279.1556701660156,293.3257751464844,298.3992614746094,1.0,0.2044564634561538,0.6682350635528564,0.6682350635528564,0.3317649364471435,1.0,-0.9491413831710817,0.7266265749931335,0.2225148230791092,0.586929202079773,0.0,0.0,0.0,28.582250595092773,34.0,22.18671417236328,-18435.951171875,94.87615203857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.404541015625,318.9991149902344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4236478805541992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004299487336538,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
741180,293.1647033691406,297.1499938964844,293.1499938964844,0.0155062526464462,-655.4581909179688,304.15057373046875,0.7099592685699463,0.1040209531784057,0.0944365337491035,293.5872802734375,297.1499938964844,293.1499938964844,0.0003284299455117,-4.903892517089844,298.50408935546875,0.5474855899810791,0.050000000745058,0.0482588484883308,293.15643310546875,297.1499938964844,293.1499938964844,0.0615523941814899,-1153.3797607421875,304.1515808105469,0.9311309456825256,0.2368206083774566,0.1661471128463745,293.2362670898437,297.1499938964844,293.1499938964844,0.0717570707201957,-1746.417724609375,304.1545715332031,0.9696203470230104,0.2645904719829559,0.2514444291591644,293.3262939453125,297.1499938964844,293.1499938964844,0.0038705170154571,-1066.400146484375,302.2672424316406,0.5474855899810791,0.050000000745058,0.2289192080497741,298.4106140136719,291.1499938964844,274.8295593261719,271.2944030761719,279.1546936035156,293.3262634277344,298.41217041015625,1.0,0.2064850032329559,0.6686566472053528,0.6686566472053528,0.3313433527946472,1.0,-0.947130560874939,0.7257421016693115,0.2213884741067886,0.5867464542388916,0.0,0.0,0.0,29.89347267150879,37.0,18.32347869873047,-18404.724609375,96.58245849609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.397705078125,318.996337890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4227111041545868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000428998057032,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
741240,293.1647033691406,297.1499938964844,293.1499938964844,0.0155062526464462,-655.4581909179688,304.15057373046875,0.7099592685699463,0.1040209531784057,0.0944365337491035,293.5872802734375,297.1499938964844,293.1499938964844,0.0003284299455117,-4.903892517089844,298.50408935546875,0.5474855899810791,0.050000000745058,0.0482588484883308,293.15643310546875,297.1499938964844,293.1499938964844,0.0615523941814899,-1153.3797607421875,304.1515808105469,0.9311309456825256,0.2368206083774566,0.1661471128463745,293.2362670898437,297.1499938964844,293.1499938964844,0.0717570707201957,-1746.417724609375,304.1545715332031,0.9696203470230104,0.2645904719829559,0.2514444291591644,293.3262939453125,297.1499938964844,293.1499938964844,0.0038705170154571,-1066.400146484375,302.2672424316406,0.5474855899810791,0.050000000745058,0.2289192080497741,298.4106140136719,291.1499938964844,274.8295593261719,271.2944030761719,279.1546936035156,293.3262634277344,298.41217041015625,1.0,0.2064850032329559,0.6686566472053528,0.6686566472053528,0.3313433527946472,1.0,-0.947130560874939,0.7257421016693115,0.2213884741067886,0.5867464542388916,0.0,0.0,0.0,29.89347267150879,37.0,18.32347869873047,-18404.724609375,96.58245849609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.397705078125,318.996337890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4227111041545868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000428998057032,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
741300,293.1644897460937,297.1499938964844,293.1499938964844,0.0154611906036734,-654.135986328125,304.15057373046875,0.704980194568634,0.1038748025894165,0.0943384915590286,293.5868530273437,297.1499938964844,293.1499938964844,0.000305242370814,-2.966182947158813,298.47674560546875,0.5433197617530823,0.050000000745058,0.0482911951839923,293.1572570800781,297.1499938964844,293.1499938964844,0.0613996908068656,-1151.30322265625,304.15155029296875,0.9239424467086792,0.2365736812353134,0.1660101562738418,293.2349853515625,297.1499938964844,293.1499938964844,0.0713801011443138,-1739.372314453125,304.1544189453125,0.9624642133712769,0.2637509703636169,0.2506808340549469,293.3266296386719,297.1499938964844,293.1499938964844,0.0038558160886168,-1062.221435546875,302.2552490234375,0.5433197617530823,0.050000000745058,0.229072630405426,298.4162902832031,291.1499938964844,274.835693359375,271.2988586425781,279.1541748046875,293.3265686035156,298.4176940917969,1.0,0.2077450007200241,0.6688266396522522,0.6688266396522522,0.3311733305454254,1.0,-0.9461549520492554,0.7252650856971741,0.2208898812532425,0.5865898132324219,0.0,0.0,0.0,30.70194625854492,37.0,16.545310974121094,-18389.08203125,97.68488311767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3932189941406,318.993896484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4222651720046997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004285454633645,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
741360,293.1643371582031,297.1499938964844,293.1499938964844,0.0154179390519857,-652.8697509765625,304.1505432128906,0.69966721534729,0.1037232652306556,0.0942388474941253,293.5866394042969,297.1499938964844,293.1499938964844,0.0002756306785158,-1.0796796083450315,298.4486694335937,0.5389323234558105,0.050000000745058,0.048327088356018,293.1582336425781,297.1499938964844,293.1499938964844,0.0612448379397392,-1149.2066650390625,304.15155029296875,0.9163715839385986,0.2362941056489944,0.1658532321453094,293.2337341308594,297.1499938964844,293.1499938964844,0.0710168182849884,-1732.59814453125,304.154296875,0.9545841217041016,0.2629208564758301,0.2499296516180038,293.32696533203125,297.1499938964844,293.1499938964844,0.0038416036404669,-1058.2020263671875,302.2430114746094,0.5389323234558105,0.050000000745058,0.2292429059743881,298.42138671875,291.1499938964844,274.8407592773437,271.3029479980469,279.1536560058594,293.3269348144531,298.4226379394531,1.0,0.2091440111398697,0.6689680218696594,0.6689680218696594,0.3310320079326629,1.0,-0.9451928734779358,0.7247582674026489,0.2204346358776092,0.5863842964172363,0.0,0.0,0.0,31.6002140045166,40.0,14.90879249572754,-18373.404296875,98.93209075927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.38818359375,318.99090576171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4218344390392303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004281083238311,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
741420,293.1641540527344,297.1499938964844,293.1499938964844,0.015335283242166,-650.457275390625,304.1504821777344,0.6885379552841187,0.10340116918087,0.0940332040190696,293.58770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.62481689453125,0.5299172401428223,0.050000000745058,0.048407707363367,293.1604309082031,297.1499938964844,293.1499938964844,0.060924157500267,-1144.8900146484375,304.1515808105469,0.9014325141906738,0.2356365621089935,0.1654794663190841,293.2313232421875,297.1499938964844,293.1499938964844,0.0703247934579849,-1719.733154296875,304.1540222167969,0.9373201727867126,0.2612853050231933,0.2484604567289352,293.3277893066406,297.1499938964844,293.1499938964844,0.0038144167046993,-1050.563232421875,302.2178955078125,0.5299172401428223,0.050000000745058,0.229625329375267,298.4301452636719,291.1499938964844,274.84765625,271.3098449707031,279.1524963378906,293.3277282714844,298.43115234375,1.0,0.2122693508863449,0.6691612005233765,0.6691612005233765,0.3308387696743011,1.0,-0.943289875984192,0.7236377000808716,0.2196521610021591,0.5858129262924194,0.0,0.0,0.0,33.619754791259766,43.0,12.09925937652588,-18341.935546875,101.78083801269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3771057128906,318.98394775390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4210143685340881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004272760706953,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
741480,293.1641540527344,297.1499938964844,293.1499938964844,0.015335283242166,-650.457275390625,304.1504821777344,0.6885379552841187,0.10340116918087,0.0940332040190696,293.58770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.62481689453125,0.5299172401428223,0.050000000745058,0.048407707363367,293.1604309082031,297.1499938964844,293.1499938964844,0.060924157500267,-1144.8900146484375,304.1515808105469,0.9014325141906738,0.2356365621089935,0.1654794663190841,293.2313232421875,297.1499938964844,293.1499938964844,0.0703247934579849,-1719.733154296875,304.1540222167969,0.9373201727867126,0.2612853050231933,0.2484604567289352,293.3277893066406,297.1499938964844,293.1499938964844,0.0038144167046993,-1050.563232421875,302.2178955078125,0.5299172401428223,0.050000000745058,0.229625329375267,298.4301452636719,291.1499938964844,274.84765625,271.3098449707031,279.1524963378906,293.3277282714844,298.43115234375,1.0,0.2122693508863449,0.6691612005233765,0.6691612005233765,0.3308387696743011,1.0,-0.943289875984192,0.7236377000808716,0.2196521610021591,0.5858129262924194,0.0,0.0,0.0,33.619754791259766,43.0,12.09925937652588,-18341.935546875,101.78083801269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3771057128906,318.98394775390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4210143685340881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004272760706953,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
741540,293.1640930175781,297.1499938964844,293.1499938964844,0.015253827907145,-648.0909423828125,304.15045166015625,0.6772018074989319,0.1030508205294609,0.0938092544674873,293.5890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,298.455078125,0.5210061073303223,0.050000000745058,0.0484985448420047,293.1630859375,297.1499938964844,293.1499938964844,0.0605772994458675,-1140.2523193359375,304.1516418457031,0.8869736790657043,0.2348371297121048,0.1650144606828689,293.2290954589844,297.1499938964844,293.1499938964844,0.0696707442402839,-1707.61865234375,304.1537780761719,0.9192745089530944,0.2596807777881622,0.2470304071903228,293.32879638671875,297.1499938964844,293.1499938964844,0.0037884421180933,-1043.3192138671875,302.19207763671875,0.5210061073303223,0.050000000745058,0.2300562113523483,298.4374084472656,291.1499938964844,274.8500061035156,271.31512451171875,279.1512756347656,293.3287048339844,298.4382629394531,1.0,0.2157438248395919,0.6692274212837219,0.6692274212837219,0.3307725787162781,1.0,-0.9413727521896362,0.7223336696624756,0.2190390527248382,0.5849935412406921,0.0,0.0,0.0,35.896690368652344,46.0,10.050591468811035,-18310.064453125,105.02685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3655090332031,318.9765014648437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4202452898025512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004264955641701,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
741600,293.1640930175781,297.1499938964844,293.1499938964844,0.015253827907145,-648.0909423828125,304.15045166015625,0.6772018074989319,0.1030508205294609,0.0938092544674873,293.5890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,298.455078125,0.5210061073303223,0.050000000745058,0.0484985448420047,293.1630859375,297.1499938964844,293.1499938964844,0.0605772994458675,-1140.2523193359375,304.1516418457031,0.8869736790657043,0.2348371297121048,0.1650144606828689,293.2290954589844,297.1499938964844,293.1499938964844,0.0696707442402839,-1707.61865234375,304.1537780761719,0.9192745089530944,0.2596807777881622,0.2470304071903228,293.32879638671875,297.1499938964844,293.1499938964844,0.0037884421180933,-1043.3192138671875,302.19207763671875,0.5210061073303223,0.050000000745058,0.2300562113523483,298.4374084472656,291.1499938964844,274.8500061035156,271.31512451171875,279.1512756347656,293.3287048339844,298.4382629394531,1.0,0.2157438248395919,0.6692274212837219,0.6692274212837219,0.3307725787162781,1.0,-0.9413727521896362,0.7223336696624756,0.2190390527248382,0.5849935412406921,0.0,0.0,0.0,35.896690368652344,46.0,10.050591468811035,-18310.064453125,105.02685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3655090332031,318.9765014648437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4202452898025512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004264955641701,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
741660,293.1641540527344,297.1499938964844,293.1499938964844,0.0151739437133073,-645.7728271484375,304.15045166015625,0.6661742925643921,0.1026816219091415,0.093576930463314,293.59161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4430847167969,0.5125675797462463,0.050000000745058,0.0485976710915565,293.16619873046875,297.1499938964844,293.1499938964844,0.0601915828883647,-1135.121337890625,304.1517333984375,0.8727141618728638,0.2338732331991195,0.1644496619701385,293.2269592285156,297.1499938964844,293.1499938964844,0.0690459236502647,-1696.079345703125,304.153564453125,0.9025152921676636,0.2581091225147247,0.2456400394439697,293.3299255371094,297.1499938964844,293.1499938964844,0.0037632219027727,-1036.317138671875,302.1656494140625,0.5125675797462463,0.050000000745058,0.2305264174938202,298.4437255859375,291.1499938964844,274.8500061035156,271.31951904296875,279.1503295898437,293.329833984375,298.44451904296875,1.0,0.2194681167602539,0.6692104935646057,0.6692104935646057,0.3307895064353943,1.0,-0.93943053483963,0.7209022641181946,0.2185283005237579,0.5839397311210632,0.0,0.0,0.0,38.38141250610352,49.0,8.825735092163086,-18277.845703125,108.58585357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3542785644531,318.969482421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4195184409618377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004257578984834,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
741720,293.1641540527344,297.1499938964844,293.1499938964844,0.0151739437133073,-645.7728271484375,304.15045166015625,0.6661742925643921,0.1026816219091415,0.093576930463314,293.59161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4430847167969,0.5125675797462463,0.050000000745058,0.0485976710915565,293.16619873046875,297.1499938964844,293.1499938964844,0.0601915828883647,-1135.121337890625,304.1517333984375,0.8727141618728638,0.2338732331991195,0.1644496619701385,293.2269592285156,297.1499938964844,293.1499938964844,0.0690459236502647,-1696.079345703125,304.153564453125,0.9025152921676636,0.2581091225147247,0.2456400394439697,293.3299255371094,297.1499938964844,293.1499938964844,0.0037632219027727,-1036.317138671875,302.1656494140625,0.5125675797462463,0.050000000745058,0.2305264174938202,298.4437255859375,291.1499938964844,274.8500061035156,271.31951904296875,279.1503295898437,293.329833984375,298.44451904296875,1.0,0.2194681167602539,0.6692104935646057,0.6692104935646057,0.3307895064353943,1.0,-0.93943053483963,0.7209022641181946,0.2185283005237579,0.5839397311210632,0.0,0.0,0.0,38.38141250610352,49.0,8.825735092163086,-18277.845703125,108.58585357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3542785644531,318.969482421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4195184409618377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004257578984834,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
741780,293.16436767578125,297.1499938964844,293.1499938964844,0.0150907561182975,-643.3558959960938,304.1504211425781,0.6557328701019287,0.1022824048995971,0.0933266729116439,293.59576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.44921875,0.5047616958618164,0.050000000745058,0.0487036705017089,293.1701354980469,297.1499938964844,293.1499938964844,0.0597300715744495,-1129.005615234375,304.15191650390625,0.8589547276496887,0.2326660007238388,0.1637330949306488,293.2249450683594,297.1499938964844,293.1499938964844,0.0684373453259468,-1684.8612060546875,304.15338134765625,0.887496292591095,0.2565646469593048,0.2442836761474609,293.3312072753906,297.1499938964844,293.1499938964844,0.0037382405716925,-1029.382080078125,302.13885498046875,0.5047616958618164,0.050000000745058,0.2310292571783065,298.4498291015625,291.1499938964844,274.8500061035156,271.3239440917969,279.1498107910156,293.3310852050781,298.4506530761719,1.0,0.2233585119247436,0.6691650152206421,0.6691650152206421,0.3308349549770355,1.0,-0.9373729825019836,0.7193641066551208,0.218008890748024,0.5826506614685059,0.0,0.0,0.0,41.0363883972168,52.0,8.588521003723145,-18244.375,112.37577056884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3443603515625,318.96392822265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.418820858001709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004250499187037,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
741840,293.16436767578125,297.1499938964844,293.1499938964844,0.0150907561182975,-643.3558959960938,304.1504211425781,0.6557328701019287,0.1022824048995971,0.0933266729116439,293.59576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.44921875,0.5047616958618164,0.050000000745058,0.0487036705017089,293.1701354980469,297.1499938964844,293.1499938964844,0.0597300715744495,-1129.005615234375,304.15191650390625,0.8589547276496887,0.2326660007238388,0.1637330949306488,293.2249450683594,297.1499938964844,293.1499938964844,0.0684373453259468,-1684.8612060546875,304.15338134765625,0.887496292591095,0.2565646469593048,0.2442836761474609,293.3312072753906,297.1499938964844,293.1499938964844,0.0037382405716925,-1029.382080078125,302.13885498046875,0.5047616958618164,0.050000000745058,0.2310292571783065,298.4498291015625,291.1499938964844,274.8500061035156,271.3239440917969,279.1498107910156,293.3310852050781,298.4506530761719,1.0,0.2233585119247436,0.6691650152206421,0.6691650152206421,0.3308349549770355,1.0,-0.9373729825019836,0.7193641066551208,0.218008890748024,0.5826506614685059,0.0,0.0,0.0,41.0363883972168,52.0,8.588521003723145,-18244.375,112.37577056884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3443603515625,318.96392822265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.418820858001709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004250499187037,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
741900,293.1645202636719,297.1499938964844,293.1499938964844,0.0150463581085205,-642.0625610351562,304.15045166015625,0.6507779955863953,0.1020684614777565,0.0931915640830993,293.59844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.452392578125,0.5011026263237,0.050000000745058,0.0487588793039321,293.1724548339844,297.1499938964844,293.1499938964844,0.0594617389142513,-1125.4576416015625,304.1520690917969,0.8523173332214355,0.2319596409797668,0.1633066087961197,293.2240295410156,297.1499938964844,293.1499938964844,0.0681348443031311,-1679.2894287109375,304.1533203125,0.8802815675735474,0.2558003067970276,0.243615835905075,293.3319091796875,297.1499938964844,293.1499938964844,0.0037256479263305,-1025.8768310546875,302.1253967285156,0.5011026263237,0.050000000745058,0.2312911301851272,298.4530334472656,291.1499938964844,274.8500061035156,271.3261413574219,279.149658203125,293.331787109375,298.4538879394531,1.0,0.2253448963165283,0.6691336631774902,0.6691336631774902,0.3308663666248321,1.0,-0.9362779259681702,0.7185409665107727,0.2177369743585586,0.581911027431488,0.0,0.0,0.0,42.41800308227539,52.0,8.853063583374023,-18227.001953125,114.3357925415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3402099609375,318.9620361328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4184779524803161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004247018950991,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
741960,293.16473388671875,297.1499938964844,293.1499938964844,0.0149993291124701,-640.6890258789062,304.15045166015625,0.6460098624229431,0.1018437817692756,0.0930483117699623,293.6015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.45574951171875,0.4975941777229309,0.050000000745058,0.0488153621554374,293.1749572753906,297.1499938964844,293.1499938964844,0.0591651648283004,-1121.5416259765625,304.1522216796875,0.8458558917045593,0.2311825454235077,0.1628319919109344,293.2231140136719,297.1499938964844,293.1499938964844,0.0678312182426452,-1673.69775390625,304.1532592773437,0.873301088809967,0.2550401091575622,0.2429535388946533,293.3326416015625,297.1499938964844,293.1499938964844,0.0037129528354853,-1022.3310546875,302.1119384765625,0.4975941777229309,0.050000000745058,0.2315590530633926,298.4564514160156,291.1499938964844,274.8500061035156,271.3283386230469,279.1495056152344,293.33251953125,298.4573974609375,1.0,0.2273488640785217,0.6690970659255981,0.6690970659255981,0.3309029042720794,1.0,-0.935130774974823,0.7176768183708191,0.2174539417028427,0.5811057090759277,0.0,0.0,0.0,43.83071517944336,40.0,9.36729335784912,-18209.162109375,116.32884979248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3367614746094,318.9609069824219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4181358218193054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004243546864017,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
742020,293.16510009765625,297.1499938964844,293.1499938964844,0.0148644717410206,-636.74365234375,304.1505126953125,0.6465979814529419,0.1013928651809692,0.0926219299435615,293.6088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,298.4642028808594,0.498831957578659,0.050000000745058,0.0487950593233108,293.18035888671875,297.1499938964844,293.1499938964844,0.0584225319325923,-1111.7440185546875,304.1527404785156,0.845885157585144,0.2294569611549377,0.1616532653570175,293.2213134765625,297.1499938964844,293.1499938964844,0.0671515688300132,-1661.163818359375,304.1533203125,0.8737272024154663,0.2535515427589416,0.2415174543857574,293.33416748046875,297.1499938964844,293.1499938964844,0.0036761101800948,-1012.039794921875,302.0855712890625,0.498831957578659,0.050000000745058,0.231462761759758,298.4653015136719,291.1499938964844,274.8500061035156,271.332763671875,279.1490173339844,293.33404541015625,298.46685791015625,1.0,0.2256053537130355,0.6689744591712952,0.6689744591712952,0.3310255408287048,1.0,-0.931341290473938,0.7148118615150452,0.216529443860054,0.578511655330658,0.0,0.0,0.0,43.26059341430664,28.0,13.658315658569336,-18154.36328125,114.57926940917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3349609375,318.9662475585937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4174136817455292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000423621822847,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
742080,293.16510009765625,297.1499938964844,293.1499938964844,0.0148644717410206,-636.74365234375,304.1505126953125,0.6465979814529419,0.1013928651809692,0.0926219299435615,293.6088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,298.4642028808594,0.498831957578659,0.050000000745058,0.0487950593233108,293.18035888671875,297.1499938964844,293.1499938964844,0.0584225319325923,-1111.7440185546875,304.1527404785156,0.845885157585144,0.2294569611549377,0.1616532653570175,293.2213134765625,297.1499938964844,293.1499938964844,0.0671515688300132,-1661.163818359375,304.1533203125,0.8737272024154663,0.2535515427589416,0.2415174543857574,293.33416748046875,297.1499938964844,293.1499938964844,0.0036761101800948,-1012.039794921875,302.0855712890625,0.498831957578659,0.050000000745058,0.231462761759758,298.4653015136719,291.1499938964844,274.8500061035156,271.332763671875,279.1490173339844,293.33404541015625,298.46685791015625,1.0,0.2256053537130355,0.6689744591712952,0.6689744591712952,0.3310255408287048,1.0,-0.931341290473938,0.7148118615150452,0.216529443860054,0.578511655330658,0.0,0.0,0.0,43.26059341430664,28.0,13.658315658569336,-18154.36328125,114.57926940917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3349609375,318.9662475585937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4174136817455292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000423621822847,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
742140,293.1653137207031,297.1499938964844,293.1499938964844,0.0146885486319661,-631.5004272460938,304.150634765625,0.6562579274177551,0.1009695753455162,0.0921117216348648,293.6171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.478759765625,0.5074973106384277,0.050000000745058,0.048664852976799,293.1860046386719,297.1499938964844,293.1499938964844,0.0574742294847965,-1099.2222900390625,304.1534118652344,0.8572661876678467,0.2275413572788238,0.1602559387683868,293.21942138671875,297.1499938964844,293.1499938964844,0.0663558319211006,-1646.4266357421875,304.1535339355469,0.8868563771247864,0.2521263659000397,0.2400278896093368,293.3355712890625,297.1499938964844,293.1499938964844,0.0036280574277043,-998.3892822265624,302.06158447265625,0.5074973106384277,0.050000000745058,0.230845108628273,298.4805603027344,291.1499938964844,274.8500061035156,271.337158203125,279.1485290527344,293.3354797363281,298.48309326171875,1.0,0.2197165638208389,0.6688022017478943,0.6688022017478943,0.3311978280544281,1.0,-0.9263666272163392,0.7110345959663391,0.2153320014476776,0.5750691294670105,0.0,0.0,0.0,39.89004898071289,25.0,22.255088806152344,-18087.5,108.16848754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.344970703125,318.9849548339844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4165576994419098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004227531026117,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
742200,293.1653137207031,297.1499938964844,293.1499938964844,0.0146885486319661,-631.5004272460938,304.150634765625,0.6562579274177551,0.1009695753455162,0.0921117216348648,293.6171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.478759765625,0.5074973106384277,0.050000000745058,0.048664852976799,293.1860046386719,297.1499938964844,293.1499938964844,0.0574742294847965,-1099.2222900390625,304.1534118652344,0.8572661876678467,0.2275413572788238,0.1602559387683868,293.21942138671875,297.1499938964844,293.1499938964844,0.0663558319211006,-1646.4266357421875,304.1535339355469,0.8868563771247864,0.2521263659000397,0.2400278896093368,293.3355712890625,297.1499938964844,293.1499938964844,0.0036280574277043,-998.3892822265624,302.06158447265625,0.5074973106384277,0.050000000745058,0.230845108628273,298.4805603027344,291.1499938964844,274.8500061035156,271.337158203125,279.1485290527344,293.3354797363281,298.48309326171875,1.0,0.2197165638208389,0.6688022017478943,0.6688022017478943,0.3311978280544281,1.0,-0.9263666272163392,0.7110345959663391,0.2153320014476776,0.5750691294670105,0.0,0.0,0.0,39.89004898071289,25.0,22.255088806152344,-18087.5,108.16848754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.344970703125,318.9849548339844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4165576994419098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004227531026117,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
742260,293.1654663085937,297.1499938964844,293.1499938964844,0.0144945811480283,-625.5858764648438,304.1507568359375,0.6674726009368896,0.1005503162741661,0.0916160345077514,293.62664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.50048828125,0.5176168084144592,0.050000000745058,0.0485367700457572,293.1920166015625,297.1499938964844,293.1499938964844,0.0563539005815982,-1084.4400634765625,304.1541442871094,0.870161771774292,0.2254122495651245,0.1587187945842743,293.2175598144531,297.1499938964844,293.1499938964844,0.0654754862189292,-1630.0772705078125,304.1538391113281,0.9017879366874696,0.2507491707801819,0.2385920733213424,293.3369140625,297.1499938964844,293.1499938964844,0.00357700814493,-983.5751953125,302.0403137207031,0.5176168084144592,0.050000000745058,0.2302375435829162,298.50299072265625,291.1499938964844,274.8500061035156,271.3415832519531,279.1482238769531,293.3368225097656,298.5063781738281,1.0,0.2140925079584121,0.6686103343963623,0.6686103343963623,0.3313896656036377,1.0,-0.9213201999664308,0.7071905136108398,0.2141296565532684,0.5714489817619324,0.0,0.0,0.0,36.5707893371582,25.0,31.53995513916016,-18023.958984375,101.88818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3658447265625,319.01416015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4155294597148895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004217095847707,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
742320,293.1654663085937,297.1499938964844,293.1499938964844,0.0144945811480283,-625.5858764648438,304.1507568359375,0.6674726009368896,0.1005503162741661,0.0916160345077514,293.62664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.50048828125,0.5176168084144592,0.050000000745058,0.0485367700457572,293.1920166015625,297.1499938964844,293.1499938964844,0.0563539005815982,-1084.4400634765625,304.1541442871094,0.870161771774292,0.2254122495651245,0.1587187945842743,293.2175598144531,297.1499938964844,293.1499938964844,0.0654754862189292,-1630.0772705078125,304.1538391113281,0.9017879366874696,0.2507491707801819,0.2385920733213424,293.3369140625,297.1499938964844,293.1499938964844,0.00357700814493,-983.5751953125,302.0403137207031,0.5176168084144592,0.050000000745058,0.2302375435829162,298.50299072265625,291.1499938964844,274.8500061035156,271.3415832519531,279.1482238769531,293.3368225097656,298.5063781738281,1.0,0.2140925079584121,0.6686103343963623,0.6686103343963623,0.3313896656036377,1.0,-0.9213201999664308,0.7071905136108398,0.2141296565532684,0.5714489817619324,0.0,0.0,0.0,36.5707893371582,25.0,31.53995513916016,-18023.958984375,101.88818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3658447265625,319.01416015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4155294597148895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004217095847707,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
742380,293.165771484375,297.1499938964844,293.1499938964844,0.0142877995967864,-619.1636962890625,304.1508483886719,0.6767422556877136,0.1000960692763328,0.0911279916763305,293.6372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.52783203125,0.5264040231704712,0.050000000745058,0.0484422147274017,293.1985168457031,297.1499938964844,293.1499938964844,0.0550833754241466,-1067.72998046875,304.1548767089844,0.8801906108856201,0.2230287790298462,0.1570344269275665,293.2158203125,297.1499938964844,293.1499938964844,0.064538300037384,-1612.669677734375,304.15411376953125,0.9145436882972716,0.2493903189897537,0.2372132688760757,293.3383178710937,297.1499938964844,293.1499938964844,0.0035262233577668,-968.5770263671876,302.0210876464844,0.5264040231704712,0.050000000745058,0.2297890186309814,298.5308532714844,291.1499938964844,274.8500061035156,271.3459777832031,279.1480712890625,293.33819580078125,298.5348815917969,1.0,0.2096848338842392,0.6684092879295349,0.6684092879295349,0.3315906822681427,1.0,-0.9164058566093444,0.7034422159194946,0.2129636108875274,0.5677902102470398,0.0,0.0,0.0,34.10076904296875,25.0,39.08928680419922,-17964.59765625,97.02324676513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.392822265625,319.0488586425781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4143436253070831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004205061122775,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
