time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
742440,293.165771484375,297.1499938964844,293.1499938964844,0.0142877995967864,-619.1636962890625,304.1508483886719,0.6767422556877136,0.1000960692763328,0.0911279916763305,293.6372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.52783203125,0.5264040231704712,0.050000000745058,0.0484422147274017,293.1985168457031,297.1499938964844,293.1499938964844,0.0550833754241466,-1067.72998046875,304.1548767089844,0.8801906108856201,0.2230287790298462,0.1570344269275665,293.2158203125,297.1499938964844,293.1499938964844,0.064538300037384,-1612.669677734375,304.15411376953125,0.9145436882972716,0.2493903189897537,0.2372132688760757,293.3383178710937,297.1499938964844,293.1499938964844,0.0035262233577668,-968.5770263671876,302.0210876464844,0.5264040231704712,0.050000000745058,0.2297890186309814,298.5308532714844,291.1499938964844,274.8500061035156,271.3459777832031,279.1480712890625,293.33819580078125,298.5348815917969,1.0,0.2096848338842392,0.6684092879295349,0.6684092879295349,0.3315906822681427,1.0,-0.9164058566093444,0.7034422159194946,0.2129636108875274,0.5677902102470398,0.0,0.0,0.0,34.10076904296875,25.0,39.08928680419922,-17964.59765625,97.02324676513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.392822265625,319.0488586425781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4143436253070831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004205061122775,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
742500,293.166015625,297.1499938964844,293.1499938964844,0.0141791701316833,-615.7522583007812,304.15087890625,0.6806043982505798,0.099850594997406,0.0908777490258216,293.6430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,298.54315185546875,0.5302448272705078,0.050000000745058,0.0484047979116439,293.20196533203125,297.1499938964844,293.1499938964844,0.0543950349092483,-1058.7071533203125,304.1552429199219,0.8841068148612976,0.2217383980751037,0.156130850315094,293.21502685546875,297.1499938964844,293.1499938964844,0.0640517249703407,-1603.6409912109375,304.1542358398437,0.920149564743042,0.2487125992774963,0.23653644323349,293.33905029296875,297.1499938964844,293.1499938964844,0.0035008040722459,-961.0,302.01202392578125,0.5302448272705078,0.050000000745058,0.2296115159988403,298.5463256835937,291.1499938964844,274.8500061035156,271.3481750488281,279.14801025390625,293.33892822265625,298.5506286621094,1.0,0.2078279703855514,0.6683050990104675,0.6683050990104675,0.3316949009895324,1.0,-0.9139506220817566,0.7015693783760071,0.2123812586069107,0.5659196972846985,0.0,0.0,0.0,33.114933013916016,25.0,42.16292953491211,-17935.29296875,94.99689483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4073486328125,319.0672302246094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4136979877948761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004198508686386,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
742560,293.1662902832031,297.1499938964844,293.1499938964844,0.0140671245753765,-612.2094116210938,304.15093994140625,0.6839865446090698,0.099592201411724,0.0906209349632263,293.6492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,298.5593566894531,0.5337328910827637,0.050000000745058,0.0483725816011428,293.2055053710937,297.1499938964844,293.1499938964844,0.0536730661988258,-1049.2672119140625,304.1556091308594,0.8873448371887207,0.2203828990459442,0.1551852077245712,293.2142639160156,297.1499938964844,293.1499938964844,0.0635544210672378,-1594.4229736328125,304.1543884277344,0.925138294696808,0.2480348646640777,0.2358651310205459,293.33984375,297.1499938964844,293.1499938964844,0.0034754527732729,-953.4027099609376,302.0032958984375,0.5337328910827637,0.050000000745058,0.2294587045907974,298.562744140625,291.1499938964844,274.8500061035156,271.35040283203125,279.14794921875,293.3397216796875,298.5672607421875,1.0,0.2061667889356613,0.6681981682777405,0.6681981682777405,0.3318018615245819,1.0,-0.9114795327186584,0.6996845602989197,0.2117949724197387,0.5640115737915039,0.0,0.0,0.0,32.26031494140625,25.0,44.829986572265625,-17905.82421875,93.1810073852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4222106933594,319.0859069824219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4130194783210754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004191622720099,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
742620,293.1669921875,297.1499938964844,293.1499938964844,0.0138342287391424,-604.7730102539062,304.1510009765625,0.689444899559021,0.0990370362997055,0.0900848135352134,293.66217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5940246582031,0.5397271513938904,0.050000000745058,0.0483207032084465,293.2128601074219,297.1499938964844,293.1499938964844,0.0521383993327617,-1029.2813720703125,304.1562805175781,0.8919758200645447,0.2174857556819915,0.1531718373298645,293.21295166015625,297.1499938964844,293.1499938964844,0.0625334978103637,-1575.5380859375,304.1546325683594,0.9333072900772096,0.246677353978157,0.2345337867736816,293.341552734375,297.1499938964844,293.1499938964844,0.00342453783378,-938.0647583007812,301.986572265625,0.5397271513938904,0.050000000745058,0.229212611913681,298.59765625,291.1499938964844,274.8500061035156,271.35479736328125,279.1478271484375,293.3414306640625,298.6025695800781,1.0,0.2033203542232513,0.6679754853248596,0.6679754853248596,0.3320245146751404,1.0,-0.9064639210700988,0.6958599090576172,0.2106039971113205,0.5600656270980835,0.0,0.0,0.0,30.866872787475582,25.0,49.10805130004883,-17845.640625,90.04933166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.45196533203125,319.12353515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4115728437900543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004176941292826,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
742680,293.1669921875,297.1499938964844,293.1499938964844,0.0138342287391424,-604.7730102539062,304.1510009765625,0.689444899559021,0.0990370362997055,0.0900848135352134,293.66217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5940246582031,0.5397271513938904,0.050000000745058,0.0483207032084465,293.2128601074219,297.1499938964844,293.1499938964844,0.0521383993327617,-1029.2813720703125,304.1562805175781,0.8919758200645447,0.2174857556819915,0.1531718373298645,293.21295166015625,297.1499938964844,293.1499938964844,0.0625334978103637,-1575.5380859375,304.1546325683594,0.9333072900772096,0.246677353978157,0.2345337867736816,293.341552734375,297.1499938964844,293.1499938964844,0.00342453783378,-938.0647583007812,301.986572265625,0.5397271513938904,0.050000000745058,0.229212611913681,298.59765625,291.1499938964844,274.8500061035156,271.35479736328125,279.1478271484375,293.3414306640625,298.6025695800781,1.0,0.2033203542232513,0.6679754853248596,0.6679754853248596,0.3320245146751404,1.0,-0.9064639210700988,0.6958599090576172,0.2106039971113205,0.5600656270980835,0.0,0.0,0.0,30.866872787475582,25.0,49.10805130004883,-17845.640625,90.04933166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.45196533203125,319.12353515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4115728437900543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004176941292826,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
742740,293.1678771972656,297.1499938964844,293.1499938964844,0.0135913789272308,-596.9202270507812,304.15106201171875,0.693305253982544,0.0984307006001472,0.0895153358578682,293.6761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6309814453125,0.5444895625114441,0.050000000745058,0.0482822582125663,293.2204895019531,297.1499938964844,293.1499938964844,0.05049454793334,-1007.9890747070312,304.15692138671875,0.8943462371826172,0.2143501490354538,0.1509992778301239,293.2117919921875,297.1499938964844,293.1499938964844,0.0614845603704452,-1556.1983642578125,304.1548156738281,0.9392198324203492,0.2453151047229766,0.2332119047641754,293.34344482421875,297.1499938964844,293.1499938964844,0.0033734280150383,-922.5932006835938,301.9706726074219,0.5444895625114441,0.050000000745058,0.2290302515029907,298.63482666015625,291.1499938964844,274.8500061035156,271.35919189453125,279.147705078125,293.3432922363281,298.6400146484375,1.0,0.2009880244731903,0.6677379012107849,0.6677379012107849,0.3322620987892151,1.0,-0.9013211131095886,0.6919405460357666,0.2093805521726608,0.5558964610099792,0.0,0.0,0.0,29.81007957458496,25.0,52.20760726928711,-17783.00390625,87.44139099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4809265136719,319.16064453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4100161790847778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004161142860539,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
742800,293.1678771972656,297.1499938964844,293.1499938964844,0.0135913789272308,-596.9202270507812,304.15106201171875,0.693305253982544,0.0984307006001472,0.0895153358578682,293.6761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6309814453125,0.5444895625114441,0.050000000745058,0.0482822582125663,293.2204895019531,297.1499938964844,293.1499938964844,0.05049454793334,-1007.9890747070312,304.15692138671875,0.8943462371826172,0.2143501490354538,0.1509992778301239,293.2117919921875,297.1499938964844,293.1499938964844,0.0614845603704452,-1556.1983642578125,304.1548156738281,0.9392198324203492,0.2453151047229766,0.2332119047641754,293.34344482421875,297.1499938964844,293.1499938964844,0.0033734280150383,-922.5932006835938,301.9706726074219,0.5444895625114441,0.050000000745058,0.2290302515029907,298.63482666015625,291.1499938964844,274.8500061035156,271.35919189453125,279.147705078125,293.3432922363281,298.6400146484375,1.0,0.2009880244731903,0.6677379012107849,0.6677379012107849,0.3322620987892151,1.0,-0.9013211131095886,0.6919405460357666,0.2093805521726608,0.5558964610099792,0.0,0.0,0.0,29.81007957458496,25.0,52.20760726928711,-17783.00390625,87.44139099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4809265136719,319.16064453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4100161790847778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004161142860539,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
742860,293.1688842773437,297.1499938964844,293.1499938964844,0.0133406436070799,-588.7110595703125,304.151123046875,0.6957947015762329,0.0977734848856926,0.0889098867774009,293.691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.66961669921875,0.5481818914413452,0.050000000745058,0.0482539497315883,293.22821044921875,297.1499938964844,293.1499938964844,0.0487578324973583,-985.6087646484376,304.1575012207031,0.8947657942771912,0.2109947353601455,0.1486776322126388,293.2108459472656,297.1499938964844,293.1499938964844,0.0604152753949165,-1536.556396484375,304.1549987792969,0.943235456943512,0.2439460903406143,0.2318942546844482,293.3454895019531,297.1499938964844,293.1499938964844,0.0033222765196114,-907.0639038085938,301.9553527832031,0.5481818914413452,0.050000000745058,0.2288959771394729,298.673583984375,291.1499938964844,274.8500061035156,271.3636169433594,279.1474914550781,293.3453369140625,298.6789855957031,1.0,0.1990436166524887,0.6674793362617493,0.6674793362617493,0.3325206935405731,1.0,-0.8960311412811279,0.6879121661186218,0.2081190049648285,0.5514232516288757,0.0,0.0,0.0,29.005231857299805,25.0,54.41889190673828,-17717.34765625,85.21675872802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5084228515625,319.1967163085937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4083613455295563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004144348495174,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
742920,293.1688842773437,297.1499938964844,293.1499938964844,0.0133406436070799,-588.7110595703125,304.151123046875,0.6957947015762329,0.0977734848856926,0.0889098867774009,293.691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.66961669921875,0.5481818914413452,0.050000000745058,0.0482539497315883,293.22821044921875,297.1499938964844,293.1499938964844,0.0487578324973583,-985.6087646484376,304.1575012207031,0.8947657942771912,0.2109947353601455,0.1486776322126388,293.2108459472656,297.1499938964844,293.1499938964844,0.0604152753949165,-1536.556396484375,304.1549987792969,0.943235456943512,0.2439460903406143,0.2318942546844482,293.3454895019531,297.1499938964844,293.1499938964844,0.0033222765196114,-907.0639038085938,301.9553527832031,0.5481818914413452,0.050000000745058,0.2288959771394729,298.673583984375,291.1499938964844,274.8500061035156,271.3636169433594,279.1474914550781,293.3453369140625,298.6789855957031,1.0,0.1990436166524887,0.6674793362617493,0.6674793362617493,0.3325206935405731,1.0,-0.8960311412811279,0.6879121661186218,0.2081190049648285,0.5514232516288757,0.0,0.0,0.0,29.005231857299805,25.0,54.41889190673828,-17717.34765625,85.21675872802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5084228515625,319.1967163085937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4083613455295563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004144348495174,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
742980,293.1700134277344,297.1499938964844,293.1499938964844,0.0130832036957144,-580.1773681640625,304.15118408203125,0.6971035599708557,0.0970633998513221,0.0882648974657058,293.7073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,298.7094421386719,0.5509561896324158,0.050000000745058,0.048233475536108,293.2359924316406,297.1499938964844,293.1499938964844,0.0469426587224006,-962.3199462890624,304.15802001953125,0.893501341342926,0.2074374258518219,0.1462173610925674,293.21002197265625,297.1499938964844,293.1499938964844,0.0593306347727775,-1516.7115478515625,304.1551513671875,0.9456815123558044,0.242567628622055,0.2305761873722076,293.34771728515625,297.1499938964844,293.1499938964844,0.0032711115200072,-891.5087280273438,301.9404296875,0.5509561896324158,0.050000000745058,0.2287988364696502,298.7135314941406,291.1499938964844,274.8500061035156,271.3680114746094,279.14727783203125,293.3475646972656,298.7190856933594,1.0,0.1973963975906372,0.6671940684318542,0.6671940684318542,0.3328059613704681,1.0,-0.8905808329582214,0.6837645173072815,0.2068163007497787,0.5465794205665588,0.0,0.0,0.0,28.39296531677246,25.0,55.99229431152344,-17648.337890625,83.27751922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5341491699219,319.2314453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4066174030303955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004126649873796,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
743040,293.1700134277344,297.1499938964844,293.1499938964844,0.0130832036957144,-580.1773681640625,304.15118408203125,0.6971035599708557,0.0970633998513221,0.0882648974657058,293.7073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,298.7094421386719,0.5509561896324158,0.050000000745058,0.048233475536108,293.2359924316406,297.1499938964844,293.1499938964844,0.0469426587224006,-962.3199462890624,304.15802001953125,0.893501341342926,0.2074374258518219,0.1462173610925674,293.21002197265625,297.1499938964844,293.1499938964844,0.0593306347727775,-1516.7115478515625,304.1551513671875,0.9456815123558044,0.242567628622055,0.2305761873722076,293.34771728515625,297.1499938964844,293.1499938964844,0.0032711115200072,-891.5087280273438,301.9404296875,0.5509561896324158,0.050000000745058,0.2287988364696502,298.7135314941406,291.1499938964844,274.8500061035156,271.3680114746094,279.14727783203125,293.3475646972656,298.7190856933594,1.0,0.1973963975906372,0.6671940684318542,0.6671940684318542,0.3328059613704681,1.0,-0.8905808329582214,0.6837645173072815,0.2068163007497787,0.5465794205665588,0.0,0.0,0.0,28.39296531677246,25.0,55.99229431152344,-17648.337890625,83.27751922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5341491699219,319.2314453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4066174030303955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004126649873796,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
743100,293.170654296875,297.1499938964844,293.1499938964844,0.0129521545022726,-575.7928466796875,304.1512145996094,0.6973679065704346,0.0966875553131103,0.0879262462258338,293.7158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.7297058105469,0.5520448088645935,0.050000000745058,0.0482256188988685,293.2398376464844,297.1499938964844,293.1499938964844,0.0460098944604396,-950.3834838867188,304.15826416015625,0.8923143744468689,0.2055886834859848,0.1449387222528457,293.2096862792969,297.1499938964844,293.1499938964844,0.0587835162878036,-1506.7322998046875,304.1552124023437,0.9464057087898254,0.2418738305568695,0.2299155443906784,293.348876953125,297.1499938964844,293.1499938964844,0.0032455672044306,-883.7384643554688,301.9330749511719,0.5520448088645935,0.050000000745058,0.2287615686655044,298.7337951660156,291.1499938964844,274.8500061035156,271.3702087402344,279.1471252441406,293.3487243652344,298.73944091796875,1.0,0.1966620236635208,0.6670401692390442,0.6670401692390442,0.3329598605632782,1.0,-0.8877925276756287,0.6816434860229492,0.2061490565538406,0.5440053343772888,0.0,0.0,0.0,28.144821166992188,25.0,56.60881805419922,-17612.517578125,82.39161682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5463256835937,319.248291015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4057143032550812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004117484495509,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
743160,293.1712951660156,297.1499938964844,293.1499938964844,0.012819642201066,-571.33154296875,304.1512145996094,0.6974023580551147,0.0962975695729255,0.0875762104988098,293.7247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,298.7501525878906,0.5529615879058838,0.050000000745058,0.0482190772891044,293.2436828613281,297.1499938964844,293.1499938964844,0.0450629517436027,-938.2803344726562,304.1584777832031,0.890802800655365,0.2036973237991333,0.1436302661895752,293.2093811035156,297.1499938964844,293.1499938964844,0.0582335330545902,-1496.7216796875,304.1552429199219,0.9468454718589784,0.2411765456199646,0.2292530238628387,293.35009765625,297.1499938964844,293.1499938964844,0.0032199234701693,-875.9417724609375,301.9258117675781,0.5529615879058838,0.050000000745058,0.2287305444478988,298.7542724609375,291.1499938964844,274.8500061035156,271.3724365234375,279.14697265625,293.34991455078125,298.7599792480469,1.0,0.1959761828184127,0.666878342628479,0.666878342628479,0.3331216275691986,1.0,-0.8849616050720215,0.679490327835083,0.2054712623357772,0.5413274168968201,0.0,0.0,0.0,27.928476333618164,25.0,57.14674758911133,-17575.8125,81.55057525634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5580749511719,319.26483154296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4047917425632477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004108121793251,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
743220,293.1726989746094,297.1499938964844,293.1499938964844,0.0125504359602928,-562.1813354492188,304.1512756347656,0.6968538761138916,0.095474362373352,0.0868407115340232,293.7433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,298.7915344238281,0.5543457865715027,0.050000000745058,0.0482093393802642,293.2511901855469,297.1499938964844,293.1499938964844,0.0431335419416427,-913.6419067382812,304.15887451171875,0.8869177103042603,0.1997969001531601,0.1409308165311813,293.2089233398437,297.1499938964844,293.1499938964844,0.0571254082024097,-1476.615478515625,304.15533447265625,0.9469834566116332,0.2397699803113937,0.2279205471277237,293.35260009765625,297.1499938964844,293.1499938964844,0.003168455325067,-860.3053588867188,301.9114685058594,0.5543457865715027,0.050000000745058,0.2286843508481979,298.79571533203125,291.1499938964844,274.8500061035156,271.3768310546875,279.1466979980469,293.3524169921875,298.8015441894531,1.0,0.1947258859872818,0.6665312051773071,0.6665312051773071,0.3334687948226928,1.0,-0.8791722655296326,0.6750873923301697,0.2040848731994629,0.5356661081314087,0.0,0.0,0.0,27.5759334564209,25.0,58.06288146972656,-17499.771484375,79.97908782958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5802917480469,319.2969665527344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4028909504413605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004088830901309,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
743280,293.1726989746094,297.1499938964844,293.1499938964844,0.0125504359602928,-562.1813354492188,304.1512756347656,0.6968538761138916,0.095474362373352,0.0868407115340232,293.7433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,298.7915344238281,0.5543457865715027,0.050000000745058,0.0482093393802642,293.2511901855469,297.1499938964844,293.1499938964844,0.0431335419416427,-913.6419067382812,304.15887451171875,0.8869177103042603,0.1997969001531601,0.1409308165311813,293.2089233398437,297.1499938964844,293.1499938964844,0.0571254082024097,-1476.615478515625,304.15533447265625,0.9469834566116332,0.2397699803113937,0.2279205471277237,293.35260009765625,297.1499938964844,293.1499938964844,0.003168455325067,-860.3053588867188,301.9114685058594,0.5543457865715027,0.050000000745058,0.2286843508481979,298.79571533203125,291.1499938964844,274.8500061035156,271.3768310546875,279.1466979980469,293.3524169921875,298.8015441894531,1.0,0.1947258859872818,0.6665312051773071,0.6665312051773071,0.3334687948226928,1.0,-0.8791722655296326,0.6750873923301697,0.2040848731994629,0.5356661081314087,0.0,0.0,0.0,27.5759334564209,25.0,58.06288146972656,-17499.771484375,79.97908782958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5802917480469,319.2969665527344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4028909504413605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004088830901309,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
743340,293.1741943359375,297.1499938964844,293.1499938964844,0.0122761642560362,-552.7369384765625,304.1513061523437,0.6955950260162354,0.0945942774415016,0.0860572755336761,293.76300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.83349609375,0.5552324056625366,0.050000000745058,0.0482032001018524,293.2584533691406,297.1499938964844,293.1499938964844,0.0411689952015876,-888.53564453125,304.1591796875,0.8820605278015137,0.1957585662603378,0.1381335854530334,293.2085876464844,297.1499938964844,293.1499938964844,0.0560067482292652,-1456.40283203125,304.1554260253906,0.9462958574295044,0.238346129655838,0.2265756726264953,293.355224609375,297.1499938964844,293.1499938964844,0.003117041895166,-844.6954956054688,301.8973388671875,0.5552324056625366,0.050000000745058,0.2286552190780639,298.83770751953125,291.1499938964844,274.8500061035156,271.3812255859375,279.1463928222656,293.35504150390625,298.8436584472656,1.0,0.1936038136482238,0.6661543250083923,0.6661543250083923,0.3338456749916076,1.0,-0.8732179403305054,0.6705583930015564,0.2026595324277877,0.5296290516853333,0.0,0.0,0.0,27.309106826782227,25.0,58.86010360717773,-17420.33984375,78.52279663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6009826660156,319.3280029296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.400920033454895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004068828711751,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
743400,293.1741943359375,297.1499938964844,293.1499938964844,0.0122761642560362,-552.7369384765625,304.1513061523437,0.6955950260162354,0.0945942774415016,0.0860572755336761,293.76300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.83349609375,0.5552324056625366,0.050000000745058,0.0482032001018524,293.2584533691406,297.1499938964844,293.1499938964844,0.0411689952015876,-888.53564453125,304.1591796875,0.8820605278015137,0.1957585662603378,0.1381335854530334,293.2085876464844,297.1499938964844,293.1499938964844,0.0560067482292652,-1456.40283203125,304.1554260253906,0.9462958574295044,0.238346129655838,0.2265756726264953,293.355224609375,297.1499938964844,293.1499938964844,0.003117041895166,-844.6954956054688,301.8973388671875,0.5552324056625366,0.050000000745058,0.2286552190780639,298.83770751953125,291.1499938964844,274.8500061035156,271.3812255859375,279.1463928222656,293.35504150390625,298.8436584472656,1.0,0.1936038136482238,0.6661543250083923,0.6661543250083923,0.3338456749916076,1.0,-0.8732179403305054,0.6705583930015564,0.2026595324277877,0.5296290516853333,0.0,0.0,0.0,27.309106826782227,25.0,58.86010360717773,-17420.33984375,78.52279663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6009826660156,319.3280029296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.400920033454895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004068828711751,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
743460,293.17578125,297.1499938964844,293.1499938964844,0.0119978478178381,-543.022705078125,304.1513366699219,0.6937523484230042,0.0936609432101249,0.0852276310324668,293.7835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,298.8760070800781,0.5557308793067932,0.050000000745058,0.0481997951865196,293.265380859375,297.1499938964844,293.1499938964844,0.0391850546002388,-863.09033203125,304.159423828125,0.876431405544281,0.1916058510541916,0.135254293680191,293.2083740234375,297.1499938964844,293.1499938964844,0.0548780374228954,-1436.091796875,304.1554870605469,0.9449529647827148,0.2369048744440078,0.2252170145511627,293.35797119140625,297.1499938964844,293.1499938964844,0.0030652801506221,-829.0087280273438,301.8834533691406,0.5557308793067932,0.050000000745058,0.228639081120491,298.8802490234375,291.1499938964844,274.8500061035156,271.3856201171875,279.1461181640625,293.3577575683594,298.88629150390625,1.0,0.1925778090953827,0.6657517552375793,0.6657517552375793,0.334248274564743,1.0,-0.8671119809150696,0.6659122109413147,0.2011997401714325,0.5232767462730408,0.0,0.0,0.0,27.107419967651367,25.0,59.60406494140625,-17337.763671875,77.15213775634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.62030029296875,319.35809326171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3988834023475647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004048159462399,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
743520,293.17578125,297.1499938964844,293.1499938964844,0.0119978478178381,-543.022705078125,304.1513366699219,0.6937523484230042,0.0936609432101249,0.0852276310324668,293.7835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,298.8760070800781,0.5557308793067932,0.050000000745058,0.0481997951865196,293.265380859375,297.1499938964844,293.1499938964844,0.0391850546002388,-863.09033203125,304.159423828125,0.876431405544281,0.1916058510541916,0.135254293680191,293.2083740234375,297.1499938964844,293.1499938964844,0.0548780374228954,-1436.091796875,304.1554870605469,0.9449529647827148,0.2369048744440078,0.2252170145511627,293.35797119140625,297.1499938964844,293.1499938964844,0.0030652801506221,-829.0087280273438,301.8834533691406,0.5557308793067932,0.050000000745058,0.228639081120491,298.8802490234375,291.1499938964844,274.8500061035156,271.3856201171875,279.1461181640625,293.3577575683594,298.88629150390625,1.0,0.1925778090953827,0.6657517552375793,0.6657517552375793,0.334248274564743,1.0,-0.8671119809150696,0.6659122109413147,0.2011997401714325,0.5232767462730408,0.0,0.0,0.0,27.107419967651367,25.0,59.60406494140625,-17337.763671875,77.15213775634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.62030029296875,319.35809326171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3988834023475647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004048159462399,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
743580,293.1773986816406,297.1499938964844,293.1499938964844,0.0117166982963681,-533.0711669921875,304.1513671875,0.6914286613464355,0.0926798209547996,0.084355317056179,293.8048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9190368652344,0.5559247136116028,0.050000000745058,0.0481985136866569,293.2719116210937,297.1499938964844,293.1499938964844,0.037196297198534,-837.4052734375,304.1596069335937,0.8701923489570618,0.1873568892478943,0.1323056071996688,293.208251953125,297.1499938964844,293.1499938964844,0.0537400096654892,-1415.6937255859375,304.1555480957031,0.9430831670761108,0.2354477643966674,0.2238448411226272,293.3608093261719,297.1499938964844,293.1499938964844,0.0030134937260299,-813.3350219726562,301.86981201171875,0.5559247136116028,0.050000000745058,0.2286329865455627,298.9233093261719,291.1499938964844,274.8500061035156,271.3900451660156,279.1458740234375,293.360595703125,298.9294738769531,1.0,0.1916258484125137,0.6653288006782532,0.6653288006782532,0.3346711993217468,1.0,-0.8608698844909668,0.6611596941947937,0.1997101753950119,0.5166845917701721,0.0,0.0,0.0,26.956449508666992,25.0,60.31122589111328,-17252.29296875,75.8475112915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6383972167969,319.3873291015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3967838585376739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004026851966045,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
743640,293.1773986816406,297.1499938964844,293.1499938964844,0.0117166982963681,-533.0711669921875,304.1513671875,0.6914286613464355,0.0926798209547996,0.084355317056179,293.8048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9190368652344,0.5559247136116028,0.050000000745058,0.0481985136866569,293.2719116210937,297.1499938964844,293.1499938964844,0.037196297198534,-837.4052734375,304.1596069335937,0.8701923489570618,0.1873568892478943,0.1323056071996688,293.208251953125,297.1499938964844,293.1499938964844,0.0537400096654892,-1415.6937255859375,304.1555480957031,0.9430831670761108,0.2354477643966674,0.2238448411226272,293.3608093261719,297.1499938964844,293.1499938964844,0.0030134937260299,-813.3350219726562,301.86981201171875,0.5559247136116028,0.050000000745058,0.2286329865455627,298.9233093261719,291.1499938964844,274.8500061035156,271.3900451660156,279.1458740234375,293.360595703125,298.9294738769531,1.0,0.1916258484125137,0.6653288006782532,0.6653288006782532,0.3346711993217468,1.0,-0.8608698844909668,0.6611596941947937,0.1997101753950119,0.5166845917701721,0.0,0.0,0.0,26.956449508666992,25.0,60.31122589111328,-17252.29296875,75.8475112915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6383972167969,319.3873291015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3967838585376739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004026851966045,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
743700,293.1781921386719,297.1499938964844,293.1499938964844,0.0115756634622812,-528.0247192382812,304.1513671875,0.6901221871376038,0.0921742618083953,0.0839054659008979,293.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,298.9407043457031,0.5559335350990295,0.050000000745058,0.0481984801590442,293.2750244140625,297.1499938964844,293.1499938964844,0.0362052656710147,-824.507568359375,304.15966796875,0.8668959736824036,0.185202419757843,0.1308095157146453,293.208251953125,297.1499938964844,293.1499938964844,0.0531681030988693,-1405.471923828125,304.15557861328125,0.9419919848442078,0.2347144484519958,0.2231545001268386,293.3622741699219,297.1499938964844,293.1499938964844,0.0029874893371015,-805.4771728515625,301.86309814453125,0.5559335350990295,0.050000000745058,0.2286328375339508,298.94500732421875,291.1499938964844,274.8500061035156,271.3922424316406,279.14581298828125,293.3620300292969,298.95123291015625,1.0,0.1911714076995849,0.6651118397712708,0.6651118397712708,0.3348881602287292,1.0,-0.8577053546905518,0.6587491035461426,0.1989562660455703,0.5133270025253296,0.0,0.0,0.0,26.895761489868164,25.0,60.64762878417969,-17208.58984375,75.21484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6470031738281,319.4016418457031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3957119584083557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004015973245259,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
743760,293.1789855957031,297.1499938964844,293.1499938964844,0.011434600688517,-522.9398803710938,304.1513671875,0.6887334585189819,0.0916602313518524,0.0834475979208946,293.8262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,298.9625244140625,0.5558934807777405,0.050000000745058,0.0481987856328487,293.2779846191406,297.1499938964844,293.1499938964844,0.0352188572287559,-811.5861206054688,304.1596984863281,0.8635023236274719,0.1830304116010666,0.1293004602193832,293.2082214355469,297.1499938964844,293.1499938964844,0.052594605833292,-1395.240234375,304.1556091308594,0.9408124685287476,0.2339787930250167,0.2224618792533874,293.3637390136719,297.1499938964844,293.1499938964844,0.0029614174272865,-797.6077270507812,301.8564147949219,0.5558934807777405,0.050000000745058,0.2286342829465866,298.9668273925781,291.1499938964844,274.8500061035156,271.3944396972656,279.1457214355469,293.3634948730469,298.9731140136719,1.0,0.1907292306423187,0.664892315864563,0.664892315864563,0.3351076543331146,1.0,-0.8545153141021729,0.6563181281089783,0.1981971859931945,0.5099433660507202,0.0,0.0,0.0,26.843456268310547,25.0,60.96500396728516,-17164.28515625,74.59358215332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6553039550781,319.41571044921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3946254253387451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004004946385975,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
743820,293.1805419921875,297.1499938964844,293.1499938964844,0.0111538786441087,-512.7059936523438,304.1513977050781,0.6857739686965942,0.0906141325831413,0.0825144797563552,293.8476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,299.0064392089844,0.5557063817977905,0.050000000745058,0.0482001341879367,293.2835998535156,297.1499938964844,293.1499938964844,0.0332696922123432,-785.7439575195312,304.1596984863281,0.8565064072608948,0.1786463856697082,0.1262524276971817,293.2082214355469,297.1499938964844,293.1499938964844,0.0514451377093791,-1374.785400390625,304.1556701660156,0.938256561756134,0.2325037270784378,0.2210728228092193,293.36669921875,297.1499938964844,293.1499938964844,0.0029091225005686,-781.8517456054688,301.84332275390625,0.5557063817977905,0.050000000745058,0.2286406755447387,299.0107421875,291.1499938964844,274.8500061035156,271.3988342285156,279.1456298828125,293.366455078125,299.0171203613281,1.0,0.1898732930421829,0.6644494533538818,0.6644494533538818,0.3355505466461181,1.0,-0.8480789065361023,0.6514106392860413,0.1966682374477386,0.5031450986862183,0.0,0.0,0.0,26.75780868530273,25.0,61.52252578735352,-17074.189453125,73.37955474853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6709899902344,319.44317626953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3924143016338348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000398250616854,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
743880,293.1805419921875,297.1499938964844,293.1499938964844,0.0111538786441087,-512.7059936523438,304.1513977050781,0.6857739686965942,0.0906141325831413,0.0825144797563552,293.8476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,299.0064392089844,0.5557063817977905,0.050000000745058,0.0482001341879367,293.2835998535156,297.1499938964844,293.1499938964844,0.0332696922123432,-785.7439575195312,304.1596984863281,0.8565064072608948,0.1786463856697082,0.1262524276971817,293.2082214355469,297.1499938964844,293.1499938964844,0.0514451377093791,-1374.785400390625,304.1556701660156,0.938256561756134,0.2325037270784378,0.2210728228092193,293.36669921875,297.1499938964844,293.1499938964844,0.0029091225005686,-781.8517456054688,301.84332275390625,0.5557063817977905,0.050000000745058,0.2286406755447387,299.0107421875,291.1499938964844,274.8500061035156,271.3988342285156,279.1456298828125,293.366455078125,299.0171203613281,1.0,0.1898732930421829,0.6644494533538818,0.6644494533538818,0.3355505466461181,1.0,-0.8480789065361023,0.6514106392860413,0.1966682374477386,0.5031450986862183,0.0,0.0,0.0,26.75780868530273,25.0,61.52252578735352,-17074.189453125,73.37955474853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6709899902344,319.44317626953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3924143016338348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000398250616854,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
743940,293.18194580078125,297.1499938964844,293.1499938964844,0.0108766453340649,-502.4444580078125,304.1513977050781,0.6826313734054565,0.0895529463887214,0.0815656930208206,293.8685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.0506591796875,0.5554088950157166,0.050000000745058,0.0482022501528263,293.28875732421875,297.1499938964844,293.1499938964844,0.0313628576695919,-759.9525756835938,304.1596374511719,0.8492994904518127,0.1742116808891296,0.1231692135334014,293.2082214355469,297.1499938964844,293.1499938964844,0.0502954013645648,-1354.390380859375,304.1557006835937,0.9354968667030334,0.2310287803411483,0.2196829617023468,293.3696594238281,297.1499938964844,293.1499938964844,0.0028567637782543,-766.1146850585938,301.8305053710937,0.5554088950157166,0.050000000745058,0.2286507189273834,299.05499267578125,291.1499938964844,274.8500061035156,271.4032287597656,279.14556884765625,293.3694152832031,299.0614318847656,1.0,0.1890490055084228,0.6640047430992126,0.6640047430992126,0.3359952867031097,1.0,-0.8415858149528503,0.6464570164680481,0.1951288282871246,0.4963467717170715,0.0,0.0,0.0,26.69257926940918,25.0,61.93285369873047,-16982.34375,72.19918060302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6854248046875,319.4695739746094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3901555836200714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003959583118557,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
744000,293.18194580078125,297.1499938964844,293.1499938964844,0.0108766453340649,-502.4444580078125,304.1513977050781,0.6826313734054565,0.0895529463887214,0.0815656930208206,293.8685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.0506591796875,0.5554088950157166,0.050000000745058,0.0482022501528263,293.28875732421875,297.1499938964844,293.1499938964844,0.0313628576695919,-759.9525756835938,304.1596374511719,0.8492994904518127,0.1742116808891296,0.1231692135334014,293.2082214355469,297.1499938964844,293.1499938964844,0.0502954013645648,-1354.390380859375,304.1557006835937,0.9354968667030334,0.2310287803411483,0.2196829617023468,293.3696594238281,297.1499938964844,293.1499938964844,0.0028567637782543,-766.1146850585938,301.8305053710937,0.5554088950157166,0.050000000745058,0.2286507189273834,299.05499267578125,291.1499938964844,274.8500061035156,271.4032287597656,279.14556884765625,293.3694152832031,299.0614318847656,1.0,0.1890490055084228,0.6640047430992126,0.6640047430992126,0.3359952867031097,1.0,-0.8415858149528503,0.6464570164680481,0.1951288282871246,0.4963467717170715,0.0,0.0,0.0,26.69257926940918,25.0,61.93285369873047,-16982.34375,72.19918060302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6854248046875,319.4695739746094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3901555836200714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003959583118557,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
744060,293.1831970214844,297.1499938964844,293.1499938964844,0.0106050334870815,-492.2359313964844,304.1513671875,0.6793771386146545,0.0884885340929031,0.0806118920445442,293.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,299.0950927734375,0.5550341606140137,0.050000000745058,0.0482049137353897,293.2936096191406,297.1499938964844,293.1499938964844,0.0295058172196149,-734.2026977539062,304.1595153808594,0.8419173955917358,0.1697138100862503,0.120044358074665,293.20819091796875,297.1499938964844,293.1499938964844,0.049149926751852,-1334.1270751953125,304.1557006835937,0.9325997233390808,0.2295608818531036,0.2182985991239547,293.3726501464844,297.1499938964844,293.1499938964844,0.0028043556958436,-750.4073486328125,301.81793212890625,0.5550341606140137,0.050000000745058,0.2286633551120758,299.0993957519531,291.1499938964844,274.8500061035156,271.4076538085937,279.14556884765625,293.3724060058594,299.1059265136719,1.0,0.1882488280534744,0.6635613441467285,0.6635613441467285,0.3364386260509491,1.0,-0.8350471258163452,0.6414657831192017,0.1935812979936599,0.4895855784416199,0.0,0.0,0.0,26.64264488220215,25.0,62.18406677246094,-16888.87890625,71.04658508300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6984558105469,319.49481201171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3878557384014129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003936242719646,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
744120,293.1831970214844,297.1499938964844,293.1499938964844,0.0106050334870815,-492.2359313964844,304.1513671875,0.6793771386146545,0.0884885340929031,0.0806118920445442,293.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,299.0950927734375,0.5550341606140137,0.050000000745058,0.0482049137353897,293.2936096191406,297.1499938964844,293.1499938964844,0.0295058172196149,-734.2026977539062,304.1595153808594,0.8419173955917358,0.1697138100862503,0.120044358074665,293.20819091796875,297.1499938964844,293.1499938964844,0.049149926751852,-1334.1270751953125,304.1557006835937,0.9325997233390808,0.2295608818531036,0.2182985991239547,293.3726501464844,297.1499938964844,293.1499938964844,0.0028043556958436,-750.4073486328125,301.81793212890625,0.5550341606140137,0.050000000745058,0.2286633551120758,299.0993957519531,291.1499938964844,274.8500061035156,271.4076538085937,279.14556884765625,293.3724060058594,299.1059265136719,1.0,0.1882488280534744,0.6635613441467285,0.6635613441467285,0.3364386260509491,1.0,-0.8350471258163452,0.6414657831192017,0.1935812979936599,0.4895855784416199,0.0,0.0,0.0,26.64264488220215,25.0,62.18406677246094,-16888.87890625,71.04658508300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6984558105469,319.49481201171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3878557384014129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003936242719646,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
744180,293.18426513671875,297.1499938964844,293.1499938964844,0.0103408470749855,-482.1534118652344,304.1513671875,0.6760789155960083,0.0874326601624488,0.0796632915735244,293.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1395874023437,0.5546125173568726,0.050000000745058,0.0482079088687896,293.2981262207031,297.1499938964844,293.1499938964844,0.0277071613818407,-708.5079345703125,304.15936279296875,0.8343802690505981,0.165156289935112,0.1168759614229202,293.2080993652344,297.1499938964844,293.1499938964844,0.0480129458010196,-1314.059814453125,304.1557006835937,0.9296295046806335,0.2281070500612259,0.2169260382652282,293.37554931640625,297.1499938964844,293.1499938964844,0.002751930616796,-734.7440795898438,301.8056030273437,0.5546125173568726,0.050000000745058,0.2286775708198547,299.1438903808594,291.1499938964844,274.8500061035156,271.4120483398437,279.1456298828125,293.37530517578125,299.1504821777344,1.0,0.1874671727418899,0.663124680519104,0.663124680519104,0.3368753492832184,1.0,-0.8284789323806763,0.636448860168457,0.1920300722122192,0.4829279482364654,0.0,0.0,0.0,26.60374641418457,25.0,62.29004287719727,-16794.03125,69.91803741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7100830078125,319.518798828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3855210840702057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003912549000233,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
