time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
744240,293.18426513671875,297.1499938964844,293.1499938964844,0.0103408470749855,-482.1534118652344,304.1513671875,0.6760789155960083,0.0874326601624488,0.0796632915735244,293.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1395874023437,0.5546125173568726,0.050000000745058,0.0482079088687896,293.2981262207031,297.1499938964844,293.1499938964844,0.0277071613818407,-708.5079345703125,304.15936279296875,0.8343802690505981,0.165156289935112,0.1168759614229202,293.2080993652344,297.1499938964844,293.1499938964844,0.0480129458010196,-1314.059814453125,304.1557006835937,0.9296295046806335,0.2281070500612259,0.2169260382652282,293.37554931640625,297.1499938964844,293.1499938964844,0.002751930616796,-734.7440795898438,301.8056030273437,0.5546125173568726,0.050000000745058,0.2286775708198547,299.1438903808594,291.1499938964844,274.8500061035156,271.4120483398437,279.1456298828125,293.37530517578125,299.1504821777344,1.0,0.1874671727418899,0.663124680519104,0.663124680519104,0.3368753492832184,1.0,-0.8284789323806763,0.636448860168457,0.1920300722122192,0.4829279482364654,0.0,0.0,0.0,26.60374641418457,25.0,62.29004287719727,-16794.03125,69.91803741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7100830078125,319.518798828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3855210840702057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003912549000233,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
744300,293.1846923828125,297.1499938964844,293.1499938964844,0.0102121550589799,-477.1851806640625,304.1513366699219,0.6744354367256165,0.0869121775031089,0.0791945457458496,293.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.161865234375,0.5543932914733887,0.050000000745058,0.048209473490715,293.3002319335937,297.1499938964844,293.1499938964844,0.026834076270461,-695.713134765625,304.15924072265625,0.8305588960647583,0.1628622710704803,0.1152789518237114,293.2080078125,297.1499938964844,293.1499938964844,0.0474491640925407,-1304.123046875,304.1556701660156,0.9281377792358398,0.2273880988359451,0.21624656021595,293.3769836425781,297.1499938964844,293.1499938964844,0.0027248091064393,-726.6912841796875,301.799560546875,0.5543932914733887,0.050000000745058,0.228684976696968,299.1661376953125,291.1499938964844,274.8500061035156,271.41424560546875,279.1456604003906,293.37677001953125,299.1727294921875,1.0,0.1870824247598648,0.6629108786582947,0.6629108786582947,0.3370891511440277,1.0,-0.8251948952674866,0.6339389085769653,0.19125597178936,0.4796656668186188,0.0,0.0,0.0,26.58724021911621,25.0,62.27470016479492,-16746.23828125,69.36279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.71533203125,319.5302734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3843422830104828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003900585579685,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
744360,293.18505859375,297.1499938964844,293.1499938964844,0.0100860418751835,-472.2796325683594,304.1513366699219,0.6728091239929199,0.0863992273807525,0.0787316560745239,293.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.18408203125,0.5541743636131287,0.050000000745058,0.0482110381126403,293.30224609375,297.1499938964844,293.1499938964844,0.0259810425341129,-682.9802856445312,304.1591186523437,0.8267063498497009,0.1605657935142517,0.1136780753731727,293.2078857421875,297.1499938964844,293.1499938964844,0.0468894764780998,-1294.265869140625,304.1556701660156,0.9266547560691832,0.2266760468482971,0.2155729383230209,293.37841796875,297.1499938964844,293.1499938964844,0.0026988186873495,-718.953369140625,301.7935485839844,0.5541743636131287,0.050000000745058,0.2286923974752426,299.1883239746094,291.1499938964844,274.8500061035156,271.4164428710937,279.1457214355469,293.378173828125,299.1949462890625,1.0,0.1867012679576873,0.6627013683319092,0.6627013683319092,0.3372986316680908,1.0,-0.8219200968742371,0.6314350962638855,0.1904850304126739,0.4764637053012848,0.0,0.0,0.0,26.57188606262207,25.0,62.19777297973633,-16698.33203125,68.81388092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7201538085937,319.5413818359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3831574320793152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003888561041094,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
744420,293.18560791015625,297.1499938964844,293.1499938964844,0.0098425410687923,-462.7013854980469,304.1513061523437,0.6696439385414124,0.0854020193219184,0.0778291001915931,293.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,299.22833251953125,0.553753674030304,0.050000000745058,0.0482140518724918,293.3057556152344,297.1499938964844,293.1499938964844,0.0243448019027709,-657.8236694335938,304.1588134765625,0.8188983798027039,0.1559902131557464,0.11048124730587,293.2075500488281,297.1499938964844,293.1499938964844,0.0457855425775051,-1274.83935546875,304.1556091308594,0.923750102519989,0.225276231765747,0.2142468839883804,293.3811340332031,297.1499938964844,293.1499938964844,0.0026475184131413,-703.7063598632812,301.7817077636719,0.553753674030304,0.050000000745058,0.2287067025899887,299.2325439453125,291.1499938964844,274.8500061035156,271.4208374023437,279.1459045410156,293.38092041015625,299.2391662597656,1.0,0.1859492063522339,0.6622990369796753,0.6622990369796753,0.3377009928226471,1.0,-0.8154289126396179,0.6264686584472656,0.1889602839946746,0.470292717218399,0.0,0.0,0.0,26.54251289367676,25.0,61.80410003662109,-16602.609375,67.73668670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.728515625,319.5622253417969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3807750046253204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003864382160827,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
744480,293.18560791015625,297.1499938964844,293.1499938964844,0.0098425410687923,-462.7013854980469,304.1513061523437,0.6696439385414124,0.0854020193219184,0.0778291001915931,293.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,299.22833251953125,0.553753674030304,0.050000000745058,0.0482140518724918,293.3057556152344,297.1499938964844,293.1499938964844,0.0243448019027709,-657.8236694335938,304.1588134765625,0.8188983798027039,0.1559902131557464,0.11048124730587,293.2075500488281,297.1499938964844,293.1499938964844,0.0457855425775051,-1274.83935546875,304.1556091308594,0.923750102519989,0.225276231765747,0.2142468839883804,293.3811340332031,297.1499938964844,293.1499938964844,0.0026475184131413,-703.7063598632812,301.7817077636719,0.553753674030304,0.050000000745058,0.2287067025899887,299.2325439453125,291.1499938964844,274.8500061035156,271.4208374023437,279.1459045410156,293.38092041015625,299.2391662597656,1.0,0.1859492063522339,0.6622990369796753,0.6622990369796753,0.3377009928226471,1.0,-0.8154289126396179,0.6264686584472656,0.1889602839946746,0.470292717218399,0.0,0.0,0.0,26.54251289367676,25.0,61.80410003662109,-16602.609375,67.73668670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.728515625,319.5622253417969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3807750046253204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003864382160827,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
744540,293.1858215332031,297.1499938964844,293.1499938964844,0.0096125612035393,-453.5209045410156,304.1512451171875,0.6666560173034668,0.0844562202692031,0.0769687667489051,293.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2720947265625,0.5533791780471802,0.050000000745058,0.0482167489826679,293.3085021972656,297.1499938964844,293.1499938964844,0.0228161793202161,-633.3063354492188,304.1584167480469,0.8108980655670166,0.151485800743103,0.107322834432125,293.2070617675781,297.1499938964844,293.1499938964844,0.0447088852524757,-1255.904296875,304.1555480957031,0.9209834337234496,0.2239174246788025,0.2129566520452499,293.3837585449219,297.1499938964844,293.1499938964844,0.0025954046286642,-688.31884765625,301.7699890136719,0.5533791780471802,0.050000000745058,0.2287195026874542,299.2762145996094,291.1499938964844,274.8500061035156,271.4252319335937,279.1461486816406,293.3835144042969,299.28277587890625,1.0,0.1852117478847503,0.6619256138801575,0.6619256138801575,0.3380744159221649,1.0,-0.8090755343437195,0.6216028332710266,0.1874727308750152,0.4645206034183502,0.0,0.0,0.0,26.511924743652344,25.0,60.961875915527344,-16507.79296875,66.69178771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7347412109375,319.5808410644531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3783851861953735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003840128483716,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
744600,293.1858215332031,297.1499938964844,293.1499938964844,0.0096125612035393,-453.5209045410156,304.1512451171875,0.6666560173034668,0.0844562202692031,0.0769687667489051,293.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2720947265625,0.5533791780471802,0.050000000745058,0.0482167489826679,293.3085021972656,297.1499938964844,293.1499938964844,0.0228161793202161,-633.3063354492188,304.1584167480469,0.8108980655670166,0.151485800743103,0.107322834432125,293.2070617675781,297.1499938964844,293.1499938964844,0.0447088852524757,-1255.904296875,304.1555480957031,0.9209834337234496,0.2239174246788025,0.2129566520452499,293.3837585449219,297.1499938964844,293.1499938964844,0.0025954046286642,-688.31884765625,301.7699890136719,0.5533791780471802,0.050000000745058,0.2287195026874542,299.2762145996094,291.1499938964844,274.8500061035156,271.4252319335937,279.1461486816406,293.3835144042969,299.28277587890625,1.0,0.1852117478847503,0.6619256138801575,0.6619256138801575,0.3380744159221649,1.0,-0.8090755343437195,0.6216028332710266,0.1874727308750152,0.4645206034183502,0.0,0.0,0.0,26.511924743652344,25.0,60.961875915527344,-16507.79296875,66.69178771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7347412109375,319.5808410644531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3783851861953735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003840128483716,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
744660,293.1856384277344,297.1499938964844,293.1499938964844,0.0093989726155996,-444.8716735839844,304.15118408203125,0.663923978805542,0.0835804045200347,0.076167307794094,293.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,299.3148803710937,0.5530772805213928,0.050000000745058,0.0482189357280731,293.31024169921875,297.1499938964844,293.1499938964844,0.0214104317128658,-609.7390747070312,304.157958984375,0.802631676197052,0.1471174359321594,0.1042482405900955,293.2063903808594,297.1499938964844,293.1499938964844,0.0436707399785518,-1237.6474609375,304.1554260253906,0.9184216856956482,0.2226126492023468,0.2117142379283905,293.3861389160156,297.1499938964844,293.1499938964844,0.0025447781663388,-673.4161376953125,301.7582092285156,0.5530772805213928,0.050000000745058,0.2287298738956451,299.31884765625,291.1499938964844,274.8500061035156,271.4296569824219,279.1464538574219,293.3859558105469,299.32525634765625,1.0,0.1844919174909591,0.6615889072418213,0.6615889072418213,0.3384110927581787,1.0,-0.8029472231864929,0.6169048547744751,0.186042383313179,0.4592500925064087,0.0,0.0,0.0,26.476776123046875,25.0,59.46376419067383,-16414.984375,65.68738555908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7381286621094,319.5963134765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3760043084621429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003815965901594,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
744720,293.1856384277344,297.1499938964844,293.1499938964844,0.0093989726155996,-444.8716735839844,304.15118408203125,0.663923978805542,0.0835804045200347,0.076167307794094,293.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,299.3148803710937,0.5530772805213928,0.050000000745058,0.0482189357280731,293.31024169921875,297.1499938964844,293.1499938964844,0.0214104317128658,-609.7390747070312,304.157958984375,0.802631676197052,0.1471174359321594,0.1042482405900955,293.2063903808594,297.1499938964844,293.1499938964844,0.0436707399785518,-1237.6474609375,304.1554260253906,0.9184216856956482,0.2226126492023468,0.2117142379283905,293.3861389160156,297.1499938964844,293.1499938964844,0.0025447781663388,-673.4161376953125,301.7582092285156,0.5530772805213928,0.050000000745058,0.2287298738956451,299.31884765625,291.1499938964844,274.8500061035156,271.4296569824219,279.1464538574219,293.3859558105469,299.32525634765625,1.0,0.1844919174909591,0.6615889072418213,0.6615889072418213,0.3384110927581787,1.0,-0.8029472231864929,0.6169048547744751,0.186042383313179,0.4592500925064087,0.0,0.0,0.0,26.476776123046875,25.0,59.46376419067383,-16414.984375,65.68738555908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7381286621094,319.5963134765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3760043084621429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003815965901594,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
744780,293.18511962890625,297.1499938964844,293.1499938964844,0.0092030111700296,-436.8279418945313,304.151123046875,0.6614880561828613,0.0827826038002967,0.0754324868321418,293.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,299.356201171875,0.5528645515441895,0.050000000745058,0.0482204891741275,293.3108215332031,297.1499938964844,293.1499938964844,0.0201338622719049,-587.3551025390625,304.1574401855469,0.7944926023483276,0.1429380178451538,0.1012928560376167,293.2054748535156,297.1499938964844,293.1499938964844,0.0426793061196804,-1220.203857421875,304.1552734375,0.9161028265953064,0.2213674038648605,0.2105251997709274,293.3883361816406,297.1499938964844,293.1499938964844,0.0024946744088083,-658.757080078125,301.7461853027344,0.5528645515441895,0.050000000745058,0.2287372499704361,299.3600158691406,291.1499938964844,274.8500061035156,271.4340515136719,279.1468811035156,293.3881530761719,299.3662109375,1.0,0.183791846036911,0.661295473575592,0.661295473575592,0.3387045264244079,1.0,-0.7971016764640808,0.6124183535575867,0.1846833378076553,0.4545649290084839,0.0,0.0,0.0,26.43503761291504,25.0,57.22451400756836,-16324.93359375,64.72844696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7381591796875,319.60809326171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3736502230167389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000379207485821,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
744840,293.18511962890625,297.1499938964844,293.1499938964844,0.0092030111700296,-436.8279418945313,304.151123046875,0.6614880561828613,0.0827826038002967,0.0754324868321418,293.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,299.356201171875,0.5528645515441895,0.050000000745058,0.0482204891741275,293.3108215332031,297.1499938964844,293.1499938964844,0.0201338622719049,-587.3551025390625,304.1574401855469,0.7944926023483276,0.1429380178451538,0.1012928560376167,293.2054748535156,297.1499938964844,293.1499938964844,0.0426793061196804,-1220.203857421875,304.1552734375,0.9161028265953064,0.2213674038648605,0.2105251997709274,293.3883361816406,297.1499938964844,293.1499938964844,0.0024946744088083,-658.757080078125,301.7461853027344,0.5528645515441895,0.050000000745058,0.2287372499704361,299.3600158691406,291.1499938964844,274.8500061035156,271.4340515136719,279.1468811035156,293.3881530761719,299.3662109375,1.0,0.183791846036911,0.661295473575592,0.661295473575592,0.3387045264244079,1.0,-0.7971016764640808,0.6124183535575867,0.1846833378076553,0.4545649290084839,0.0,0.0,0.0,26.43503761291504,25.0,57.22451400756836,-16324.93359375,64.72844696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7381591796875,319.60809326171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3736502230167389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000379207485821,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
744900,293.1847229003906,297.1499938964844,293.1499938964844,0.0091126952320337,-433.08349609375,304.1510925292969,0.6604050397872925,0.0824194625020027,0.0750957503914833,293.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3761291503906,0.5527988076210022,0.050000000745058,0.0482209771871566,293.3105773925781,297.1499938964844,293.1499938964844,0.0195483267307281,-576.7367553710938,304.1571350097656,0.7905864119529724,0.1409447193145752,0.0998783111572265,293.2049255371094,297.1499938964844,293.1499938964844,0.0422058030962944,-1211.8677978515625,304.1551818847656,0.9150527715682985,0.2207718789577484,0.2099550366401672,293.3893127441406,297.1499938964844,293.1499938964844,0.0024700586218386,-651.5894775390625,301.739990234375,0.5527988076210022,0.050000000745058,0.2287395596504211,299.3798217773437,291.1499938964844,274.8500061035156,271.4362487792969,279.1470947265625,293.38916015625,299.3858337402344,1.0,0.1834511458873748,0.6611674427986145,0.6611674427986145,0.3388325572013855,1.0,-0.7943187952041626,0.6102806329727173,0.1840381473302841,0.4524742364883423,0.0,0.0,0.0,26.410844802856445,25.0,55.76247024536133,-16281.3623046875,64.26963806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.73663330078125,319.6122436523437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3724910020828247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003780310216825,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
744960,293.1842041015625,297.1499938964844,293.1499938964844,0.0090275593101978,-429.5316162109375,304.1510314941406,0.6594140529632568,0.082080453634262,0.0747799724340438,293.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.3954467773437,0.5527609586715698,0.050000000745058,0.0482212640345096,293.3100280761719,297.1499938964844,293.1499938964844,0.0189971569925546,-566.5231323242188,304.1568603515625,0.7868082523345947,0.1390210390090942,0.0985095500946044,293.2043151855469,297.1499938964844,293.1499938964844,0.0417483150959014,-1203.8092041015625,304.1550598144531,0.9140770435333252,0.2201947122812271,0.2094015181064605,293.3902587890625,297.1499938964844,293.1499938964844,0.0024456805549561,-644.5178833007812,301.7336120605469,0.5527609586715698,0.050000000745058,0.2287409156560897,299.39898681640625,291.1499938964844,274.8500061035156,271.4384460449219,279.1473388671875,293.3901062011719,299.40484619140625,1.0,0.1831170618534088,0.6610526442527771,0.6610526442527771,0.3389473557472229,1.0,-0.7916346192359924,0.6082172393798828,0.1834173500537872,0.4505612254142761,0.0,0.0,0.0,26.38438415527344,25.0,54.07088851928711,-16238.8330078125,63.82509613037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7339782714844,319.6151428222656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3713470995426178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003768700989894,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
745020,293.1828918457031,297.1499938964844,293.1499938964844,0.0088740512728691,-423.0694580078125,304.15093994140625,0.6577333211898804,0.0814817696809768,0.0742175504565239,293.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4318542480469,0.5527763366699219,0.050000000745058,0.048221182078123,293.3077697753906,297.1499938964844,293.1499938964844,0.0180008355528116,-547.4833984375,304.15625,0.7797398567199707,0.1354211717844009,0.0959360674023628,293.20294189453125,297.1499938964844,293.1499938964844,0.040888387709856,-1188.648681640625,304.1548156738281,0.9123665690422058,0.2191008925437927,0.2083496302366256,293.3918762207031,297.1499938964844,293.1499938964844,0.002398198004812,-630.82080078125,301.7201232910156,0.5527763366699219,0.050000000745058,0.2287405282258987,299.43511962890625,291.1499938964844,274.8500061035156,271.4428405761719,279.1478576660156,293.3917541503906,299.4405212402344,1.0,0.1824719905853271,0.6608662009239197,0.6608662009239197,0.3391337990760803,1.0,-0.7866077423095703,0.6043487787246704,0.1822589784860611,0.4473123550415039,0.0,0.0,0.0,26.32391929626465,25.0,49.95627212524414,-16157.478515625,62.98384475708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.72491455078125,319.6167297363281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3691197037696838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000374609575374,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
745080,293.1828918457031,297.1499938964844,293.1499938964844,0.0088740512728691,-423.0694580078125,304.15093994140625,0.6577333211898804,0.0814817696809768,0.0742175504565239,293.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4318542480469,0.5527763366699219,0.050000000745058,0.048221182078123,293.3077697753906,297.1499938964844,293.1499938964844,0.0180008355528116,-547.4833984375,304.15625,0.7797398567199707,0.1354211717844009,0.0959360674023628,293.20294189453125,297.1499938964844,293.1499938964844,0.040888387709856,-1188.648681640625,304.1548156738281,0.9123665690422058,0.2191008925437927,0.2083496302366256,293.3918762207031,297.1499938964844,293.1499938964844,0.002398198004812,-630.82080078125,301.7201232910156,0.5527763366699219,0.050000000745058,0.2287405282258987,299.43511962890625,291.1499938964844,274.8500061035156,271.4428405761719,279.1478576660156,293.3917541503906,299.4405212402344,1.0,0.1824719905853271,0.6608662009239197,0.6608662009239197,0.3391337990760803,1.0,-0.7866077423095703,0.6043487787246704,0.1822589784860611,0.4473123550415039,0.0,0.0,0.0,26.32391929626465,25.0,49.95627212524414,-16157.478515625,62.98384475708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.72491455078125,319.6167297363281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3691197037696838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000374609575374,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
745140,293.1811828613281,297.1499938964844,293.1499938964844,0.0087436409667134,-417.5159606933594,304.1508483886719,0.656470537185669,0.0809931755065918,0.0737514123320579,293.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4648742675781,0.5529192090034485,0.050000000745058,0.0482201874256134,293.3039855957031,297.1499938964844,293.1499938964844,0.0171444807201623,-530.4755249023438,304.15557861328125,0.7734411954879761,0.1321932822465896,0.0936107039451599,293.2012939453125,297.1499938964844,293.1499938964844,0.0401090234518051,-1174.8914794921875,304.1545104980469,0.9109875559806824,0.2180913835763931,0.2073748260736465,293.3931579589844,297.1499938964844,293.1499938964844,0.0023522537667304,-617.6871337890625,301.7054443359375,0.5529192090034485,0.050000000745058,0.2287358045578003,299.4677734375,291.1499938964844,274.8500061035156,271.4472351074219,279.1484375,293.39306640625,299.4725646972656,1.0,0.1818612962961197,0.6607415080070496,0.6607415080070496,0.3392584919929504,1.0,-0.7820805907249451,0.6008584499359131,0.1812220960855484,0.4448866546154022,0.0,0.0,0.0,26.253019332885746,25.0,44.867923736572266,-16081.671875,62.21099472045898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7105407714844,319.6122131347656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3669926524162292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003724508860614,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
745200,293.1811828613281,297.1499938964844,293.1499938964844,0.0087436409667134,-417.5159606933594,304.1508483886719,0.656470537185669,0.0809931755065918,0.0737514123320579,293.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4648742675781,0.5529192090034485,0.050000000745058,0.0482201874256134,293.3039855957031,297.1499938964844,293.1499938964844,0.0171444807201623,-530.4755249023438,304.15557861328125,0.7734411954879761,0.1321932822465896,0.0936107039451599,293.2012939453125,297.1499938964844,293.1499938964844,0.0401090234518051,-1174.8914794921875,304.1545104980469,0.9109875559806824,0.2180913835763931,0.2073748260736465,293.3931579589844,297.1499938964844,293.1499938964844,0.0023522537667304,-617.6871337890625,301.7054443359375,0.5529192090034485,0.050000000745058,0.2287358045578003,299.4677734375,291.1499938964844,274.8500061035156,271.4472351074219,279.1484375,293.39306640625,299.4725646972656,1.0,0.1818612962961197,0.6607415080070496,0.6607415080070496,0.3392584919929504,1.0,-0.7820805907249451,0.6008584499359131,0.1812220960855484,0.4448866546154022,0.0,0.0,0.0,26.253019332885746,25.0,44.867923736572266,-16081.671875,62.21099472045898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7105407714844,319.6122131347656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3669926524162292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003724508860614,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
745260,293.1791381835937,297.1499938964844,293.1499938964844,0.0086374208331108,-412.9415893554688,304.1507568359375,0.6556273102760315,0.0806190744042396,0.0733868032693862,293.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,299.4937744140625,0.553176999092102,0.050000000745058,0.0482183694839477,293.2988586425781,297.1499938964844,293.1499938964844,0.0164211113005876,-515.6104736328125,304.1549377441406,0.7679729461669922,0.1293333768844604,0.0915510132908821,293.1994323730469,297.1499938964844,293.1499938964844,0.0394196175038814,-1162.7103271484375,304.1541442871094,0.9099228382110596,0.217171162366867,0.2064823508262634,293.39410400390625,297.1499938964844,293.1499938964844,0.00230852374807,-605.3072509765625,301.689208984375,0.553176999092102,0.050000000745058,0.228727176785469,299.49627685546875,291.1499938964844,274.8500061035156,271.4516296386719,279.14898681640625,293.39404296875,299.5003967285156,1.0,0.1812895983457565,0.6606701016426086,0.6606701016426086,0.3393298685550689,1.0,-0.7780871987342834,0.5977773666381836,0.180309846997261,0.4431715011596679,0.0,0.0,0.0,26.172494888305664,25.0,38.83128356933594,-16011.9033203125,61.51091766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6903686523437,319.6011657714844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3649917244911194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003704201953951,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
745320,293.1791381835937,297.1499938964844,293.1499938964844,0.0086374208331108,-412.9415893554688,304.1507568359375,0.6556273102760315,0.0806190744042396,0.0733868032693862,293.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,299.4937744140625,0.553176999092102,0.050000000745058,0.0482183694839477,293.2988586425781,297.1499938964844,293.1499938964844,0.0164211113005876,-515.6104736328125,304.1549377441406,0.7679729461669922,0.1293333768844604,0.0915510132908821,293.1994323730469,297.1499938964844,293.1499938964844,0.0394196175038814,-1162.7103271484375,304.1541442871094,0.9099228382110596,0.217171162366867,0.2064823508262634,293.39410400390625,297.1499938964844,293.1499938964844,0.00230852374807,-605.3072509765625,301.689208984375,0.553176999092102,0.050000000745058,0.228727176785469,299.49627685546875,291.1499938964844,274.8500061035156,271.4516296386719,279.14898681640625,293.39404296875,299.5003967285156,1.0,0.1812895983457565,0.6606701016426086,0.6606701016426086,0.3393298685550689,1.0,-0.7780871987342834,0.5977773666381836,0.180309846997261,0.4431715011596679,0.0,0.0,0.0,26.172494888305664,25.0,38.83128356933594,-16011.9033203125,61.51091766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6903686523437,319.6011657714844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3649917244911194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003704201953951,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
745380,293.17681884765625,297.1499938964844,293.1499938964844,0.008555113337934,-409.3585510253906,304.150634765625,0.6551378965377808,0.0803502798080444,0.0731200948357582,293.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.5180358886719,0.5534951090812683,0.050000000745058,0.0482161231338977,293.293212890625,297.1499938964844,293.1499938964844,0.015799157321453,-502.4544677734375,304.1543273925781,0.763066291809082,0.1267049908638,0.0896779000759124,293.1973571777344,297.1499938964844,293.1499938964844,0.0388266816735267,-1152.229736328125,304.1537475585937,0.9090878367424012,0.2163389921188354,0.2056739181280136,293.3946838378906,297.1499938964844,293.1499938964844,0.0022670924663543,-593.7109985351562,301.6710510253906,0.5534951090812683,0.050000000745058,0.2287165373563766,299.5200500488281,291.1499938964844,274.8500061035156,271.4560241699219,279.1494445800781,293.3946533203125,299.5234375,1.0,0.1807589381933212,0.6606358885765076,0.6606358885765076,0.3393641114234924,1.0,-0.7745333313941956,0.5950351357460022,0.1794982105493545,0.4419482350349426,0.0,0.0,0.0,26.08904838562012,25.0,32.21360397338867,-15946.8212890625,60.87681579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.66455078125,319.5838317871094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3631401658058166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003685411065816,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
745440,293.17681884765625,297.1499938964844,293.1499938964844,0.008555113337934,-409.3585510253906,304.150634765625,0.6551378965377808,0.0803502798080444,0.0731200948357582,293.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.5180358886719,0.5534951090812683,0.050000000745058,0.0482161231338977,293.293212890625,297.1499938964844,293.1499938964844,0.015799157321453,-502.4544677734375,304.1543273925781,0.763066291809082,0.1267049908638,0.0896779000759124,293.1973571777344,297.1499938964844,293.1499938964844,0.0388266816735267,-1152.229736328125,304.1537475585937,0.9090878367424012,0.2163389921188354,0.2056739181280136,293.3946838378906,297.1499938964844,293.1499938964844,0.0022670924663543,-593.7109985351562,301.6710510253906,0.5534951090812683,0.050000000745058,0.2287165373563766,299.5200500488281,291.1499938964844,274.8500061035156,271.4560241699219,279.1494445800781,293.3946533203125,299.5234375,1.0,0.1807589381933212,0.6606358885765076,0.6606358885765076,0.3393641114234924,1.0,-0.7745333313941956,0.5950351357460022,0.1794982105493545,0.4419482350349426,0.0,0.0,0.0,26.08904838562012,25.0,32.21360397338867,-15946.8212890625,60.87681579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.66455078125,319.5838317871094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3631401658058166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003685411065816,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
745500,293.17559814453125,297.1499938964844,293.1499938964844,0.0085222506895661,-407.9164123535156,304.15057373046875,0.6550023555755615,0.0802509412169456,0.0730194523930549,293.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5283203125,0.5536652207374573,0.050000000745058,0.0482149273157119,293.29034423828125,297.1499938964844,293.1499938964844,0.0155179817229509,-496.3924865722656,304.154052734375,0.7607555985450745,0.1254575997591018,0.0887907594442367,293.1962585449219,297.1499938964844,293.1499938964844,0.0385660901665687,-1147.6246337890625,304.153564453125,0.908735692501068,0.2159539759159088,0.2052997052669525,293.3948669433594,297.1499938964844,293.1499938964844,0.0022471500560641,-588.181884765625,301.6612243652344,0.5536652207374573,0.050000000745058,0.2287108451128006,299.5301208496094,291.1499938964844,274.8500061035156,271.4582214355469,279.1496276855469,293.39483642578125,299.5331420898437,1.0,0.1805089563131332,0.6606312394142151,0.6606312394142151,0.3393687903881073,1.0,-0.7728904485702515,0.5937670469284058,0.1791234314441681,0.4415000081062317,0.0,0.0,0.0,26.047964096069336,25.0,28.88543510437012,-15915.6728515625,60.58185577392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6497802734375,319.5731201171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3622752130031585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003676632768474,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
745560,293.1743469238281,297.1499938964844,293.1499938964844,0.0084942420944571,-406.68060302734375,304.1505126953125,0.6549287438392639,0.0801722928881645,0.0729377567768096,293.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.5374755859375,0.5538402795791626,0.050000000745058,0.0482136942446231,293.2874450683594,297.1499938964844,293.1499938964844,0.0152536211535334,-490.6271667480469,304.15380859375,0.7585238218307495,0.1242491751909256,0.0879313871264457,293.1951599121094,297.1499938964844,293.1499938964844,0.0383271537721157,-1143.40380859375,304.1533508300781,0.9084198474884032,0.2155876606702804,0.2049433588981628,293.3949279785156,297.1499938964844,293.1499938964844,0.0022277729585766,-582.8404541015625,301.6509094238281,0.5538402795791626,0.050000000745058,0.2287050038576126,299.5390930175781,291.1499938964844,274.8500061035156,271.4604187011719,279.1497802734375,293.3949279785156,299.5417175292969,1.0,0.1802684068679809,0.6606341004371643,0.6606341004371643,0.3393658995628357,1.0,-0.771324872970581,0.5925580263137817,0.1787668168544769,0.4411511421203613,0.0,0.0,0.0,26.00758171081543,25.0,25.620859146118164,-15885.3720703125,60.300025939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.634033203125,319.5613708496094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3614494502544403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003668252320494,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
745620,293.1717834472656,297.1499938964844,293.1499938964844,0.0084523782134056,-404.8135681152344,304.1504211425781,0.6549633741378784,0.0800764933228492,0.0728303864598274,293.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,299.552490234375,0.5542032122612,0.050000000745058,0.048211146146059,293.2816162109375,297.1499938964844,293.1499938964844,0.0147718340158462,-479.9548950195313,304.1533508300781,0.7542932629585266,0.121948055922985,0.0862946435809135,293.1928405761719,297.1499938964844,293.1499938964844,0.0379126369953155,-1136.0894775390625,304.1529235839844,0.9078929424285888,0.214910939335823,0.204284057021141,293.3948974609375,297.1499938964844,293.1499938964844,0.0021905619651079,-572.6740112304688,301.6288452148437,0.5542032122612,0.050000000745058,0.2286929190158844,299.5536804199219,291.1499938964844,274.8500061035156,271.4648132324219,279.1501159667969,293.3948974609375,299.5556640625,1.0,0.1798157691955566,0.6606613993644714,0.6606613993644714,0.3393386006355285,1.0,-0.7684227824211121,0.5903153419494629,0.1781074553728103,0.4407398998737335,0.0,0.0,0.0,25.92912483215332,25.0,19.4223575592041,-15827.4990234375,59.77517318725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.60028076171875,319.53515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3599192202091217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003652722516562,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
745680,293.1717834472656,297.1499938964844,293.1499938964844,0.0084523782134056,-404.8135681152344,304.1504211425781,0.6549633741378784,0.0800764933228492,0.0728303864598274,293.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,299.552490234375,0.5542032122612,0.050000000745058,0.048211146146059,293.2816162109375,297.1499938964844,293.1499938964844,0.0147718340158462,-479.9548950195313,304.1533508300781,0.7542932629585266,0.121948055922985,0.0862946435809135,293.1928405761719,297.1499938964844,293.1499938964844,0.0379126369953155,-1136.0894775390625,304.1529235839844,0.9078929424285888,0.214910939335823,0.204284057021141,293.3948974609375,297.1499938964844,293.1499938964844,0.0021905619651079,-572.6740112304688,301.6288452148437,0.5542032122612,0.050000000745058,0.2286929190158844,299.5536804199219,291.1499938964844,274.8500061035156,271.4648132324219,279.1501159667969,293.3948974609375,299.5556640625,1.0,0.1798157691955566,0.6606613993644714,0.6606613993644714,0.3393386006355285,1.0,-0.7684227824211121,0.5903153419494629,0.1781074553728103,0.4407398998737335,0.0,0.0,0.0,25.92912483215332,25.0,19.4223575592041,-15827.4990234375,59.77517318725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.60028076171875,319.53515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3599192202091217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003652722516562,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
745740,293.16912841796875,297.1499938964844,293.1499938964844,0.0084286443889141,-403.72314453125,304.1503295898437,0.6552389860153198,0.0800632014870643,0.0727972015738487,293.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.5633239746094,0.5545824766159058,0.050000000745058,0.0482084900140762,293.2757873535156,297.1499938964844,293.1499938964844,0.0143472794443368,-470.37353515625,304.1529541015625,0.7503746151924133,0.1198049932718277,0.0847671255469322,293.1904602050781,297.1499938964844,293.1499938964844,0.0375782698392868,-1130.2052001953125,304.1524963378906,0.9075034260749816,0.2143092900514602,0.2036956250667572,293.3945617675781,297.1499938964844,293.1499938964844,0.0021552583202719,-563.1432495117188,301.6049499511719,0.5545824766159058,0.050000000745058,0.2286803126335144,299.5641784667969,291.1499938964844,274.8500061035156,271.4692077636719,279.150390625,293.39459228515625,299.5655517578125,1.0,0.179400697350502,0.6607155799865723,0.6607155799865723,0.3392844498157501,1.0,-0.7658252716064453,0.5883055329322815,0.1775197386741638,0.4406910538673401,0.0,0.0,0.0,25.8536434173584,25.0,13.81091594696045,-15773.6279296875,59.30105972290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5644836425781,319.50640869140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3585521876811981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003638849011622,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
745800,293.16912841796875,297.1499938964844,293.1499938964844,0.0084286443889141,-403.72314453125,304.1503295898437,0.6552389860153198,0.0800632014870643,0.0727972015738487,293.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.5633239746094,0.5545824766159058,0.050000000745058,0.0482084900140762,293.2757873535156,297.1499938964844,293.1499938964844,0.0143472794443368,-470.37353515625,304.1529541015625,0.7503746151924133,0.1198049932718277,0.0847671255469322,293.1904602050781,297.1499938964844,293.1499938964844,0.0375782698392868,-1130.2052001953125,304.1524963378906,0.9075034260749816,0.2143092900514602,0.2036956250667572,293.3945617675781,297.1499938964844,293.1499938964844,0.0021552583202719,-563.1432495117188,301.6049499511719,0.5545824766159058,0.050000000745058,0.2286803126335144,299.5641784667969,291.1499938964844,274.8500061035156,271.4692077636719,279.150390625,293.39459228515625,299.5655517578125,1.0,0.179400697350502,0.6607155799865723,0.6607155799865723,0.3392844498157501,1.0,-0.7658252716064453,0.5883055329322815,0.1775197386741638,0.4406910538673401,0.0,0.0,0.0,25.8536434173584,25.0,13.81091594696045,-15773.6279296875,59.30105972290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5644836425781,319.50640869140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3585521876811981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003638849011622,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
745860,293.1663818359375,297.1499938964844,293.1499938964844,0.0084222685545682,-403.3734436035156,304.1502380371094,0.6557787656784058,0.0801387652754783,0.0728407353162765,293.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5705261230469,0.5549924969673157,0.050000000745058,0.0482056252658367,293.2696228027344,297.1499938964844,293.1499938964844,0.0139790466055274,-461.9281921386719,304.152587890625,0.7468498945236206,0.1178698912262916,0.0833718851208686,293.18798828125,297.1499938964844,293.1499938964844,0.0373167097568511,-1125.621826171875,304.152099609375,0.907275140285492,0.2137877494096756,0.2031800597906112,293.3939819335937,297.1499938964844,293.1499938964844,0.0021214787848293,-554.1257934570312,301.5794677734375,0.5549924969673157,0.050000000745058,0.2286667376756668,299.571044921875,291.1499938964844,274.8500061035156,271.4736022949219,279.1506652832031,293.39404296875,299.5718688964844,1.0,0.1790218353271484,0.6607944965362549,0.6607944965362549,0.3392054736614227,1.0,-0.7635645270347595,0.5865529775619507,0.17701156437397,0.4409948587417602,0.0,0.0,0.0,25.77858543395996,25.0,8.75293254852295,-15724.64453125,58.87822723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.52764892578125,319.4759521484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3573401570320129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003626548277679,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
745920,293.1663818359375,297.1499938964844,293.1499938964844,0.0084222685545682,-403.3734436035156,304.1502380371094,0.6557787656784058,0.0801387652754783,0.0728407353162765,293.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5705261230469,0.5549924969673157,0.050000000745058,0.0482056252658367,293.2696228027344,297.1499938964844,293.1499938964844,0.0139790466055274,-461.9281921386719,304.152587890625,0.7468498945236206,0.1178698912262916,0.0833718851208686,293.18798828125,297.1499938964844,293.1499938964844,0.0373167097568511,-1125.621826171875,304.152099609375,0.907275140285492,0.2137877494096756,0.2031800597906112,293.3939819335937,297.1499938964844,293.1499938964844,0.0021214787848293,-554.1257934570312,301.5794677734375,0.5549924969673157,0.050000000745058,0.2286667376756668,299.571044921875,291.1499938964844,274.8500061035156,271.4736022949219,279.1506652832031,293.39404296875,299.5718688964844,1.0,0.1790218353271484,0.6607944965362549,0.6607944965362549,0.3392054736614227,1.0,-0.7635645270347595,0.5865529775619507,0.17701156437397,0.4409948587417602,0.0,0.0,0.0,25.77858543395996,25.0,8.75293254852295,-15724.64453125,58.87822723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.52764892578125,319.4759521484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3573401570320129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003626548277679,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
745980,293.1634826660156,297.1499938964844,293.1499938964844,0.0084339966997504,-403.7909851074219,304.150146484375,0.6566259264945984,0.0803103968501091,0.0729699283838272,293.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,299.5743713378906,0.555447518825531,0.050000000745058,0.0482024624943733,293.2631225585937,297.1499938964844,293.1499938964844,0.0136688631027936,-454.7218322753906,304.1522521972656,0.7438115477561951,0.1161578446626663,0.0821362137794494,293.1853942871094,297.1499938964844,293.1499938964844,0.0371263064444065,-1122.3121337890625,304.1517333984375,0.9072408080101012,0.2133520990610122,0.2027448862791061,293.3931579589844,297.1499938964844,293.1499938964844,0.0020895313937216,-545.6896362304688,301.5524597167969,0.555447518825531,0.050000000745058,0.2286517173051834,299.5745849609375,291.1499938964844,274.8500061035156,271.4779968261719,279.15087890625,293.39324951171875,299.57489013671875,1.0,0.1786801666021347,0.6608964204788208,0.6608964204788208,0.3391035497188568,1.0,-0.7616925239562988,0.5850975513458252,0.1765950173139572,0.441648930311203,0.0,0.0,0.0,25.701644897460938,25.0,4.03712272644043,-15681.5166015625,58.5103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4901733398437,319.4441223144531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3562816381454468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003615805471781,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
