time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
746040,293.1634826660156,297.1499938964844,293.1499938964844,0.0084339966997504,-403.7909851074219,304.150146484375,0.6566259264945984,0.0803103968501091,0.0729699283838272,293.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,299.5743713378906,0.555447518825531,0.050000000745058,0.0482024624943733,293.2631225585937,297.1499938964844,293.1499938964844,0.0136688631027936,-454.7218322753906,304.1522521972656,0.7438115477561951,0.1161578446626663,0.0821362137794494,293.1853942871094,297.1499938964844,293.1499938964844,0.0371263064444065,-1122.3121337890625,304.1517333984375,0.9072408080101012,0.2133520990610122,0.2027448862791061,293.3931579589844,297.1499938964844,293.1499938964844,0.0020895313937216,-545.6896362304688,301.5524597167969,0.555447518825531,0.050000000745058,0.2286517173051834,299.5745849609375,291.1499938964844,274.8500061035156,271.4779968261719,279.15087890625,293.39324951171875,299.57489013671875,1.0,0.1786801666021347,0.6608964204788208,0.6608964204788208,0.3391035497188568,1.0,-0.7616925239562988,0.5850975513458252,0.1765950173139572,0.441648930311203,0.0,0.0,0.0,25.701644897460938,25.0,4.03712272644043,-15681.5166015625,58.5103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4901733398437,319.4441223144531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3562816381454468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003615805471781,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
746100,293.1620178222656,297.1499938964844,293.1499938964844,0.0084466421976685,-404.28704833984375,304.15008544921875,0.6571570634841919,0.0804298222064971,0.0730663314461708,293.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,299.57501220703125,0.555684506893158,0.050000000745058,0.0482008159160614,293.2598876953125,297.1499938964844,293.1499938964844,0.0135321570560336,-451.5228576660156,304.1520690917969,0.7424373030662537,0.1153638437390327,0.0815677717328071,293.18408203125,297.1499938964844,293.1499938964844,0.0370578728616237,-1121.1378173828125,304.15155029296875,0.9072860479354858,0.213165208697319,0.2025576829910278,293.39263916015625,297.1499938964844,293.1499938964844,0.0020739913452416,-541.6223754882812,301.53839111328125,0.555684506893158,0.050000000745058,0.228643923997879,299.5751037597656,291.1499938964844,274.8500061035156,271.4801940917969,279.1510009765625,293.39276123046875,299.5751342773437,1.0,0.1785240024328231,0.6609550714492798,0.6609550714492798,0.3390449285507202,1.0,-0.7608900666236877,0.584472119808197,0.1764179617166519,0.4420924782752991,0.0,0.0,0.0,25.663555145263672,25.0,1.8185898065567017,-15661.9990234375,58.346492767333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4713134765625,319.42779541015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3558129370212555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000361104903277,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
746160,293.1605529785156,297.1499938964844,293.1499938964844,0.0084628695622086,-404.934814453125,304.1500549316406,0.6577401161193848,0.0805664807558059,0.073179081082344,293.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.574951171875,0.5559226870536804,0.050000000745058,0.0481991693377494,293.2567138671875,297.1499938964844,293.1499938964844,0.013403994962573,-448.51171875,304.1519470214844,0.7411214709281921,0.1145982071757316,0.0810207948088646,293.1827392578125,297.1499938964844,293.1499938964844,0.0370039381086826,-1120.2239990234375,304.1513671875,0.9073587656021118,0.2129947990179062,0.2023866176605224,293.39208984375,297.1499938964844,293.1499938964844,0.0020588308107107,-537.6741943359375,301.5240173339844,0.5559226870536804,0.050000000745058,0.2286361008882522,299.57489013671875,291.1499938964844,274.8500061035156,271.4823913574219,279.1510925292969,293.3922119140625,299.57470703125,1.0,0.1783762127161026,0.661017656326294,0.661017656326294,0.338982343673706,1.0,-0.7601523399353027,0.5838962197303772,0.1762560755014419,0.4425948858261108,0.0,0.0,0.0,25.626333236694336,25.0,-0.2785608768463135,-15643.509765625,58.19321823120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4524841308594,319.411376953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3553793132305145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003606648242566,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
746220,293.1576538085937,297.1499938964844,293.1499938964844,0.0085058072581887,-406.6726379394531,304.14996337890625,0.6590508222579956,0.0808902606368064,0.0734519883990287,293.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,299.5727233886719,0.5563953518867493,0.050000000745058,0.0481959097087383,293.25054931640625,297.1499938964844,293.1499938964844,0.0131714604794979,-443.02252197265625,304.15167236328125,0.7386471033096313,0.113149456679821,0.0799873098731041,293.1801147460937,297.1499938964844,293.1499938964844,0.0369386821985244,-1119.16259765625,304.1510314941406,0.9075769186019896,0.21270352602005,0.2020929455757141,293.3908386230469,297.1499938964844,293.1499938964844,0.0020293400157243,-530.05126953125,301.4942932128906,0.5563953518867493,0.050000000745058,0.2286206483840942,299.57244873046875,291.1499938964844,274.8500061035156,271.4867858886719,279.1512756347656,293.3909606933594,299.57183837890625,1.0,0.1781069189310073,0.6611533761024475,0.6611533761024475,0.3388466238975525,1.0,-0.75886470079422,0.5828888416290283,0.1759758442640304,0.4437580406665802,0.0,0.0,0.0,25.555429458618164,25.0,-3.987770557403565,-15609.67578125,57.918582916259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.415283203125,319.3786315917969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3546221554279327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003598963958211,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
746280,293.1576538085937,297.1499938964844,293.1499938964844,0.0085058072581887,-406.6726379394531,304.14996337890625,0.6590508222579956,0.0808902606368064,0.0734519883990287,293.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,299.5727233886719,0.5563953518867493,0.050000000745058,0.0481959097087383,293.25054931640625,297.1499938964844,293.1499938964844,0.0131714604794979,-443.02252197265625,304.15167236328125,0.7386471033096313,0.113149456679821,0.0799873098731041,293.1801147460937,297.1499938964844,293.1499938964844,0.0369386821985244,-1119.16259765625,304.1510314941406,0.9075769186019896,0.21270352602005,0.2020929455757141,293.3908386230469,297.1499938964844,293.1499938964844,0.0020293400157243,-530.05126953125,301.4942932128906,0.5563953518867493,0.050000000745058,0.2286206483840942,299.57244873046875,291.1499938964844,274.8500061035156,271.4867858886719,279.1512756347656,293.3909606933594,299.57183837890625,1.0,0.1781069189310073,0.6611533761024475,0.6611533761024475,0.3388466238975525,1.0,-0.75886470079422,0.5828888416290283,0.1759758442640304,0.4437580406665802,0.0,0.0,0.0,25.555429458618164,25.0,-3.987770557403565,-15609.67578125,57.918582916259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.415283203125,319.3786315917969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3546221554279327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003598963958211,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
746340,293.1548156738281,297.1499938964844,293.1499938964844,0.0085604572668671,-408.8998718261719,304.1498718261719,0.6605195999145508,0.0812713354825973,0.0737782195210456,293.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,299.5682983398437,0.5568583011627197,0.050000000745058,0.0481927283108234,293.24468994140625,297.1499938964844,293.1499938964844,0.0129644852131605,-438.1100158691406,304.1514587402344,0.7363399267196655,0.1117940098047256,0.0790213644504547,293.177490234375,297.1499938964844,293.1499938964844,0.0369201824069023,-1118.94091796875,304.1507263183594,0.9078711867332458,0.2124698013067245,0.2018551081418991,293.3894348144531,297.1499938964844,293.1499938964844,0.0020012750755995,-522.8583374023438,301.4635314941406,0.5568583011627197,0.050000000745058,0.228605568408966,299.5678100585937,291.1499938964844,274.8500061035156,271.4911804199219,279.1513977050781,293.3895568847656,299.56689453125,1.0,0.1778688281774521,0.6612991690635681,0.6612991690635681,0.3387008011341095,1.0,-0.757789671421051,0.5820450782775879,0.1757445931434631,0.4450791776180267,0.0,0.0,0.0,25.48930931091309,25.0,-7.033650875091553,-15579.6435546875,57.68092346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3793640136719,319.3465881347656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3539946675300598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003592595749069,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
746400,293.1548156738281,297.1499938964844,293.1499938964844,0.0085604572668671,-408.8998718261719,304.1498718261719,0.6605195999145508,0.0812713354825973,0.0737782195210456,293.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,299.5682983398437,0.5568583011627197,0.050000000745058,0.0481927283108234,293.24468994140625,297.1499938964844,293.1499938964844,0.0129644852131605,-438.1100158691406,304.1514587402344,0.7363399267196655,0.1117940098047256,0.0790213644504547,293.177490234375,297.1499938964844,293.1499938964844,0.0369201824069023,-1118.94091796875,304.1507263183594,0.9078711867332458,0.2124698013067245,0.2018551081418991,293.3894348144531,297.1499938964844,293.1499938964844,0.0020012750755995,-522.8583374023438,301.4635314941406,0.5568583011627197,0.050000000745058,0.228605568408966,299.5678100585937,291.1499938964844,274.8500061035156,271.4911804199219,279.1513977050781,293.3895568847656,299.56689453125,1.0,0.1778688281774521,0.6612991690635681,0.6612991690635681,0.3387008011341095,1.0,-0.757789671421051,0.5820450782775879,0.1757445931434631,0.4450791776180267,0.0,0.0,0.0,25.48930931091309,25.0,-7.033650875091553,-15579.6435546875,57.68092346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3793640136719,319.3465881347656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3539946675300598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003592595749069,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
746460,293.152099609375,297.1499938964844,293.1499938964844,0.0086257280781865,-411.5640563964844,304.1498107910156,0.6621302366256714,0.0817059278488159,0.0741540342569351,293.8800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.56201171875,0.5573062896728516,0.050000000745058,0.0481896661221981,293.2391357421875,297.1499938964844,293.1499938964844,0.0127795673906803,-433.7026977539063,304.1512756347656,0.7341804504394531,0.1105251237750053,0.0781178250908851,293.1749572753906,297.1499938964844,293.1499938964844,0.0369424521923065,-1119.44921875,304.15045166015625,0.9082307815551758,0.2122911959886551,0.2016705423593521,293.3879089355469,297.1499938964844,293.1499938964844,0.0019737670663744,-515.8554077148438,301.43194580078125,0.5573062896728516,0.050000000745058,0.228591039776802,299.5614013671875,291.1499938964844,274.8500061035156,271.4955749511719,279.1514587402344,293.3880615234375,299.5602111816406,1.0,0.1776609420776367,0.6614509224891663,0.6614509224891663,0.3385490775108337,1.0,-0.7569139003753662,0.5813551545143127,0.1755587011575698,0.4465087950229645,0.0,0.0,0.0,25.42815971374512,25.0,-9.387837409973145,-15553.44921875,57.47831344604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3453063964844,319.31597900390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3534900546073913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003587474639061,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
746520,293.152099609375,297.1499938964844,293.1499938964844,0.0086257280781865,-411.5640563964844,304.1498107910156,0.6621302366256714,0.0817059278488159,0.0741540342569351,293.8800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.56201171875,0.5573062896728516,0.050000000745058,0.0481896661221981,293.2391357421875,297.1499938964844,293.1499938964844,0.0127795673906803,-433.7026977539063,304.1512756347656,0.7341804504394531,0.1105251237750053,0.0781178250908851,293.1749572753906,297.1499938964844,293.1499938964844,0.0369424521923065,-1119.44921875,304.15045166015625,0.9082307815551758,0.2122911959886551,0.2016705423593521,293.3879089355469,297.1499938964844,293.1499938964844,0.0019737670663744,-515.8554077148438,301.43194580078125,0.5573062896728516,0.050000000745058,0.228591039776802,299.5614013671875,291.1499938964844,274.8500061035156,271.4955749511719,279.1514587402344,293.3880615234375,299.5602111816406,1.0,0.1776609420776367,0.6614509224891663,0.6614509224891663,0.3385490775108337,1.0,-0.7569139003753662,0.5813551545143127,0.1755587011575698,0.4465087950229645,0.0,0.0,0.0,25.42815971374512,25.0,-9.387837409973145,-15553.44921875,57.47831344604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3453063964844,319.31597900390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3534900546073913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003587474639061,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
746580,293.14947509765625,297.1499938964844,293.1499938964844,0.0086999936029315,-414.5902404785156,304.1497497558594,0.6638599038124084,0.0821870043873786,0.0745732188224792,293.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,299.55438232421875,0.5577355623245239,0.050000000745058,0.0481867454946041,293.2339172363281,297.1499938964844,293.1499938964844,0.0126124313101172,-429.7042236328125,304.1511535644531,0.7321417331695557,0.1093310937285423,0.0772685408592224,293.1724853515625,297.1499938964844,293.1499938964844,0.0369974225759506,-1120.5401611328125,304.15020751953125,0.9086424708366394,0.2121622562408447,0.2015341371297836,293.3863220214844,297.1499938964844,293.1499938964844,0.0019469804828986,-509.0703125,301.3997802734375,0.5577355623245239,0.050000000745058,0.2285771667957306,299.5536804199219,291.1499938964844,274.8500061035156,271.4999389648437,279.1515197753906,293.386474609375,299.5523376464844,1.0,0.1774804294109344,0.6616037487983704,0.6616037487983704,0.3383962213993072,1.0,-0.7562139630317688,0.5808015465736389,0.1754124164581298,0.447989821434021,0.0,0.0,0.0,25.37178039550781,25.0,-11.105934143066406,-15530.884765625,57.30699157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3135986328125,319.2872009277344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3530932664871216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003583447833079,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
746640,293.14947509765625,297.1499938964844,293.1499938964844,0.0086999936029315,-414.5902404785156,304.1497497558594,0.6638599038124084,0.0821870043873786,0.0745732188224792,293.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,299.55438232421875,0.5577355623245239,0.050000000745058,0.0481867454946041,293.2339172363281,297.1499938964844,293.1499938964844,0.0126124313101172,-429.7042236328125,304.1511535644531,0.7321417331695557,0.1093310937285423,0.0772685408592224,293.1724853515625,297.1499938964844,293.1499938964844,0.0369974225759506,-1120.5401611328125,304.15020751953125,0.9086424708366394,0.2121622562408447,0.2015341371297836,293.3863220214844,297.1499938964844,293.1499938964844,0.0019469804828986,-509.0703125,301.3997802734375,0.5577355623245239,0.050000000745058,0.2285771667957306,299.5536804199219,291.1499938964844,274.8500061035156,271.4999389648437,279.1515197753906,293.386474609375,299.5523376464844,1.0,0.1774804294109344,0.6616037487983704,0.6616037487983704,0.3383962213993072,1.0,-0.7562139630317688,0.5808015465736389,0.1754124164581298,0.447989821434021,0.0,0.0,0.0,25.37178039550781,25.0,-11.105934143066406,-15530.884765625,57.30699157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3135986328125,319.2872009277344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3530932664871216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003583447833079,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
746700,293.148193359375,297.1499938964844,293.1499938964844,0.0087401093915104,-416.2207946777344,304.14971923828125,0.6647631525993347,0.0824432671070098,0.0747976005077362,293.8533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5502014160156,0.5579415559768677,0.050000000745058,0.0481853447854518,293.2314147949219,297.1499938964844,293.1499938964844,0.0125345373526215,-427.8357238769531,304.15106201171875,0.7311608195304871,0.1087594106793403,0.0768623650074005,293.1712646484375,297.1499938964844,293.1499938964844,0.0370352640748024,-1121.2691650390625,304.1501159667969,0.908864200115204,0.2121152877807617,0.2014829963445663,293.385498046875,297.1499938964844,293.1499938964844,0.0019337536068633,-505.7286071777344,301.383544921875,0.5579415559768677,0.050000000745058,0.2285705357789993,299.5494384765625,291.1499938964844,274.8500061035156,271.50213623046875,279.1515197753906,293.3856506347656,299.54803466796875,1.0,0.1773999482393264,0.6616791486740112,0.6616791486740112,0.3383208513259887,1.0,-0.7559248208999634,0.5805719494819641,0.175352856516838,0.4487326741218567,0.0,0.0,0.0,25.345394134521484,25.0,-11.740849494934082,-15520.92578125,57.232303619384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2987365722656,319.2736511230469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3529320657253265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003581811615731,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
746760,293.14697265625,297.1499938964844,293.1499938964844,0.0087819341570138,-417.9171142578125,304.1496887207031,0.6656875014305115,0.0827087759971618,0.0750306546688079,293.8443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5458374023437,0.5581412315368652,0.050000000745058,0.0481839925050735,293.22900390625,297.1499938964844,293.1499938964844,0.0124598089605569,-426.0396728515625,304.1510314941406,0.7302007675170898,0.1082027703523635,0.0764671042561531,293.17010498046875,297.1499938964844,293.1499938964844,0.0370787680149078,-1122.0977783203125,304.1499938964844,0.9090939164161682,0.2120790630578994,0.2014422565698623,293.3846740722656,297.1499938964844,293.1499938964844,0.0019206434953957,-502.420166015625,301.3672180175781,0.5581412315368652,0.050000000745058,0.2285641282796859,299.5450439453125,291.1499938964844,274.8500061035156,271.5043334960937,279.1514892578125,293.38482666015625,299.5435791015625,1.0,0.177325502038002,0.6617530584335327,0.6617530584335327,0.3382469713687897,1.0,-0.7556719779968262,0.5803707242012024,0.1753012835979461,0.4494673013687134,0.0,0.0,0.0,25.320178985595703,25.0,-12.240537643432615,-15511.7939453125,57.164283752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2845764160156,319.2606811523437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3527930080890655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003580400662031,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
746820,293.1446228027344,297.1499938964844,293.1499938964844,0.0088698687031865,-421.4698486328125,304.149658203125,0.6675854921340942,0.0832628533244133,0.0755189061164856,293.8263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.5367431640625,0.5585194826126099,0.050000000745058,0.0481814369559288,293.2244567871094,297.1499938964844,293.1499938964844,0.0123180756345391,-422.6219177246094,304.1509094238281,0.7283281683921814,0.1071274057030677,0.0757046863436698,293.1678161621094,297.1499938964844,293.1499938964844,0.0371793210506439,-1123.9913330078125,304.1498413085937,0.909569501876831,0.2120349258184433,0.2013886421918869,293.3830261230469,297.1499938964844,293.1499938964844,0.0018946655327454,-495.8699951171875,301.3344421386719,0.5585194826126099,0.050000000745058,0.2285519987344741,299.5359191894531,291.1499938964844,274.8500061035156,271.5087280273437,279.15142822265625,293.3831787109375,299.534423828125,1.0,0.1771928668022155,0.6618938446044922,0.6618938446044922,0.3381061255931854,1.0,-0.7552611231803894,0.5800424218177795,0.175218716263771,0.4508829414844513,0.0,0.0,0.0,25.273117065429688,25.0,-12.885364532470703,-15495.78125,57.04599380493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.25830078125,319.23651123046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3525728583335876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003578166360966,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
746880,293.1446228027344,297.1499938964844,293.1499938964844,0.0088698687031865,-421.4698486328125,304.149658203125,0.6675854921340942,0.0832628533244133,0.0755189061164856,293.8263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.5367431640625,0.5585194826126099,0.050000000745058,0.0481814369559288,293.2244567871094,297.1499938964844,293.1499938964844,0.0123180756345391,-422.6219177246094,304.1509094238281,0.7283281683921814,0.1071274057030677,0.0757046863436698,293.1678161621094,297.1499938964844,293.1499938964844,0.0371793210506439,-1123.9913330078125,304.1498413085937,0.909569501876831,0.2120349258184433,0.2013886421918869,293.3830261230469,297.1499938964844,293.1499938964844,0.0018946655327454,-495.8699951171875,301.3344421386719,0.5585194826126099,0.050000000745058,0.2285519987344741,299.5359191894531,291.1499938964844,274.8500061035156,271.5087280273437,279.15142822265625,293.3831787109375,299.534423828125,1.0,0.1771928668022155,0.6618938446044922,0.6618938446044922,0.3381061255931854,1.0,-0.7552611231803894,0.5800424218177795,0.175218716263771,0.4508829414844513,0.0,0.0,0.0,25.273117065429688,25.0,-12.885364532470703,-15495.78125,57.04599380493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.25830078125,319.23651123046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3525728583335876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003578166360966,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
746940,293.1424560546875,297.1499938964844,293.1499938964844,0.0089626628905534,-425.197265625,304.1496276855469,0.6695321202278137,0.0838439837098121,0.0760333314538002,293.8084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5274353027344,0.5588642358779907,0.050000000745058,0.0481791161000728,293.22027587890625,297.1499938964844,293.1499938964844,0.0121849775314331,-419.396484375,304.1508483886719,0.7265030741691589,0.1060981005430221,0.074976310133934,293.1656494140625,297.1499938964844,293.1499938964844,0.0372944772243499,-1126.1363525390625,304.1496887207031,0.9100562334060668,0.2120270282030105,0.2013707458972931,293.38140869140625,297.1499938964844,293.1499938964844,0.0018688437994569,-489.3586120605469,301.3016357421875,0.5588642358779907,0.050000000745058,0.2285409867763519,299.5265808105469,291.1499938964844,274.8500061035156,271.5131225585937,279.1513366699219,293.3815612792969,299.5250549316406,1.0,0.1770816445350647,0.6620219945907593,0.6620219945907593,0.3379780054092407,1.0,-0.7549669742584229,0.5798055529594421,0.1751614511013031,0.4521892666816711,0.0,0.0,0.0,25.23089408874512,25.0,-13.078046798706056,-15482.7099609375,56.95040893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2350158691406,319.2149353027344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3524253368377685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003576669259928,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
747000,293.1424560546875,297.1499938964844,293.1499938964844,0.0089626628905534,-425.197265625,304.1496276855469,0.6695321202278137,0.0838439837098121,0.0760333314538002,293.8084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5274353027344,0.5588642358779907,0.050000000745058,0.0481791161000728,293.22027587890625,297.1499938964844,293.1499938964844,0.0121849775314331,-419.396484375,304.1508483886719,0.7265030741691589,0.1060981005430221,0.074976310133934,293.1656494140625,297.1499938964844,293.1499938964844,0.0372944772243499,-1126.1363525390625,304.1496887207031,0.9100562334060668,0.2120270282030105,0.2013707458972931,293.38140869140625,297.1499938964844,293.1499938964844,0.0018688437994569,-489.3586120605469,301.3016357421875,0.5588642358779907,0.050000000745058,0.2285409867763519,299.5265808105469,291.1499938964844,274.8500061035156,271.5131225585937,279.1513366699219,293.3815612792969,299.5250549316406,1.0,0.1770816445350647,0.6620219945907593,0.6620219945907593,0.3379780054092407,1.0,-0.7549669742584229,0.5798055529594421,0.1751614511013031,0.4521892666816711,0.0,0.0,0.0,25.23089408874512,25.0,-13.078046798706056,-15482.7099609375,56.95040893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2350158691406,319.2149353027344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3524253368377685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003576669259928,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
747060,293.14044189453125,297.1499938964844,293.1499938964844,0.009058772586286,-429.0330200195313,304.14959716796875,0.6715003252029419,0.0844440534710884,0.0765665918588638,293.7909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,299.5181579589844,0.5591726303100586,0.050000000745058,0.0481770485639572,293.2164306640625,297.1499938964844,293.1499938964844,0.0120577365159988,-416.2938232421875,304.1507568359375,0.7246987819671631,0.1051036342978477,0.0742741301655769,293.1636047363281,297.1499938964844,293.1499938964844,0.0374184437096118,-1128.42822265625,304.14959716796875,0.9105392694473268,0.21204873919487,0.2013822942972183,293.3797912597656,297.1499938964844,293.1499938964844,0.0018431161297485,-482.86224365234375,301.2689514160156,0.5591726303100586,0.050000000745058,0.2285311818122863,299.517333984375,291.1499938964844,274.8500061035156,271.5175170898437,279.15118408203125,293.37994384765625,299.5158386230469,1.0,0.1769886761903762,0.6621336340904236,0.6621336340904236,0.337866336107254,1.0,-0.7547639608383179,0.5796406269073486,0.1751233339309692,0.45333993434906,0.0,0.0,0.0,25.19325828552246,25.0,-12.90578269958496,-15472.1376953125,56.87356185913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.21466064453125,319.1959533691406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3523355722427368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003575758310034,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
747120,293.14044189453125,297.1499938964844,293.1499938964844,0.009058772586286,-429.0330200195313,304.14959716796875,0.6715003252029419,0.0844440534710884,0.0765665918588638,293.7909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,299.5181579589844,0.5591726303100586,0.050000000745058,0.0481770485639572,293.2164306640625,297.1499938964844,293.1499938964844,0.0120577365159988,-416.2938232421875,304.1507568359375,0.7246987819671631,0.1051036342978477,0.0742741301655769,293.1636047363281,297.1499938964844,293.1499938964844,0.0374184437096118,-1128.42822265625,304.14959716796875,0.9105392694473268,0.21204873919487,0.2013822942972183,293.3797912597656,297.1499938964844,293.1499938964844,0.0018431161297485,-482.86224365234375,301.2689514160156,0.5591726303100586,0.050000000745058,0.2285311818122863,299.517333984375,291.1499938964844,274.8500061035156,271.5175170898437,279.15118408203125,293.37994384765625,299.5158386230469,1.0,0.1769886761903762,0.6621336340904236,0.6621336340904236,0.337866336107254,1.0,-0.7547639608383179,0.5796406269073486,0.1751233339309692,0.45333993434906,0.0,0.0,0.0,25.19325828552246,25.0,-12.90578269958496,-15472.1376953125,56.87356185913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.21466064453125,319.1959533691406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3523355722427368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003575758310034,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
747180,293.1386413574219,297.1499938964844,293.1499938964844,0.0091569237411022,-432.92333984375,304.1495666503906,0.6734670996665955,0.0850564986467361,0.0771127045154571,293.77398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5091857910156,0.5594416856765747,0.050000000745058,0.048175249248743,293.2129211425781,297.1499938964844,293.1499938964844,0.0119342617690563,-413.2607421875,304.1507263183594,0.7228925228118896,0.104135513305664,0.0735919997096061,293.16168212890625,297.1499938964844,293.1499938964844,0.0375468246638774,-1130.7874755859375,304.1495056152344,0.9110062718391418,0.2120952159166336,0.2014186233282089,293.3782653808594,297.1499938964844,293.1499938964844,0.001817364944145,-476.3446044921875,301.2364807128906,0.5594416856765747,0.050000000745058,0.2285226434469223,299.5083923339844,291.1499938964844,274.8500061035156,271.5219116210937,279.1510314941406,293.3783874511719,299.5069885253906,1.0,0.1769117563962936,0.6622260808944702,0.6622260808944702,0.3377739191055298,1.0,-0.7546319961547852,0.5795321464538574,0.1750998497009277,0.4543021619319916,0.0,0.0,0.0,25.16014862060547,25.0,-12.428738594055176,-15463.724609375,56.8125228881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1971130371094,319.17950439453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3522927463054657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003575323498807,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
747240,293.1386413574219,297.1499938964844,293.1499938964844,0.0091569237411022,-432.92333984375,304.1495666503906,0.6734670996665955,0.0850564986467361,0.0771127045154571,293.77398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5091857910156,0.5594416856765747,0.050000000745058,0.048175249248743,293.2129211425781,297.1499938964844,293.1499938964844,0.0119342617690563,-413.2607421875,304.1507263183594,0.7228925228118896,0.104135513305664,0.0735919997096061,293.16168212890625,297.1499938964844,293.1499938964844,0.0375468246638774,-1130.7874755859375,304.1495056152344,0.9110062718391418,0.2120952159166336,0.2014186233282089,293.3782653808594,297.1499938964844,293.1499938964844,0.001817364944145,-476.3446044921875,301.2364807128906,0.5594416856765747,0.050000000745058,0.2285226434469223,299.5083923339844,291.1499938964844,274.8500061035156,271.5219116210937,279.1510314941406,293.3783874511719,299.5069885253906,1.0,0.1769117563962936,0.6622260808944702,0.6622260808944702,0.3377739191055298,1.0,-0.7546319961547852,0.5795321464538574,0.1750998497009277,0.4543021619319916,0.0,0.0,0.0,25.16014862060547,25.0,-12.428738594055176,-15463.724609375,56.8125228881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1971130371094,319.17950439453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3522927463054657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003575323498807,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
747300,293.1378173828125,297.1499938964844,293.1499938964844,0.0092064077034592,-434.8739929199219,304.1495361328125,0.6744433641433716,0.0853655263781547,0.0773889124393463,293.7657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5048828125,0.5595605373382568,0.050000000745058,0.0481744557619094,293.2113037109375,297.1499938964844,293.1499938964844,0.0118734091520309,-411.7565002441406,304.15069580078125,0.7219825387001038,0.1036591678857803,0.0732569172978401,293.1607666015625,297.1499938964844,293.1499938964844,0.0376114509999752,-1131.970458984375,304.1495056152344,0.9112303853034972,0.2121264934539795,0.201444923877716,293.3775329589844,297.1499938964844,293.1499938964844,0.0018050953513011,-473.2374877929688,301.2203674316406,0.5595605373382568,0.050000000745058,0.2285188734531402,299.5041198730469,291.1499938964844,274.8500061035156,271.52410888671875,279.15093994140625,293.3776550292969,299.5027160644531,1.0,0.1768787652254104,0.6622642874717712,0.6622642874717712,0.3377357125282287,1.0,-0.7545874714851379,0.5794950723648071,0.1750924289226532,0.4547033011913299,0.0,0.0,0.0,25.145288467407227,25.0,-12.09151554107666,-15460.2431640625,56.78719329833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1893920898437,319.1722412109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3522860705852508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003575255977921,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
747360,293.13702392578125,297.1499938964844,293.1499938964844,0.0092559643089771,-436.82037353515625,304.1495361328125,0.6754127740859985,0.0856756046414375,0.0776663422584533,293.7577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.5007019042969,0.5596697926521301,0.050000000745058,0.0481737256050109,293.20977783203125,297.1499938964844,293.1499938964844,0.0118128769099712,-410.2535705566406,304.15069580078125,0.7210654616355896,0.1031869202852249,0.0729249119758606,293.159912109375,297.1499938964844,293.1499938964844,0.0376757979393005,-1133.1455078125,304.14947509765625,0.911447823047638,0.2121623158454895,0.2014757394790649,293.3768005371094,297.1499938964844,293.1499938964844,0.0017918084049597,-469.8584899902344,301.204345703125,0.5596697926521301,0.050000000745058,0.2285154163837433,299.4999694824219,291.1499938964844,274.8500061035156,271.5262756347656,279.1508178710937,293.3769226074219,299.4986267089844,1.0,0.1768489181995391,0.6622976660728455,0.6622976660728455,0.3377023339271545,1.0,-0.7545539736747742,0.5794666409492493,0.1750873327255249,0.4550564587116241,0.0,0.0,0.0,25.131471633911133,25.0,-11.70005226135254,-15457.1728515625,56.76475143432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1823425292969,319.16558837890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.352287232875824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003575267619453,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
747420,293.1355895996094,297.1499938964844,293.1499938964844,0.0093549005687236,-440.6842041015625,304.1495361328125,0.6773234605789185,0.0862964540719986,0.0782228261232376,293.7422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,299.4928283691406,0.5598586797714233,0.050000000745058,0.0481724701821804,293.2069396972656,297.1499938964844,293.1499938964844,0.0116921737790107,-407.2353515625,304.1506652832031,0.7192012667655945,0.1022511199116706,0.0722680613398552,293.15826416015625,297.1499938964844,293.1499938964844,0.0378022268414497,-1135.4464111328125,304.1494445800781,0.9118591547012328,0.2122457176446914,0.2015493959188461,293.3754577636719,297.1499938964844,293.1499938964844,0.0017655217088758,-463.1587219238281,301.1725769042969,0.5598586797714233,0.050000000745058,0.2285094559192657,299.4921569824219,291.1499938964844,274.8500061035156,271.5306701660156,279.150634765625,293.37554931640625,299.4909362792969,1.0,0.1767977625131607,0.6623488068580627,0.6623488068580627,0.3376511931419372,1.0,-0.7545132637023926,0.5794309377670288,0.1750823557376861,0.4556052088737488,0.0,0.0,0.0,25.10687065124512,25.0,-10.78209400177002,-15452.13671875,56.72745895385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.17010498046875,319.1540222167969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.352308839559555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003575486771296,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
747480,293.1355895996094,297.1499938964844,293.1499938964844,0.0093549005687236,-440.6842041015625,304.1495361328125,0.6773234605789185,0.0862964540719986,0.0782228261232376,293.7422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,299.4928283691406,0.5598586797714233,0.050000000745058,0.0481724701821804,293.2069396972656,297.1499938964844,293.1499938964844,0.0116921737790107,-407.2353515625,304.1506652832031,0.7192012667655945,0.1022511199116706,0.0722680613398552,293.15826416015625,297.1499938964844,293.1499938964844,0.0378022268414497,-1135.4464111328125,304.1494445800781,0.9118591547012328,0.2122457176446914,0.2015493959188461,293.3754577636719,297.1499938964844,293.1499938964844,0.0017655217088758,-463.1587219238281,301.1725769042969,0.5598586797714233,0.050000000745058,0.2285094559192657,299.4921569824219,291.1499938964844,274.8500061035156,271.5306701660156,279.150634765625,293.37554931640625,299.4909362792969,1.0,0.1767977625131607,0.6623488068580627,0.6623488068580627,0.3376511931419372,1.0,-0.7545132637023926,0.5794309377670288,0.1750823557376861,0.4556052088737488,0.0,0.0,0.0,25.10687065124512,25.0,-10.78209400177002,-15452.13671875,56.72745895385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.17010498046875,319.1540222167969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.352308839559555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003575486771296,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
747540,293.13433837890625,297.1499938964844,293.1499938964844,0.0094529902562499,-444.485595703125,304.1495361328125,0.6791893243789673,0.0869154334068298,0.0787786692380905,293.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,299.4856872558594,0.5600104331970215,0.050000000745058,0.0481714606285095,293.2044372558594,297.1499938964844,293.1499938964844,0.0115710627287626,-404.1766662597656,304.150634765625,0.7172847986221313,0.1013224050402641,0.0716173574328422,293.1567687988281,297.1499938964844,293.1499938964844,0.0379238128662109,-1137.649658203125,304.1494140625,0.912237584590912,0.2123422473669052,0.2016364187002182,293.3741760253906,297.1499938964844,293.1499938964844,0.0017394220922142,-456.4842529296875,301.1412658691406,0.5600104331970215,0.050000000745058,0.2285046726465225,299.4850769042969,291.1499938964844,274.8500061035156,271.5350646972656,279.1504211425781,293.3742980957031,299.4839782714844,1.0,0.1767564117908477,0.6623807549476624,0.6623807549476624,0.3376192152500152,1.0,-0.7544969916343689,0.5794147253036499,0.1750822216272354,0.455959677696228,0.0,0.0,0.0,25.086069107055664,25.0,-9.723703384399414,-15448.33984375,56.69845962524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.16021728515625,319.1446228027344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3523496389389038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003575900918804,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
747600,293.13433837890625,297.1499938964844,293.1499938964844,0.0094529902562499,-444.485595703125,304.1495361328125,0.6791893243789673,0.0869154334068298,0.0787786692380905,293.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,299.4856872558594,0.5600104331970215,0.050000000745058,0.0481714606285095,293.2044372558594,297.1499938964844,293.1499938964844,0.0115710627287626,-404.1766662597656,304.150634765625,0.7172847986221313,0.1013224050402641,0.0716173574328422,293.1567687988281,297.1499938964844,293.1499938964844,0.0379238128662109,-1137.649658203125,304.1494140625,0.912237584590912,0.2123422473669052,0.2016364187002182,293.3741760253906,297.1499938964844,293.1499938964844,0.0017394220922142,-456.4842529296875,301.1412658691406,0.5600104331970215,0.050000000745058,0.2285046726465225,299.4850769042969,291.1499938964844,274.8500061035156,271.5350646972656,279.1504211425781,293.3742980957031,299.4839782714844,1.0,0.1767564117908477,0.6623807549476624,0.6623807549476624,0.3376192152500152,1.0,-0.7544969916343689,0.5794147253036499,0.1750822216272354,0.455959677696228,0.0,0.0,0.0,25.086069107055664,25.0,-9.723703384399414,-15448.33984375,56.69845962524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.16021728515625,319.1446228027344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3523496389389038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003575900918804,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
747660,293.1332702636719,297.1499938964844,293.1499938964844,0.009549650363624,-448.2023315429688,304.1495361328125,0.6810057759284973,0.0875300168991088,0.0793313160538673,293.71356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4793395996094,0.5601289868354797,0.050000000745058,0.0481706745922565,293.20220947265625,297.1499938964844,293.1499938964844,0.011448660865426,-401.0533752441406,304.150634765625,0.7153022885322571,0.1003957837820053,0.0709691420197486,293.1553955078125,297.1499938964844,293.1499938964844,0.0380388386547565,-1139.7249755859375,304.1494140625,0.9125846028327942,0.2124494463205337,0.2017342895269394,293.3730163574219,297.1499938964844,293.1499938964844,0.0017129133921116,-449.6779479980469,301.1104431152344,0.5601289868354797,0.050000000745058,0.228500947356224,299.4787902832031,291.1499938964844,274.8500061035156,271.5394592285156,279.1502380371094,293.37310791015625,299.47784423828125,1.0,0.1767231673002243,0.6623965501785278,0.6623965501785278,0.3376034498214721,1.0,-0.754494309425354,0.5794090628623962,0.1750852316617965,0.4561516046524048,0.0,0.0,0.0,25.06877326965332,25.0,-8.567309379577637,-15445.53515625,56.67588424682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1524658203125,319.1372375488281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3524029850959778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000357644225005,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
747720,293.1332702636719,297.1499938964844,293.1499938964844,0.009549650363624,-448.2023315429688,304.1495361328125,0.6810057759284973,0.0875300168991088,0.0793313160538673,293.71356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4793395996094,0.5601289868354797,0.050000000745058,0.0481706745922565,293.20220947265625,297.1499938964844,293.1499938964844,0.011448660865426,-401.0533752441406,304.150634765625,0.7153022885322571,0.1003957837820053,0.0709691420197486,293.1553955078125,297.1499938964844,293.1499938964844,0.0380388386547565,-1139.7249755859375,304.1494140625,0.9125846028327942,0.2124494463205337,0.2017342895269394,293.3730163574219,297.1499938964844,293.1499938964844,0.0017129133921116,-449.6779479980469,301.1104431152344,0.5601289868354797,0.050000000745058,0.228500947356224,299.4787902832031,291.1499938964844,274.8500061035156,271.5394592285156,279.1502380371094,293.37310791015625,299.47784423828125,1.0,0.1767231673002243,0.6623965501785278,0.6623965501785278,0.3376034498214721,1.0,-0.754494309425354,0.5794090628623962,0.1750852316617965,0.4561516046524048,0.0,0.0,0.0,25.06877326965332,25.0,-8.567309379577637,-15445.53515625,56.67588424682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1524658203125,319.1372375488281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3524029850959778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000357644225005,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
747780,293.13238525390625,297.1499938964844,293.1499938964844,0.0096442447975277,-451.8094787597656,304.1495361328125,0.6827705502510071,0.0881387442350387,0.0798789486289024,293.7003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,299.473876953125,0.5602181553840637,0.050000000745058,0.0481700859963893,293.2002868652344,297.1499938964844,293.1499938964844,0.0113242790102958,-397.84478759765625,304.150634765625,0.713243842124939,0.099469743669033,0.070321500301361,293.1541748046875,297.1499938964844,293.1499938964844,0.0381452329456806,-1141.6351318359375,304.1494445800781,0.9129048585891724,0.2125670164823532,0.2018423974514007,293.3719787597656,297.1499938964844,293.1499938964844,0.0016865188954398,-442.874755859375,301.0802001953125,0.5602181553840637,0.050000000745058,0.2284981459379196,299.4734191894531,291.1499938964844,274.8500061035156,271.5438232421875,279.1501159667969,293.3720703125,299.4726257324219,1.0,0.1766971945762634,0.6623997688293457,0.6623997688293457,0.3376002609729767,1.0,-0.7544999718666077,0.5794093012809753,0.1750907301902771,0.4562212228775024,0.0,0.0,0.0,25.05483627319336,25.0,-7.355916023254394,-15443.6279296875,56.658790588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1468505859375,319.13189697265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3524631559848785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003577053139451,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
