time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
747840,293.13238525390625,297.1499938964844,293.1499938964844,0.0096442447975277,-451.8094787597656,304.1495361328125,0.6827705502510071,0.0881387442350387,0.0798789486289024,293.7003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,299.473876953125,0.5602181553840637,0.050000000745058,0.0481700859963893,293.2002868652344,297.1499938964844,293.1499938964844,0.0113242790102958,-397.84478759765625,304.150634765625,0.713243842124939,0.099469743669033,0.070321500301361,293.1541748046875,297.1499938964844,293.1499938964844,0.0381452329456806,-1141.6351318359375,304.1494445800781,0.9129048585891724,0.2125670164823532,0.2018423974514007,293.3719787597656,297.1499938964844,293.1499938964844,0.0016865188954398,-442.874755859375,301.0802001953125,0.5602181553840637,0.050000000745058,0.2284981459379196,299.4734191894531,291.1499938964844,274.8500061035156,271.5438232421875,279.1501159667969,293.3720703125,299.4726257324219,1.0,0.1766971945762634,0.6623997688293457,0.6623997688293457,0.3376002609729767,1.0,-0.7544999718666077,0.5794093012809753,0.1750907301902771,0.4562212228775024,0.0,0.0,0.0,25.05483627319336,25.0,-7.355916023254394,-15443.6279296875,56.658790588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1468505859375,319.13189697265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3524631559848785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003577053139451,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
747900,293.1319885253906,297.1499938964844,293.1499938964844,0.0096908127889037,-453.5744323730469,304.1495361328125,0.6836367845535278,0.0884411484003067,0.0801510512828826,293.6939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.47149658203125,0.5602543950080872,0.050000000745058,0.0481698475778102,293.19940185546875,297.1499938964844,293.1499938964844,0.0112614464014768,-396.2110900878906,304.150634765625,0.7121860980987549,0.0990068838000297,0.0699978917837143,293.1535949707031,297.1499938964844,293.1499938964844,0.0381953120231628,-1142.53076171875,304.1494445800781,0.91305810213089,0.2126291990280151,0.2018997967243194,293.3714904785156,297.1499938964844,293.1499938964844,0.0016731730429455,-439.4249267578125,301.0652770996094,0.5602543950080872,0.050000000745058,0.2284970134496688,299.4710693359375,291.1499938964844,274.8500061035156,271.5460205078125,279.1500549316406,293.37158203125,299.4703369140625,1.0,0.1766863316297531,0.6623979210853577,0.6623979210853577,0.3376020789146423,1.0,-0.7545053958892822,0.5794112682342529,0.1750941574573516,0.4562225937843323,0.0,0.0,0.0,25.04883575439453,25.0,-6.751251220703125,-15442.951171875,56.65184783935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.14471435546875,319.1298217773437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3524940013885498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003577366005629,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
747960,293.1316223144531,297.1499938964844,293.1499938964844,0.009736911393702,-455.3146362304688,304.1495361328125,0.6844932436943054,0.0887423977255821,0.0804220810532569,293.6877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,299.46929931640625,0.5602859258651733,0.050000000745058,0.0481696389615535,293.1985778808594,297.1499938964844,293.1499938964844,0.011198217049241,-394.5586242675781,304.150634765625,0.711108386516571,0.0985442548990249,0.0696743875741958,293.1530456542969,297.1499938964844,293.1499938964844,0.0382434017956256,-1143.3885498046875,304.14947509765625,0.9132077693939208,0.2126936018466949,0.2019592672586441,293.3710327148437,297.1499938964844,293.1499938964844,0.0016594497719779,-435.8703308105469,301.0505065917969,0.5602859258651733,0.050000000745058,0.2284960299730301,299.46893310546875,291.1499938964844,274.8500061035156,271.5482177734375,279.1500244140625,293.3711242675781,299.46826171875,1.0,0.1766766756772995,0.6623942255973816,0.6623942255973816,0.3376058042049408,1.0,-0.754512369632721,0.579414427280426,0.1750979721546173,0.4562049210071563,0.0,0.0,0.0,25.04338264465332,25.0,-6.155924320220947,-15442.4345703125,56.64582443237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1429443359375,319.12811279296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3525247573852539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000357767828973,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
748020,293.1309509277344,297.1499938964844,293.1499938964844,0.0098278326913714,-458.726806640625,304.1495361328125,0.6861788034439087,0.0893411934375763,0.080961026251316,293.6755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,299.46551513671875,0.5603364706039429,0.050000000745058,0.0481693036854267,293.19708251953125,297.1499938964844,293.1499938964844,0.0110709024593234,-391.2063903808594,304.150634765625,0.7088908553123474,0.097620204091072,0.069028116762638,293.1520080566406,297.1499938964844,293.1499938964844,0.0383341312408447,-1145.0009765625,304.14947509765625,0.913498044013977,0.212828129529953,0.2020839303731918,293.3702087402344,297.1499938964844,293.1499938964844,0.0016321869334205,-428.7939453125,301.0212707519531,0.5603364706039429,0.050000000745058,0.2284944504499435,299.4652099609375,291.1499938964844,274.8500061035156,271.5526123046875,279.1499328613281,293.3702697753906,299.46466064453125,1.0,0.176660418510437,0.6623811721801758,0.6623811721801758,0.3376188278198242,1.0,-0.7545309066772461,0.5794245004653931,0.1751063913106918,0.4561122059822082,0.0,0.0,0.0,25.03382873535156,25.0,-5.015259265899658,-15441.822265625,56.63615036010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1403503417969,319.1256103515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3525846898555755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003578286559786,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
748080,293.1309509277344,297.1499938964844,293.1499938964844,0.0098278326913714,-458.726806640625,304.1495361328125,0.6861788034439087,0.0893411934375763,0.080961026251316,293.6755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,299.46551513671875,0.5603364706039429,0.050000000745058,0.0481693036854267,293.19708251953125,297.1499938964844,293.1499938964844,0.0110709024593234,-391.2063903808594,304.150634765625,0.7088908553123474,0.097620204091072,0.069028116762638,293.1520080566406,297.1499938964844,293.1499938964844,0.0383341312408447,-1145.0009765625,304.14947509765625,0.913498044013977,0.212828129529953,0.2020839303731918,293.3702087402344,297.1499938964844,293.1499938964844,0.0016321869334205,-428.7939453125,301.0212707519531,0.5603364706039429,0.050000000745058,0.2284944504499435,299.4652099609375,291.1499938964844,274.8500061035156,271.5526123046875,279.1499328613281,293.3702697753906,299.46466064453125,1.0,0.176660418510437,0.6623811721801758,0.6623811721801758,0.3376188278198242,1.0,-0.7545309066772461,0.5794245004653931,0.1751063913106918,0.4561122059822082,0.0,0.0,0.0,25.03382873535156,25.0,-5.015259265899658,-15441.822265625,56.63615036010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1403503417969,319.1256103515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3525846898555755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003578286559786,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
748140,293.13043212890625,297.1499938964844,293.1499938964844,0.0099166864529252,-462.0346984863281,304.1495361328125,0.6878255009651184,0.0899337381124496,0.0814945772290229,293.6640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,299.4625244140625,0.5603718757629395,0.050000000745058,0.0481690727174282,293.1957397460937,297.1499938964844,293.1499938964844,0.0109429787844419,-387.8041687011719,304.150634765625,0.7066099047660828,0.0967032760381698,0.0683856904506683,293.15106201171875,297.1499938964844,293.1499938964844,0.0384170226752758,-1146.4649658203125,304.1495056152344,0.9137791991233826,0.212970957159996,0.202216699719429,293.36944580078125,297.1499938964844,293.1499938964844,0.0016050979029387,-421.7422790527344,300.9925537109375,0.5603718757629395,0.050000000745058,0.2284933477640152,299.4622802734375,291.1499938964844,274.8500061035156,271.5569763183594,279.1498413085937,293.3695068359375,299.4618530273437,1.0,0.1766482591629028,0.6623615026473999,0.6623615026473999,0.3376385271549225,1.0,-0.7545579075813293,0.579441249370575,0.1751167029142379,0.4559528827667236,0.0,0.0,0.0,25.02594947814941,25.0,-3.987146615982056,-15441.7822265625,56.62982940673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1390075683594,319.124267578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3526404798030853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003578852629289,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
748200,293.13043212890625,297.1499938964844,293.1499938964844,0.0099166864529252,-462.0346984863281,304.1495361328125,0.6878255009651184,0.0899337381124496,0.0814945772290229,293.6640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,299.4625244140625,0.5603718757629395,0.050000000745058,0.0481690727174282,293.1957397460937,297.1499938964844,293.1499938964844,0.0109429787844419,-387.8041687011719,304.150634765625,0.7066099047660828,0.0967032760381698,0.0683856904506683,293.15106201171875,297.1499938964844,293.1499938964844,0.0384170226752758,-1146.4649658203125,304.1495056152344,0.9137791991233826,0.212970957159996,0.202216699719429,293.36944580078125,297.1499938964844,293.1499938964844,0.0016050979029387,-421.7422790527344,300.9925537109375,0.5603718757629395,0.050000000745058,0.2284933477640152,299.4622802734375,291.1499938964844,274.8500061035156,271.5569763183594,279.1498413085937,293.3695068359375,299.4618530273437,1.0,0.1766482591629028,0.6623615026473999,0.6623615026473999,0.3376385271549225,1.0,-0.7545579075813293,0.579441249370575,0.1751167029142379,0.4559528827667236,0.0,0.0,0.0,25.02594947814941,25.0,-3.987146615982056,-15441.7822265625,56.62982940673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1390075683594,319.124267578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3526404798030853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003578852629289,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
748260,293.1299743652344,297.1499938964844,293.1499938964844,0.0100037213414907,-465.2510070800781,304.1495361328125,0.689437985420227,0.0905197113752365,0.0820224732160568,293.65301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.460205078125,0.5603973269462585,0.050000000745058,0.0481689050793647,293.1944885253906,297.1499938964844,293.1499938964844,0.0108159743249416,-384.3951416015625,304.150634765625,0.704326331615448,0.0958007648587226,0.0677521154284477,293.15020751953125,297.1499938964844,293.1499938964844,0.0384937301278114,-1147.812255859375,304.1495361328125,0.9140567779541016,0.2131205201148986,0.202356144785881,293.3687744140625,297.1499938964844,293.1499938964844,0.0015775398351252,-414.5509948730469,300.9642639160156,0.5603973269462585,0.050000000745058,0.2284925580024719,299.4599914550781,291.1499938964844,274.8500061035156,271.5613708496094,279.1497802734375,293.36883544921875,299.4596862792969,1.0,0.1766393929719925,0.6623366475105286,0.6623366475105286,0.337663322687149,1.0,-0.7545972466468811,0.5794677138328552,0.1751295924186706,0.4557428658008575,0.0,0.0,0.0,25.01910781860352,25.0,-3.103116989135742,-15442.2294921875,56.62656021118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1384582519531,319.1236572265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3526914119720459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003579369513317,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
748320,293.1299743652344,297.1499938964844,293.1499938964844,0.0100037213414907,-465.2510070800781,304.1495361328125,0.689437985420227,0.0905197113752365,0.0820224732160568,293.65301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.460205078125,0.5603973269462585,0.050000000745058,0.0481689050793647,293.1944885253906,297.1499938964844,293.1499938964844,0.0108159743249416,-384.3951416015625,304.150634765625,0.704326331615448,0.0958007648587226,0.0677521154284477,293.15020751953125,297.1499938964844,293.1499938964844,0.0384937301278114,-1147.812255859375,304.1495361328125,0.9140567779541016,0.2131205201148986,0.202356144785881,293.3687744140625,297.1499938964844,293.1499938964844,0.0015775398351252,-414.5509948730469,300.9642639160156,0.5603973269462585,0.050000000745058,0.2284925580024719,299.4599914550781,291.1499938964844,274.8500061035156,271.5613708496094,279.1497802734375,293.36883544921875,299.4596862792969,1.0,0.1766393929719925,0.6623366475105286,0.6623366475105286,0.337663322687149,1.0,-0.7545972466468811,0.5794677138328552,0.1751295924186706,0.4557428658008575,0.0,0.0,0.0,25.01910781860352,25.0,-3.103116989135742,-15442.2294921875,56.62656021118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1384582519531,319.1236572265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3526914119720459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003579369513317,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
748380,293.129638671875,297.1499938964844,293.1499938964844,0.010089031420648,-468.382080078125,304.1495666503906,0.6910170316696167,0.0910980254411697,0.0825438052415847,293.642578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4584045410156,0.5604161620140076,0.050000000745058,0.0481687821447849,293.1932983398437,297.1499938964844,293.1499938964844,0.0106913475319743,-381.0211181640625,304.150634765625,0.7020665407180786,0.0949210450053215,0.0671326667070388,293.1494140625,297.1499938964844,293.1499938964844,0.0385655127465724,-1149.06640625,304.1495666503906,0.9143338799476624,0.2132755517959594,0.2025010734796524,293.3681945800781,297.1499938964844,293.1499938964844,0.001549725420773,-407.279541015625,300.9363098144531,0.5604161620140076,0.050000000745058,0.2284919619560241,299.458251953125,291.1499938964844,274.8500061035156,271.5657653808594,279.1497497558594,293.36822509765625,299.4579772949219,1.0,0.1766334325075149,0.662307858467102,0.662307858467102,0.3376921117305755,1.0,-0.7546525597572327,0.5795066356658936,0.1751459538936615,0.4554952383041382,0.0,0.0,0.0,25.012916564941406,25.0,-2.384128332138061,-15443.1171875,56.62635803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1384582519531,319.1235656738281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3527377247810364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003579839249141,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
748440,293.129638671875,297.1499938964844,293.1499938964844,0.010089031420648,-468.382080078125,304.1495666503906,0.6910170316696167,0.0910980254411697,0.0825438052415847,293.642578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4584045410156,0.5604161620140076,0.050000000745058,0.0481687821447849,293.1932983398437,297.1499938964844,293.1499938964844,0.0106913475319743,-381.0211181640625,304.150634765625,0.7020665407180786,0.0949210450053215,0.0671326667070388,293.1494140625,297.1499938964844,293.1499938964844,0.0385655127465724,-1149.06640625,304.1495666503906,0.9143338799476624,0.2132755517959594,0.2025010734796524,293.3681945800781,297.1499938964844,293.1499938964844,0.001549725420773,-407.279541015625,300.9363098144531,0.5604161620140076,0.050000000745058,0.2284919619560241,299.458251953125,291.1499938964844,274.8500061035156,271.5657653808594,279.1497497558594,293.36822509765625,299.4579772949219,1.0,0.1766334325075149,0.662307858467102,0.662307858467102,0.3376921117305755,1.0,-0.7546525597572327,0.5795066356658936,0.1751459538936615,0.4554952383041382,0.0,0.0,0.0,25.012916564941406,25.0,-2.384128332138061,-15443.1171875,56.62635803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1384582519531,319.1235656738281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3527377247810364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003579839249141,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
748500,293.1294860839844,297.1499938964844,293.1499938964844,0.0101310834288597,-469.9181518554688,304.1495666503906,0.6917952299118042,0.0913841649889946,0.0828017964959144,293.6376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,299.4576416015625,0.5604249238967896,0.050000000745058,0.0481687262654304,293.1926574707031,297.1499938964844,293.1499938964844,0.0106307594105601,-379.3709716796875,304.150634765625,0.7009612917900085,0.0944963544607162,0.0668317973613739,293.1490478515625,297.1499938964844,293.1499938964844,0.0386000052094459,-1149.6669921875,304.14959716796875,0.9144745469093324,0.2133549600839615,0.2025753557682037,293.367919921875,297.1499938964844,293.1499938964844,0.0015357736265286,-403.6283264160156,300.92242431640625,0.5604249238967896,0.050000000745058,0.2284916937351226,299.45751953125,291.1499938964844,274.8500061035156,271.56793212890625,279.14971923828125,293.3679504394531,299.4573059082031,1.0,0.1766315549612045,0.6622924208641052,0.6622924208641052,0.3377076089382171,1.0,-0.7546898722648621,0.5795335173606873,0.1751563400030136,0.4553628265857696,0.0,0.0,0.0,25.009859085083008,25.0,-2.094895124435425,-15443.751953125,56.62765121459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1385803222656,319.12359619140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3527594208717346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003580059856176,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
748560,293.1293640136719,297.1499938964844,293.1499938964844,0.0101728113368153,-471.4378662109375,304.1495666503906,0.6925682425498962,0.0916686132550239,0.0830581039190292,293.6327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,299.4570007324219,0.5604349374771118,0.050000000745058,0.048168659210205,293.1919860839844,297.1499938964844,293.1499938964844,0.010572213679552,-377.7706298828125,304.1506042480469,0.6998899579048157,0.0940886810421943,0.0665408447384834,293.1487121582031,297.1499938964844,293.1499938964844,0.0386339388787746,-1150.2569580078125,304.14959716796875,0.9146196246147156,0.21343594789505,0.2026509791612625,293.3676452636719,297.1499938964844,293.1499938964844,0.0015218643238767,-399.9864196777344,300.9085998535156,0.5604349374771118,0.050000000745058,0.2284913957118988,299.4568786621094,291.1499938964844,274.8500061035156,271.57012939453125,279.14971923828125,293.3677062988281,299.4566650390625,1.0,0.1766304969787597,0.6622764468193054,0.6622764468193054,0.3377235233783722,1.0,-0.7547385692596436,0.5795691609382629,0.1751693785190582,0.4552291929721832,0.0,0.0,0.0,25.00659370422364,25.0,-1.863042235374451,-15444.57421875,56.630279541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.13873291015625,319.1236267089844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3527805805206299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003580274351406,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
748620,293.1291809082031,297.1499938964844,293.1499938964844,0.0102556385099887,-474.44281005859375,304.1495666503906,0.6941067576408386,0.0922330021858215,0.0835664272308349,293.6235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,299.455810546875,0.5604644417762756,0.050000000745058,0.0481684692203998,293.1904602050781,297.1499938964844,293.1499938964844,0.0104639641940593,-374.7980041503906,304.1506042480469,0.6979032158851624,0.0933398604393005,0.066001072525978,293.1480712890625,297.1499938964844,293.1499938964844,0.0387017652392387,-1151.4342041015625,304.1496276855469,0.9149322509765624,0.2136029005050659,0.2028067111968994,293.3671569824219,297.1499938964844,293.1499938964844,0.0014939795946702,-392.68212890625,300.88104248046875,0.5604644417762756,0.050000000745058,0.2284904718399047,299.4556884765625,291.1499938964844,274.8500061035156,271.57452392578125,279.1496887207031,293.3672180175781,299.4555053710937,1.0,0.1766313016414642,0.6622441411018372,0.6622441411018372,0.3377558588981628,1.0,-0.7548863887786865,0.579679012298584,0.1752073317766189,0.4549735188484192,0.0,0.0,0.0,24.998809814453125,25.0,-1.6145896911621094,-15446.95703125,56.64097213745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.138916015625,319.12353515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3528231382369995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000358070625225,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
748680,293.1291809082031,297.1499938964844,293.1499938964844,0.0102556385099887,-474.44281005859375,304.1495666503906,0.6941067576408386,0.0922330021858215,0.0835664272308349,293.6235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,299.455810546875,0.5604644417762756,0.050000000745058,0.0481684692203998,293.1904602050781,297.1499938964844,293.1499938964844,0.0104639641940593,-374.7980041503906,304.1506042480469,0.6979032158851624,0.0933398604393005,0.066001072525978,293.1480712890625,297.1499938964844,293.1499938964844,0.0387017652392387,-1151.4342041015625,304.1496276855469,0.9149322509765624,0.2136029005050659,0.2028067111968994,293.3671569824219,297.1499938964844,293.1499938964844,0.0014939795946702,-392.68212890625,300.88104248046875,0.5604644417762756,0.050000000745058,0.2284904718399047,299.4556884765625,291.1499938964844,274.8500061035156,271.57452392578125,279.1496887207031,293.3672180175781,299.4555053710937,1.0,0.1766313016414642,0.6622441411018372,0.6622441411018372,0.3377558588981628,1.0,-0.7548863887786865,0.579679012298584,0.1752073317766189,0.4549735188484192,0.0,0.0,0.0,24.998809814453125,25.0,-1.6145896911621094,-15446.95703125,56.64097213745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.138916015625,319.12353515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3528231382369995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000358070625225,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
748740,293.1290283203125,297.1499938964844,293.1499938964844,0.0103380754590034,-477.421142578125,304.1495666503906,0.6956383585929871,0.0927907451987266,0.0840689241886138,293.61480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4546203613281,0.560509443283081,0.050000000745058,0.0481681711971759,293.1886291503906,297.1499938964844,293.1499938964844,0.0103700626641511,-372.2076416015625,304.1505432128906,0.6961728930473328,0.092689000070095,0.065528355538845,293.1474609375,297.1499938964844,293.1499938964844,0.0387721881270408,-1152.656982421875,304.1496276855469,0.9152799248695374,0.2137763202190399,0.2029686272144317,293.3667297363281,297.1499938964844,293.1499938964844,0.0014661429449915,-385.390625,300.8534545898437,0.560509443283081,0.050000000745058,0.2284890711307525,299.4544982910156,291.1499938964844,274.8500061035156,271.5788879394531,279.149658203125,293.36676025390625,299.45428466796875,1.0,0.1766368746757507,0.66221022605896,0.66221022605896,0.33778977394104,1.0,-0.7551143169403076,0.5798478126525879,0.1752664893865585,0.4547476172447204,0.0,0.0,0.0,24.98909568786621,25.0,-1.6994487047195437,-15450.3916015625,56.66040802001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.138671875,319.1228332519531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.352870225906372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003581184137146,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
748800,293.1290283203125,297.1499938964844,293.1499938964844,0.0103380754590034,-477.421142578125,304.1495666503906,0.6956383585929871,0.0927907451987266,0.0840689241886138,293.61480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4546203613281,0.560509443283081,0.050000000745058,0.0481681711971759,293.1886291503906,297.1499938964844,293.1499938964844,0.0103700626641511,-372.2076416015625,304.1505432128906,0.6961728930473328,0.092689000070095,0.065528355538845,293.1474609375,297.1499938964844,293.1499938964844,0.0387721881270408,-1152.656982421875,304.1496276855469,0.9152799248695374,0.2137763202190399,0.2029686272144317,293.3667297363281,297.1499938964844,293.1499938964844,0.0014661429449915,-385.390625,300.8534545898437,0.560509443283081,0.050000000745058,0.2284890711307525,299.4544982910156,291.1499938964844,274.8500061035156,271.5788879394531,279.149658203125,293.36676025390625,299.45428466796875,1.0,0.1766368746757507,0.66221022605896,0.66221022605896,0.33778977394104,1.0,-0.7551143169403076,0.5798478126525879,0.1752664893865585,0.4547476172447204,0.0,0.0,0.0,24.98909568786621,25.0,-1.6994487047195437,-15450.3916015625,56.66040802001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.138671875,319.1228332519531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.352870225906372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003581184137146,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
748860,293.1289367675781,297.1499938964844,293.1499938964844,0.0104205263778567,-480.3914794921875,304.1495666503906,0.6971651315689087,0.0933401882648468,0.0845642462372779,293.6068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4531555175781,0.5605754852294922,0.050000000745058,0.0481677390635013,293.1864318847656,297.1499938964844,293.1499938964844,0.0102920131757855,-370.0506286621094,304.1505126953125,0.6947301626205444,0.092153325676918,0.0651280805468559,293.1469116210937,297.1499938964844,293.1499938964844,0.0388479456305503,-1153.9761962890625,304.1496276855469,0.9156677722930908,0.2139535099267959,0.2031346708536148,293.3663024902344,297.1499938964844,293.1499938964844,0.0014383657835423,-378.1199340820313,300.82568359375,0.5605754852294922,0.050000000745058,0.2284870147705078,299.4530029296875,291.1499938964844,274.8444519042969,271.579345703125,279.1488647460937,293.3663330078125,299.4527282714844,1.0,0.1766478270292282,0.6620673537254333,0.6620673537254333,0.3379326462745666,1.0,-0.7554246187210083,0.579949140548706,0.1754754930734634,0.4545080065727234,0.0,0.0,0.0,24.97763442993164,25.0,-2.2091901302337646,-15455.2109375,56.68911743164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1376953125,319.1212158203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.352927029132843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003581760684028,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
748920,293.1289367675781,297.1499938964844,293.1499938964844,0.0104205263778567,-480.3914794921875,304.1495666503906,0.6971651315689087,0.0933401882648468,0.0845642462372779,293.6068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4531555175781,0.5605754852294922,0.050000000745058,0.0481677390635013,293.1864318847656,297.1499938964844,293.1499938964844,0.0102920131757855,-370.0506286621094,304.1505126953125,0.6947301626205444,0.092153325676918,0.0651280805468559,293.1469116210937,297.1499938964844,293.1499938964844,0.0388479456305503,-1153.9761962890625,304.1496276855469,0.9156677722930908,0.2139535099267959,0.2031346708536148,293.3663024902344,297.1499938964844,293.1499938964844,0.0014383657835423,-378.1199340820313,300.82568359375,0.5605754852294922,0.050000000745058,0.2284870147705078,299.4530029296875,291.1499938964844,274.8444519042969,271.579345703125,279.1488647460937,293.3663330078125,299.4527282714844,1.0,0.1766478270292282,0.6620673537254333,0.6620673537254333,0.3379326462745666,1.0,-0.7554246187210083,0.579949140548706,0.1754754930734634,0.4545080065727234,0.0,0.0,0.0,24.97763442993164,25.0,-2.2091901302337646,-15455.2109375,56.68911743164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1376953125,319.1212158203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.352927029132843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003581760684028,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
748980,293.12890625,297.1499938964844,293.1499938964844,0.0105041153728961,-483.4010925292969,304.1495666503906,0.6987167596817017,0.0938823074102401,0.0850520059466362,293.5994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.45098876953125,0.5606902241706848,0.050000000745058,0.0481669828295707,293.1834411621094,297.1499938964844,293.1499938964844,0.0102435387670993,-368.7229309082031,304.1504211425781,0.6938508749008179,0.0918375551700592,0.0648635923862457,293.1463928222656,297.1499938964844,293.1499938964844,0.0389349684119224,-1155.501708984375,304.14959716796875,0.916137158870697,0.2141345888376236,0.2033036947250366,293.3658752441406,297.1499938964844,293.1499938964844,0.0014107453171163,-370.9048767089844,300.7973937988281,0.5606902241706848,0.050000000745058,0.2284834235906601,299.4507751464844,291.1499938964844,274.8283386230469,271.57232666015625,279.1470947265625,293.3659362792969,299.4503173828125,1.0,0.1766665279865265,0.6616904139518738,0.6616904139518738,0.3383095562458038,1.0,-0.7558901309967041,0.5798718929290771,0.1760182678699493,0.4542123079299927,0.0,0.0,0.0,24.96164321899414,25.0,-3.3512487411499023,-15462.265625,56.733734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1354675292969,319.1180725097656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3530029356479645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000358253106242,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
749040,293.12890625,297.1499938964844,293.1499938964844,0.0105041153728961,-483.4010925292969,304.1495666503906,0.6987167596817017,0.0938823074102401,0.0850520059466362,293.5994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.45098876953125,0.5606902241706848,0.050000000745058,0.0481669828295707,293.1834411621094,297.1499938964844,293.1499938964844,0.0102435387670993,-368.7229309082031,304.1504211425781,0.6938508749008179,0.0918375551700592,0.0648635923862457,293.1463928222656,297.1499938964844,293.1499938964844,0.0389349684119224,-1155.501708984375,304.14959716796875,0.916137158870697,0.2141345888376236,0.2033036947250366,293.3658752441406,297.1499938964844,293.1499938964844,0.0014107453171163,-370.9048767089844,300.7973937988281,0.5606902241706848,0.050000000745058,0.2284834235906601,299.4507751464844,291.1499938964844,274.8283386230469,271.57232666015625,279.1470947265625,293.3659362792969,299.4503173828125,1.0,0.1766665279865265,0.6616904139518738,0.6616904139518738,0.3383095562458038,1.0,-0.7558901309967041,0.5798718929290771,0.1760182678699493,0.4542123079299927,0.0,0.0,0.0,24.96164321899414,25.0,-3.3512487411499023,-15462.265625,56.733734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1354675292969,319.1180725097656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3530029356479645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000358253106242,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
749100,293.1288757324219,297.1499938964844,293.1499938964844,0.0105469040572643,-484.9428405761719,304.1495666503906,0.6995109915733337,0.0941521972417831,0.0852942243218422,293.59600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.44952392578125,0.5607709884643555,0.050000000745058,0.048166450113058,293.1815795898437,297.1499938964844,293.1499938964844,0.0102339554578065,-368.473876953125,304.1503601074219,0.6936917304992676,0.0917797461152076,0.0647985115647316,293.1461486816406,297.1499938964844,293.1499938964844,0.0389849506318569,-1156.382568359375,304.14959716796875,0.9164120554924012,0.2142278105020523,0.2033901959657669,293.3656616210937,297.1499938964844,293.1499938964844,0.0013970786239951,-367.3430786132813,300.7829895019531,0.5607709884643555,0.050000000745058,0.2284809052944183,299.44921875,291.1499938964844,274.8165588378906,271.566162109375,279.1460876464844,293.36572265625,299.4486694335937,1.0,0.1766798198223114,0.6614154577255249,0.6614154577255249,0.3385845720767975,1.0,-0.7562028765678406,0.579783022403717,0.1764198690652847,0.4540519714355469,0.0,0.0,0.0,24.95128059387207,25.0,-4.162108421325684,-15466.8291015625,56.76420593261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1336669921875,319.1156921386719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3530519008636474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003583027864806,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
749160,293.1288757324219,297.1499938964844,293.1499938964844,0.0105906659737229,-486.5209655761719,304.1495666503906,0.7003200054168701,0.0944222211837768,0.0855361446738243,293.5926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4476623535156,0.5608674883842468,0.050000000745058,0.048165813088417,293.17950439453125,297.1499938964844,293.1499938964844,0.0102347480133175,-368.5198669433594,304.1502990722656,0.693729043006897,0.0917899906635284,0.064780481159687,293.1459045410156,297.1499938964844,293.1499938964844,0.0390403680503368,-1157.3624267578125,304.1495666503906,0.9167153239250184,0.2143236398696899,0.2034787088632583,293.3654479980469,297.1499938964844,293.1499938964844,0.001383451744914,-363.7981262207031,300.768310546875,0.5608674883842468,0.050000000745058,0.2284778803586959,299.44732666015625,291.1499938964844,274.8023986816406,271.5583190917969,279.14501953125,293.365478515625,299.4466552734375,1.0,0.1766962110996246,0.6610847115516663,0.6610847115516663,0.3389152884483337,1.0,-0.7565733790397644,0.5796666145324707,0.1769068092107772,0.4538860321044922,0.0,0.0,0.0,24.93934440612793,25.0,-5.1234331130981445,-15472.10546875,56.80076217651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.13134765625,319.1126708984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3531103134155273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003583620709832,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
749220,293.1288452148437,297.1499938964844,293.1499938964844,0.0106820305809378,-489.8211975097656,304.1495666503906,0.7019870281219482,0.0949646309018135,0.0860211625695228,293.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4427490234375,0.5611063241958618,0.050000000745058,0.0481642447412014,293.1746826171875,297.1499938964844,293.1499938964844,0.0102688204497098,-369.536865234375,304.150146484375,0.6944067478179932,0.0920190215110778,0.0648894235491752,293.1454162597656,297.1499938964844,293.1499938964844,0.0391710773110389,-1159.68359375,304.14947509765625,0.917409121990204,0.2145251035690307,0.203664019703865,293.3649597167969,297.1499938964844,293.1499938964844,0.0013565217377617,-356.8157958984375,300.7381286621094,0.5611063241958618,0.050000000745058,0.228470429778099,299.4422607421875,291.1499938964844,274.76739501953125,271.5378723144531,279.1429138183594,293.364990234375,299.4412841796875,1.0,0.1767398118972778,0.6602638363838196,0.6602638363838196,0.3397361934185028,1.0,-0.7574977874755859,0.5793648362159729,0.1781329214572906,0.4535405933856964,0.0,0.0,0.0,24.91098594665528,25.0,-7.466415405273437,-15484.8154296875,56.89388275146485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1248779296875,319.10455322265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3532625436782837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003585165832191,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
749280,293.1288452148437,297.1499938964844,293.1499938964844,0.0106820305809378,-489.8211975097656,304.1495666503906,0.7019870281219482,0.0949646309018135,0.0860211625695228,293.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4427490234375,0.5611063241958618,0.050000000745058,0.0481642447412014,293.1746826171875,297.1499938964844,293.1499938964844,0.0102688204497098,-369.536865234375,304.150146484375,0.6944067478179932,0.0920190215110778,0.0648894235491752,293.1454162597656,297.1499938964844,293.1499938964844,0.0391710773110389,-1159.68359375,304.14947509765625,0.917409121990204,0.2145251035690307,0.203664019703865,293.3649597167969,297.1499938964844,293.1499938964844,0.0013565217377617,-356.8157958984375,300.7381286621094,0.5611063241958618,0.050000000745058,0.228470429778099,299.4422607421875,291.1499938964844,274.76739501953125,271.5378723144531,279.1429138183594,293.364990234375,299.4412841796875,1.0,0.1767398118972778,0.6602638363838196,0.6602638363838196,0.3397361934185028,1.0,-0.7574977874755859,0.5793648362159729,0.1781329214572906,0.4535405933856964,0.0,0.0,0.0,24.91098594665528,25.0,-7.466415405273437,-15484.8154296875,56.89388275146485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1248779296875,319.10455322265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3532625436782837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003585165832191,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
749340,293.1287841796875,297.1499938964844,293.1499938964844,0.0107797430828213,-493.3581848144531,304.1495361328125,0.7037210464477539,0.0955127850174903,0.0865102857351303,293.5803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,299.4359130859375,0.5614016652107239,0.050000000745058,0.0481623038649559,293.16912841796875,297.1499938964844,293.1499938964844,0.0103470487520098,-371.8072509765625,304.14996337890625,0.6958773732185364,0.092522956430912,0.0651908069849014,293.1449279785156,297.1499938964844,293.1499938964844,0.0393328703939914,-1162.5682373046875,304.1493835449219,0.9182171821594238,0.2147423475980758,0.2038630694150924,293.3643798828125,297.1499938964844,293.1499938964844,0.0013301545986905,-350.0147705078125,300.7065734863281,0.5614016652107239,0.050000000745058,0.2284612357616424,299.4352111816406,291.1499938964844,274.7240600585937,271.5115051269531,279.1408996582031,293.36444091796875,299.43389892578125,1.0,0.1767998337745666,0.6592460870742798,0.6592460870742798,0.3407539129257202,1.0,-0.7586719989776611,0.5789920091629028,0.1796799898147583,0.4531807899475097,0.0,0.0,0.0,24.87735939025879,25.0,-10.283939361572266,-15500.375,57.01545333862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.11578369140625,319.09344482421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3534720242023468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003587291867006,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
749400,293.1287841796875,297.1499938964844,293.1499938964844,0.0107797430828213,-493.3581848144531,304.1495361328125,0.7037210464477539,0.0955127850174903,0.0865102857351303,293.5803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,299.4359130859375,0.5614016652107239,0.050000000745058,0.0481623038649559,293.16912841796875,297.1499938964844,293.1499938964844,0.0103470487520098,-371.8072509765625,304.14996337890625,0.6958773732185364,0.092522956430912,0.0651908069849014,293.1449279785156,297.1499938964844,293.1499938964844,0.0393328703939914,-1162.5682373046875,304.1493835449219,0.9182171821594238,0.2147423475980758,0.2038630694150924,293.3643798828125,297.1499938964844,293.1499938964844,0.0013301545986905,-350.0147705078125,300.7065734863281,0.5614016652107239,0.050000000745058,0.2284612357616424,299.4352111816406,291.1499938964844,274.7240600585937,271.5115051269531,279.1408996582031,293.36444091796875,299.43389892578125,1.0,0.1767998337745666,0.6592460870742798,0.6592460870742798,0.3407539129257202,1.0,-0.7586719989776611,0.5789920091629028,0.1796799898147583,0.4531807899475097,0.0,0.0,0.0,24.87735939025879,25.0,-10.283939361572266,-15500.375,57.01545333862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.11578369140625,319.09344482421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3534720242023468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003587291867006,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
749460,293.1286926269531,297.1499938964844,293.1499938964844,0.0108849676325917,-497.172607421875,304.1495361328125,0.7055197954177856,0.0960688665509224,0.0870057716965675,293.57476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4268798828125,0.5617460608482361,0.050000000745058,0.0481600500643253,293.1629638671875,297.1499938964844,293.1499938964844,0.0104694990441203,-375.320068359375,304.1497802734375,0.6981009244918823,0.0932911857962608,0.0656781569123268,293.1444091796875,297.1499938964844,293.1499938964844,0.039529874920845,-1166.0899658203125,304.1492614746094,0.9191330075263976,0.2149777114391327,0.2040783464908599,293.3637390136719,297.1499938964844,293.1499938964844,0.001304424717091,-343.4168701171875,300.6734619140625,0.5617460608482361,0.050000000745058,0.2284505516290664,299.42596435546875,291.1499938964844,274.6731872558594,271.4797058105469,279.1390075683594,293.3638000488281,299.4242858886719,1.0,0.1768781244754791,0.6580525636672974,0.6580525636672974,0.3419474363327026,1.0,-0.760094404220581,0.5785691738128662,0.1815252006053924,0.4528065323829651,0.0,0.0,0.0,24.8394832611084,25.0,-13.451807975769045,-15518.724609375,57.16670608520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1040954589844,319.079345703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3537489771842956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003590102423913,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
749520,293.1286926269531,297.1499938964844,293.1499938964844,0.0108849676325917,-497.172607421875,304.1495361328125,0.7055197954177856,0.0960688665509224,0.0870057716965675,293.57476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4268798828125,0.5617460608482361,0.050000000745058,0.0481600500643253,293.1629638671875,297.1499938964844,293.1499938964844,0.0104694990441203,-375.320068359375,304.1497802734375,0.6981009244918823,0.0932911857962608,0.0656781569123268,293.1444091796875,297.1499938964844,293.1499938964844,0.039529874920845,-1166.0899658203125,304.1492614746094,0.9191330075263976,0.2149777114391327,0.2040783464908599,293.3637390136719,297.1499938964844,293.1499938964844,0.001304424717091,-343.4168701171875,300.6734619140625,0.5617460608482361,0.050000000745058,0.2284505516290664,299.42596435546875,291.1499938964844,274.6731872558594,271.4797058105469,279.1390075683594,293.3638000488281,299.4242858886719,1.0,0.1768781244754791,0.6580525636672974,0.6580525636672974,0.3419474363327026,1.0,-0.760094404220581,0.5785691738128662,0.1815252006053924,0.4528065323829651,0.0,0.0,0.0,24.8394832611084,25.0,-13.451807975769045,-15518.724609375,57.16670608520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1040954589844,319.079345703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3537489771842956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003590102423913,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
749580,293.1285705566406,297.1499938964844,293.1499938964844,0.0109987454488873,-501.2992858886719,304.1495056152344,0.7073792219161987,0.0966344401240348,0.0875092223286628,293.569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4154663085937,0.5621323585510254,0.050000000745058,0.0481575317680835,293.1562805175781,297.1499938964844,293.1499938964844,0.0106369759887456,-380.0757751464844,304.1495666503906,0.7010394334793091,0.0943152457475662,0.0663469731807708,293.1438293457031,297.1499938964844,293.1499938964844,0.0397657975554466,-1170.3138427734375,304.14910888671875,0.9201496243476868,0.2152332365512848,0.2043119817972183,293.3630065917969,297.1499938964844,293.1499938964844,0.0012790708569809,-336.95465087890625,300.6386413574219,0.5621323585510254,0.050000000745058,0.228438600897789,299.4143371582031,291.1499938964844,274.61553955078125,271.44305419921875,279.1373596191406,293.3630676269531,299.4122314453125,1.0,0.1769765317440033,0.6567037105560303,0.6567037105560303,0.3432962894439697,1.0,-0.7617642879486084,0.5781172513961792,0.1836470514535904,0.4524162709712982,0.0,0.0,0.0,24.7983341217041,25.0,-16.838436126708984,-15539.8427734375,57.34901809692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0898132324219,319.06231689453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3541035056114197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003593700239434,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
