time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
749640,293.1285705566406,297.1499938964844,293.1499938964844,0.0109987454488873,-501.2992858886719,304.1495056152344,0.7073792219161987,0.0966344401240348,0.0875092223286628,293.569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4154663085937,0.5621323585510254,0.050000000745058,0.0481575317680835,293.1562805175781,297.1499938964844,293.1499938964844,0.0106369759887456,-380.0757751464844,304.1495666503906,0.7010394334793091,0.0943152457475662,0.0663469731807708,293.1438293457031,297.1499938964844,293.1499938964844,0.0397657975554466,-1170.3138427734375,304.14910888671875,0.9201496243476868,0.2152332365512848,0.2043119817972183,293.3630065917969,297.1499938964844,293.1499938964844,0.0012790708569809,-336.95465087890625,300.6386413574219,0.5621323585510254,0.050000000745058,0.228438600897789,299.4143371582031,291.1499938964844,274.61553955078125,271.44305419921875,279.1373596191406,293.3630676269531,299.4122314453125,1.0,0.1769765317440033,0.6567037105560303,0.6567037105560303,0.3432962894439697,1.0,-0.7617642879486084,0.5781172513961792,0.1836470514535904,0.4524162709712982,0.0,0.0,0.0,24.7983341217041,25.0,-16.838436126708984,-15539.8427734375,57.34901809692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0898132324219,319.06231689453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3541035056114197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003593700239434,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
749700,293.12847900390625,297.1499938964844,293.1499938964844,0.0110591715201735,-503.4904479980469,304.14947509765625,0.7083300948143005,0.0969212129712104,0.0877644047141075,293.5671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,299.4087829589844,0.5623387694358826,0.050000000745058,0.0481561869382858,293.1528015136719,297.1499938964844,293.1499938964844,0.0107380272820591,-382.922119140625,304.14947509765625,0.7027640342712402,0.0949210599064827,0.0667482614517211,293.1435546875,297.1499938964844,293.1499938964844,0.0398995392024517,-1172.709716796875,304.1490478515625,0.920693337917328,0.2153692245483398,0.2044364213943481,293.36260986328125,297.1499938964844,293.1499938964844,0.0012665358372032,-333.7750549316406,300.6205139160156,0.5623387694358826,0.050000000745058,0.228432223200798,299.40753173828125,291.1499938964844,274.5843811035156,271.42303466796875,279.1366271972656,293.3626708984375,299.4052429199219,1.0,0.1770339757204055,0.6559774875640869,0.6559774875640869,0.3440225124359131,1.0,-0.7626922130584717,0.5778871774673462,0.184805080294609,0.4522144496440887,0.0,0.0,0.0,24.776859283447266,25.0,-18.567035675048828,-15551.44921875,57.45234680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.081787109375,319.05279541015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3543133437633514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003595830057747,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
749760,293.1283874511719,297.1499938964844,293.1499938964844,0.0111218877136707,-505.7627868652344,304.1494445800781,0.7092874050140381,0.0972105488181114,0.0880218148231506,293.56475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4014892578125,0.5625519752502441,0.050000000745058,0.0481548048555851,293.1492614746094,297.1499938964844,293.1499938964844,0.0108497291803359,-386.0494079589844,304.1493530273437,0.7046326994895935,0.0955818817019462,0.0671887546777725,293.14324951171875,297.1499938964844,293.1499938964844,0.040043219923973,-1175.2841796875,304.1489562988281,0.9212570190429688,0.2155105024576187,0.2045657336711883,293.3621826171875,297.1499938964844,293.1499938964844,0.0012542131589725,-330.6596374511719,300.6019592285156,0.5625519752502441,0.050000000745058,0.2284256666898727,299.400146484375,291.1499938964844,274.55181884765625,271.4020080566406,279.1359558105469,293.3622436523437,299.39764404296875,1.0,0.1770966500043869,0.6552211046218872,0.6552211046218872,0.3447789251804352,1.0,-0.7636755108833313,0.5776546597480774,0.1860208511352539,0.4520057141780853,0.0,0.0,0.0,24.75502586364746,25.0,-20.29315948486328,-15563.7021484375,57.56319808959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0732727050781,319.04266357421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3545443713665008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003598174662329,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
749820,293.1282043457031,297.1499938964844,293.1499938964844,0.0112544791772961,-510.5583190917969,304.1494140625,0.7112039923667908,0.0977970212697982,0.0885436087846756,293.560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.38507080078125,0.562995195388794,0.050000000745058,0.0481519363820552,293.1420593261719,297.1499938964844,293.1499938964844,0.0111058391630649,-393.1467895507813,304.1491394042969,0.7087780833244324,0.0970658287405967,0.0681856125593185,293.1426086425781,297.1499938964844,293.1499938964844,0.0403612330555915,-1180.9820556640625,304.1487731933594,0.9224402904510498,0.2158094048500061,0.204839751124382,293.3612670898437,297.1499938964844,293.1499938964844,0.0012299418449401,-324.551513671875,300.5635070800781,0.562995195388794,0.050000000745058,0.2284120470285415,299.38348388671875,291.1499938964844,274.4827880859375,271.3571472167969,279.1347351074219,293.3613586425781,299.3806457519531,1.0,0.1772385388612747,0.6536272168159485,0.6536272168159485,0.3463727831840515,1.0,-0.7658072113990784,0.5771910548210144,0.1886161416769027,0.4515646398067474,0.0,0.0,0.0,24.710691452026367,25.0,-23.67061424255371,-15590.16796875,57.80805206298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0549011230469,319.0208435058594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3550737798213959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003603547520469,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
749880,293.1282043457031,297.1499938964844,293.1499938964844,0.0112544791772961,-510.5583190917969,304.1494140625,0.7112039923667908,0.0977970212697982,0.0885436087846756,293.560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.38507080078125,0.562995195388794,0.050000000745058,0.0481519363820552,293.1420593261719,297.1499938964844,293.1499938964844,0.0111058391630649,-393.1467895507813,304.1491394042969,0.7087780833244324,0.0970658287405967,0.0681856125593185,293.1426086425781,297.1499938964844,293.1499938964844,0.0403612330555915,-1180.9820556640625,304.1487731933594,0.9224402904510498,0.2158094048500061,0.204839751124382,293.3612670898437,297.1499938964844,293.1499938964844,0.0012299418449401,-324.551513671875,300.5635070800781,0.562995195388794,0.050000000745058,0.2284120470285415,299.38348388671875,291.1499938964844,274.4827880859375,271.3571472167969,279.1347351074219,293.3613586425781,299.3806457519531,1.0,0.1772385388612747,0.6536272168159485,0.6536272168159485,0.3463727831840515,1.0,-0.7658072113990784,0.5771910548210144,0.1886161416769027,0.4515646398067474,0.0,0.0,0.0,24.710691452026367,25.0,-23.67061424255371,-15590.16796875,57.80805206298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0549011230469,319.0208435058594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3550737798213959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003603547520469,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
749940,293.12799072265625,297.1499938964844,293.1499938964844,0.0113963028416037,-515.669189453125,304.1493835449219,0.713117241859436,0.0983931571245193,0.0890741422772407,293.55621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3663635253906,0.5634539723396301,0.050000000745058,0.0481489785015583,293.1347961425781,297.1499938964844,293.1499938964844,0.0114037692546844,-401.2781372070313,304.14892578125,0.713258683681488,0.0987434238195419,0.0693213120102882,293.1419677734375,297.1499938964844,293.1499938964844,0.0407176092267036,-1187.3651123046875,304.1485900878906,0.9236854910850524,0.216129183769226,0.2051334679126739,293.3602905273437,297.1499938964844,293.1499938964844,0.0012064231559634,-318.6690368652344,300.5233154296875,0.5634539723396301,0.050000000745058,0.2283980250358581,299.3645935058594,291.1499938964844,274.4092712402344,271.3089599609375,279.1336975097656,293.3603820800781,299.3613586425781,1.0,0.1774017810821533,0.6519429087638855,0.6519429087638855,0.3480571210384369,1.0,-0.7681390643119812,0.5767349004745483,0.1914042085409164,0.4510824084281921,0.0,0.0,0.0,24.666194915771484,25.0,-26.85723304748535,-15619.1064453125,58.08212661743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0352783203125,318.9974670410156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3556908369064331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003609809791669,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
750000,293.12799072265625,297.1499938964844,293.1499938964844,0.0113963028416037,-515.669189453125,304.1493835449219,0.713117241859436,0.0983931571245193,0.0890741422772407,293.55621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3663635253906,0.5634539723396301,0.050000000745058,0.0481489785015583,293.1347961425781,297.1499938964844,293.1499938964844,0.0114037692546844,-401.2781372070313,304.14892578125,0.713258683681488,0.0987434238195419,0.0693213120102882,293.1419677734375,297.1499938964844,293.1499938964844,0.0407176092267036,-1187.3651123046875,304.1485900878906,0.9236854910850524,0.216129183769226,0.2051334679126739,293.3602905273437,297.1499938964844,293.1499938964844,0.0012064231559634,-318.6690368652344,300.5233154296875,0.5634539723396301,0.050000000745058,0.2283980250358581,299.3645935058594,291.1499938964844,274.4092712402344,271.3089599609375,279.1336975097656,293.3603820800781,299.3613586425781,1.0,0.1774017810821533,0.6519429087638855,0.6519429087638855,0.3480571210384369,1.0,-0.7681390643119812,0.5767349004745483,0.1914042085409164,0.4510824084281921,0.0,0.0,0.0,24.666194915771484,25.0,-26.85723304748535,-15619.1064453125,58.08212661743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0352783203125,318.9974670410156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3556908369064331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003609809791669,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
750060,293.12774658203125,297.1499938964844,293.1499938964844,0.011547184549272,-521.080322265625,304.1493225097656,0.715021550655365,0.0989982336759567,0.0896129086613655,293.55255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.34552001953125,0.5639204382896423,0.050000000745058,0.0481459833681583,293.1275939941406,297.1499938964844,293.1499938964844,0.011742977425456,-410.3766479492188,304.14874267578125,0.7179384827613831,0.1005962342023849,0.0705836713314056,293.14129638671875,297.1499938964844,293.1499938964844,0.0411105751991272,-1194.399169921875,304.1484069824219,0.9249798655509948,0.2164695858955383,0.2054468095302581,293.3592529296875,297.1499938964844,293.1499938964844,0.0011831172741949,-312.8652648925781,300.4814758300781,0.5639204382896423,0.050000000745058,0.2283838242292404,299.3435363769531,291.1499938964844,274.3319396972656,271.25799560546875,279.13287353515625,293.3593444824219,299.34002685546875,1.0,0.1775865107774734,0.6501872539520264,0.6501872539520264,0.3498127460479736,1.0,-0.770656168460846,0.5762971639633179,0.1943589895963668,0.4505509436130523,0.0,0.0,0.0,24.62238311767578,25.0,-29.74376106262207,-15650.447265625,58.38470077514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.014892578125,318.97296142578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3563961386680603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000361696787877,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
750120,293.12774658203125,297.1499938964844,293.1499938964844,0.011547184549272,-521.080322265625,304.1493225097656,0.715021550655365,0.0989982336759567,0.0896129086613655,293.55255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.34552001953125,0.5639204382896423,0.050000000745058,0.0481459833681583,293.1275939941406,297.1499938964844,293.1499938964844,0.011742977425456,-410.3766479492188,304.14874267578125,0.7179384827613831,0.1005962342023849,0.0705836713314056,293.14129638671875,297.1499938964844,293.1499938964844,0.0411105751991272,-1194.399169921875,304.1484069824219,0.9249798655509948,0.2164695858955383,0.2054468095302581,293.3592529296875,297.1499938964844,293.1499938964844,0.0011831172741949,-312.8652648925781,300.4814758300781,0.5639204382896423,0.050000000745058,0.2283838242292404,299.3435363769531,291.1499938964844,274.3319396972656,271.25799560546875,279.13287353515625,293.3593444824219,299.34002685546875,1.0,0.1775865107774734,0.6501872539520264,0.6501872539520264,0.3498127460479736,1.0,-0.770656168460846,0.5762971639633179,0.1943589895963668,0.4505509436130523,0.0,0.0,0.0,24.62238311767578,25.0,-29.74376106262207,-15650.447265625,58.38470077514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.014892578125,318.97296142578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3563961386680603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000361696787877,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
750180,293.12750244140625,297.1499938964844,293.1499938964844,0.0117066074162721,-526.7638549804688,304.1492919921875,0.7169097661972046,0.0996109321713447,0.0901588946580886,293.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,299.32275390625,0.5643859505653381,0.050000000745058,0.0481430105865001,293.1205139160156,297.1499938964844,293.1499938964844,0.0121221421286463,-420.35052490234375,304.1485290527344,0.7227846384048462,0.1026021316647529,0.0719573125243187,293.1405944824219,297.1499938964844,293.1499938964844,0.0415368899703025,-1202.02392578125,304.1482238769531,0.9263077974319458,0.2168297469615936,0.2057791203260421,293.358154296875,297.1499938964844,293.1499938964844,0.001160095911473,-307.1532897949219,300.43817138671875,0.5643859505653381,0.050000000745058,0.2283697128295898,299.32061767578125,291.1499938964844,274.2515869140625,271.2047424316406,279.1322631835937,293.3582458496094,299.3168640136719,1.0,0.1777922958135604,0.6483787894248962,0.6483787894248962,0.3516212403774261,1.0,-0.7733383774757385,0.5758864283561707,0.1974519342184066,0.4499542713165283,0.0,0.0,0.0,24.5801010131836,25.0,-32.23783874511719,-15684.0830078125,58.71434783935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9942932128906,318.9479675292969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3571874499320984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003624998498708,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
750240,293.12750244140625,297.1499938964844,293.1499938964844,0.0117066074162721,-526.7638549804688,304.1492919921875,0.7169097661972046,0.0996109321713447,0.0901588946580886,293.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,299.32275390625,0.5643859505653381,0.050000000745058,0.0481430105865001,293.1205139160156,297.1499938964844,293.1499938964844,0.0121221421286463,-420.35052490234375,304.1485290527344,0.7227846384048462,0.1026021316647529,0.0719573125243187,293.1405944824219,297.1499938964844,293.1499938964844,0.0415368899703025,-1202.02392578125,304.1482238769531,0.9263077974319458,0.2168297469615936,0.2057791203260421,293.358154296875,297.1499938964844,293.1499938964844,0.001160095911473,-307.1532897949219,300.43817138671875,0.5643859505653381,0.050000000745058,0.2283697128295898,299.32061767578125,291.1499938964844,274.2515869140625,271.2047424316406,279.1322631835937,293.3582458496094,299.3168640136719,1.0,0.1777922958135604,0.6483787894248962,0.6483787894248962,0.3516212403774261,1.0,-0.7733383774757385,0.5758864283561707,0.1974519342184066,0.4499542713165283,0.0,0.0,0.0,24.5801010131836,25.0,-32.23783874511719,-15684.0830078125,58.71434783935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9942932128906,318.9479675292969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3571874499320984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003624998498708,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
750300,293.1273803710937,297.1499938964844,293.1499938964844,0.0117892976850271,-529.6965942382812,304.1492614746094,0.7178448438644409,0.0999195128679275,0.0904341116547584,293.54791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3107604980469,0.5646151900291443,0.050000000745058,0.0481415502727031,293.1170959472656,297.1499938964844,293.1499938964844,0.0123263848945498,-425.6383972167969,304.1484375,0.7252649068832397,0.1036557704210281,0.0726810917258262,293.1402587890625,297.1499938964844,293.1499938964844,0.0417612642049789,-1206.0341796875,304.14813232421875,0.926978588104248,0.2170167714357376,0.2059520483016967,293.35760498046875,297.1499938964844,293.1499938964844,0.0011497341329231,-304.60577392578125,300.4159851074219,0.5646151900291443,0.050000000745058,0.2283627837896347,299.3085327148437,291.1499938964844,274.2105407714844,271.1774597167969,279.13201904296875,293.3576965332031,299.3046569824219,1.0,0.1779028624296188,0.6474596858024597,0.6474596858024597,0.3525402843952179,1.0,-0.7747348546981812,0.5756936073303223,0.1990412771701812,0.4496206045150757,0.0,0.0,0.0,24.55976676940918,25.0,-33.315948486328125,-15701.7265625,58.888790130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.98406982421875,318.9354858398437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3576140105724334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003629327693488,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
750360,293.1272888183594,297.1499938964844,293.1499938964844,0.0118736997246742,-532.678955078125,304.1492614746094,0.7187721729278564,0.1002290323376655,0.0907103717327117,293.5466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,299.2984313964844,0.5648407340049744,0.050000000745058,0.0481401160359382,293.1137390136719,297.1499938964844,293.1499938964844,0.0125395962968468,-431.0973205566406,304.1483154296875,0.7277783751487732,0.1047380343079567,0.0734258592128753,293.1399230957031,297.1499938964844,293.1499938964844,0.0419919528067112,-1210.1552734375,304.1480712890625,0.9276506900787354,0.2172078639268875,0.2061289697885513,293.3570251464844,297.1499938964844,293.1499938964844,0.0011384254321455,-301.8089904785156,300.3935546875,0.5648407340049744,0.050000000745058,0.2283559739589691,299.296142578125,291.1499938964844,274.16900634765625,271.1498107910156,279.1318054199219,293.35711669921875,299.29217529296875,1.0,0.178018108010292,0.6465336680412292,0.6465336680412292,0.3534663319587707,1.0,-0.7761627435684204,0.575509250164032,0.200653463602066,0.4492587745189667,0.0,0.0,0.0,24.54005622863769,25.0,-34.27923583984375,-15719.8671875,59.06901168823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9740295410156,318.9230651855469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3580592274665832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003633846063166,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
750420,293.1270446777344,297.1499938964844,293.1499938964844,0.0120470244437456,-538.7664184570312,304.1492004394531,0.7205979824066162,0.1008491441607475,0.0912645459175109,293.5446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,299.2728881835937,0.5652765035629272,0.050000000745058,0.0481373518705368,293.1072692871094,297.1499938964844,293.1499938964844,0.0129919303581118,-442.4748229980469,304.14813232421875,0.7328981161117554,0.1069766208529472,0.074970006942749,293.1392517089844,297.1499938964844,293.1499938964844,0.0424693971872329,-1218.678955078125,304.1479187011719,0.928989052772522,0.2176006287336349,0.2064934223890304,293.3558959960937,297.1499938964844,293.1499938964844,0.0011150734499096,-296.0210266113281,300.34796142578125,0.5652765035629272,0.050000000745058,0.2283428758382797,299.2705078125,291.1499938964844,274.0848693847656,271.0936889648437,279.1315002441406,293.35601806640625,299.2663879394531,1.0,0.1782617270946502,0.644667387008667,0.644667387008667,0.3553326427936554,1.0,-0.7790993452072144,0.575167179107666,0.2039321959018707,0.4484326541423797,0.0,0.0,0.0,24.50271987915039,25.0,-35.85590362548828,-15757.517578125,59.44533157348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9545593261719,318.898681640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3590008914470672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003643402596935,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
750480,293.1270446777344,297.1499938964844,293.1499938964844,0.0120470244437456,-538.7664184570312,304.1492004394531,0.7205979824066162,0.1008491441607475,0.0912645459175109,293.5446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,299.2728881835937,0.5652765035629272,0.050000000745058,0.0481373518705368,293.1072692871094,297.1499938964844,293.1499938964844,0.0129919303581118,-442.4748229980469,304.14813232421875,0.7328981161117554,0.1069766208529472,0.074970006942749,293.1392517089844,297.1499938964844,293.1499938964844,0.0424693971872329,-1218.678955078125,304.1479187011719,0.928989052772522,0.2176006287336349,0.2064934223890304,293.3558959960937,297.1499938964844,293.1499938964844,0.0011150734499096,-296.0210266113281,300.34796142578125,0.5652765035629272,0.050000000745058,0.2283428758382797,299.2705078125,291.1499938964844,274.0848693847656,271.0936889648437,279.1315002441406,293.35601806640625,299.2663879394531,1.0,0.1782617270946502,0.644667387008667,0.644667387008667,0.3553326427936554,1.0,-0.7790993452072144,0.575167179107666,0.2039321959018707,0.4484326541423797,0.0,0.0,0.0,24.50271987915039,25.0,-35.85590362548828,-15757.517578125,59.44533157348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9545593261719,318.898681640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3590008914470672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003643402596935,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
750540,293.1268920898437,297.1499938964844,293.1499938964844,0.0122253261506557,-544.9755249023438,304.149169921875,0.7223745584487915,0.1014672741293907,0.0918181091547012,293.5434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,299.2464904785156,0.5656841993331909,0.050000000745058,0.0481347776949405,293.1011962890625,297.1499938964844,293.1499938964844,0.0134778572246432,-454.396484375,304.14794921875,0.7381353378295898,0.1092987731099128,0.076576642692089,293.1386108398437,297.1499938964844,293.1499938964844,0.0429641976952552,-1227.504638671875,304.1477966308594,0.9303035736083984,0.2180051505565643,0.2068700045347213,293.35479736328125,297.1499938964844,293.1499938964844,0.0010927075054496,-290.4906921386719,300.30157470703125,0.5656841993331909,0.050000000745058,0.2283306568861007,299.2440490722656,291.1499938964844,274.0,271.0369567871094,279.13134765625,293.3548889160156,299.2398376464844,1.0,0.1785220205783844,0.642793595790863,0.642793595790863,0.3572064042091369,1.0,-0.7821261286735535,0.5748656988143921,0.2072604596614837,0.447447270154953,0.0,0.0,0.0,24.46871566772461,25.0,-36.937381744384766,-15796.8515625,59.8411750793457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9363708496094,318.8753662109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3600058853626251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003653602034319,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
750600,293.1268920898437,297.1499938964844,293.1499938964844,0.0122253261506557,-544.9755249023438,304.149169921875,0.7223745584487915,0.1014672741293907,0.0918181091547012,293.5434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,299.2464904785156,0.5656841993331909,0.050000000745058,0.0481347776949405,293.1011962890625,297.1499938964844,293.1499938964844,0.0134778572246432,-454.396484375,304.14794921875,0.7381353378295898,0.1092987731099128,0.076576642692089,293.1386108398437,297.1499938964844,293.1499938964844,0.0429641976952552,-1227.504638671875,304.1477966308594,0.9303035736083984,0.2180051505565643,0.2068700045347213,293.35479736328125,297.1499938964844,293.1499938964844,0.0010927075054496,-290.4906921386719,300.30157470703125,0.5656841993331909,0.050000000745058,0.2283306568861007,299.2440490722656,291.1499938964844,274.0,271.0369567871094,279.13134765625,293.3548889160156,299.2398376464844,1.0,0.1785220205783844,0.642793595790863,0.642793595790863,0.3572064042091369,1.0,-0.7821261286735535,0.5748656988143921,0.2072604596614837,0.447447270154953,0.0,0.0,0.0,24.46871566772461,25.0,-36.937381744384766,-15796.8515625,59.8411750793457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9363708496094,318.8753662109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3600058853626251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003653602034319,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
750660,293.1267395019531,297.1499938964844,293.1499938964844,0.0124069200828671,-551.2425537109375,304.1491394042969,0.7240886092185974,0.1020788699388504,0.0923670902848243,293.5433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.2196044921875,0.5660560727119446,0.050000000745058,0.0481324382126331,293.0956115722656,297.1499938964844,293.1499938964844,0.0139941936358809,-466.7363586425781,304.14776611328125,0.743461012840271,0.1116801500320434,0.0782290771603584,293.13800048828125,297.1499938964844,293.1499938964844,0.0434701405465602,-1236.5220947265625,304.1476745605469,0.931574821472168,0.2184175252914428,0.2072551697492599,293.35369873046875,297.1499938964844,293.1499938964844,0.0010703088482841,-284.941650390625,300.2546691894531,0.5660560727119446,0.050000000745058,0.2283195555210113,299.21710205078125,291.1499938964844,273.9151306152344,270.9801330566406,279.13134765625,293.3537902832031,299.212890625,1.0,0.1787969321012497,0.6409264802932739,0.6409264802932739,0.3590734899044037,1.0,-0.7852143049240112,0.5746060013771057,0.2106083184480667,0.4462847411632538,0.0,0.0,0.0,24.43857383728028,25.0,-37.51982498168945,-15837.568359375,60.253299713134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9197692871094,318.8534545898437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3610641658306122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000366434251191,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
750720,293.1267395019531,297.1499938964844,293.1499938964844,0.0124069200828671,-551.2425537109375,304.1491394042969,0.7240886092185974,0.1020788699388504,0.0923670902848243,293.5433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.2196044921875,0.5660560727119446,0.050000000745058,0.0481324382126331,293.0956115722656,297.1499938964844,293.1499938964844,0.0139941936358809,-466.7363586425781,304.14776611328125,0.743461012840271,0.1116801500320434,0.0782290771603584,293.13800048828125,297.1499938964844,293.1499938964844,0.0434701405465602,-1236.5220947265625,304.1476745605469,0.931574821472168,0.2184175252914428,0.2072551697492599,293.35369873046875,297.1499938964844,293.1499938964844,0.0010703088482841,-284.941650390625,300.2546691894531,0.5660560727119446,0.050000000745058,0.2283195555210113,299.21710205078125,291.1499938964844,273.9151306152344,270.9801330566406,279.13134765625,293.3537902832031,299.212890625,1.0,0.1787969321012497,0.6409264802932739,0.6409264802932739,0.3590734899044037,1.0,-0.7852143049240112,0.5746060013771057,0.2106083184480667,0.4462847411632538,0.0,0.0,0.0,24.43857383728028,25.0,-37.51982498168945,-15837.568359375,60.253299713134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9197692871094,318.8534545898437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3610641658306122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000366434251191,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
750780,293.126708984375,297.1499938964844,293.1499938964844,0.0125899603590369,-557.5010375976562,304.1491394042969,0.7257262468338013,0.1026788130402565,0.0929070562124252,293.5443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.1925964355469,0.5663852095603943,0.050000000745058,0.0481303706765174,293.09051513671875,297.1499938964844,293.1499938964844,0.0145375318825244,-479.3720703125,304.1476135253906,0.7488372921943665,0.1140988320112228,0.0799114927649498,293.137451171875,297.1499938964844,293.1499938964844,0.0439809076488018,-1245.619140625,304.1476135253906,0.9327843189239502,0.2188334017992019,0.2076450139284134,293.3526916503906,297.1499938964844,293.1499938964844,0.0010478075128048,-279.3493957519531,300.2074584960937,0.5663852095603943,0.050000000745058,0.228309765458107,299.1900634765625,291.1499938964844,273.8309936523437,270.9237976074219,279.1314697265625,293.352783203125,299.1858825683594,1.0,0.1790843307971954,0.639080286026001,0.639080286026001,0.360919713973999,1.0,-0.7883352041244507,0.5743891596794128,0.2139459997415542,0.4449374675750732,0.0,0.0,0.0,24.412797927856445,25.0,-37.60379409790039,-15879.3544921875,60.67835235595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.90509033203125,318.83331298828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3621654510498047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003675518964882,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
750840,293.126708984375,297.1499938964844,293.1499938964844,0.0125899603590369,-557.5010375976562,304.1491394042969,0.7257262468338013,0.1026788130402565,0.0929070562124252,293.5443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.1925964355469,0.5663852095603943,0.050000000745058,0.0481303706765174,293.09051513671875,297.1499938964844,293.1499938964844,0.0145375318825244,-479.3720703125,304.1476135253906,0.7488372921943665,0.1140988320112228,0.0799114927649498,293.137451171875,297.1499938964844,293.1499938964844,0.0439809076488018,-1245.619140625,304.1476135253906,0.9327843189239502,0.2188334017992019,0.2076450139284134,293.3526916503906,297.1499938964844,293.1499938964844,0.0010478075128048,-279.3493957519531,300.2074584960937,0.5663852095603943,0.050000000745058,0.228309765458107,299.1900634765625,291.1499938964844,273.8309936523437,270.9237976074219,279.1314697265625,293.352783203125,299.1858825683594,1.0,0.1790843307971954,0.639080286026001,0.639080286026001,0.360919713973999,1.0,-0.7883352041244507,0.5743891596794128,0.2139459997415542,0.4449374675750732,0.0,0.0,0.0,24.412797927856445,25.0,-37.60379409790039,-15879.3544921875,60.67835235595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.90509033203125,318.83331298828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3621654510498047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003675518964882,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
750900,293.126708984375,297.1499938964844,293.1499938964844,0.0126813938841223,-560.6051635742188,304.14910888671875,0.7265114188194275,0.1029725819826126,0.0931720659136772,293.5452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,299.1791381835937,0.5665315389633179,0.050000000745058,0.048129454255104,293.08819580078125,297.1499938964844,293.1499938964844,0.0148182054981589,-485.76361083984375,304.1475524902344,0.7515291571617126,0.1153141781687736,0.0807589292526245,293.13720703125,297.1499938964844,293.1499938964844,0.0442360490560531,-1250.161376953125,304.1475830078125,0.9333597421646118,0.2190410643815994,0.2078402787446975,293.3522033691406,297.1499938964844,293.1499938964844,0.001037442474626,-276.781982421875,300.183837890625,0.5665315389633179,0.050000000745058,0.2283054143190384,299.1766357421875,291.1499938964844,273.7894592285156,270.8959655761719,279.131591796875,293.352294921875,299.1724548339844,1.0,0.17923204600811,0.6381697058677673,0.6381697058677673,0.3618302643299103,1.0,-0.7898983955383301,0.5742972493171692,0.2156011313199997,0.4441942274570465,0.0,0.0,0.0,24.401735305786133,25.0,-37.45871353149414,-15900.548828125,60.89461898803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8985900878906,318.8240661621094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3627289831638336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003681238158605,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
750960,293.1267395019531,297.1499938964844,293.1499938964844,0.0127724017947912,-563.680419921875,304.14910888671875,0.727272093296051,0.1032614037394523,0.093433029949665,293.54656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.165771484375,0.5666651129722595,0.050000000745058,0.0481286197900772,293.08599853515625,297.1499938964844,293.1499938964844,0.0151036158204078,-492.1724853515625,304.1474609375,0.7542121410369873,0.116528645157814,0.0816069766879081,293.1369934082031,297.1499938964844,293.1499938964844,0.0444899052381515,-1254.6798095703125,304.1475524902344,0.9339131712913512,0.2192476987838745,0.208034947514534,293.35174560546875,297.1499938964844,293.1499938964844,0.0010259003611281,-273.8947448730469,300.16021728515625,0.5666651129722595,0.050000000745058,0.2283014506101608,299.16326904296875,291.1499938964844,273.7484130859375,270.8684997558594,279.1317443847656,293.3518371582031,299.1591796875,1.0,0.1793819069862365,0.6372695565223694,0.6372695565223694,0.3627304434776306,1.0,-0.7914572358131409,0.5742145776748657,0.2172426730394363,0.4434080123901367,0.0,0.0,0.0,24.391965866088867,25.0,-37.19385528564453,-15921.8515625,61.11259460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8926696777344,318.8153381347656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3632989227771759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000368702225387,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
751020,293.1268920898437,297.1499938964844,293.1499938964844,0.0129522131755948,-569.7135620117188,304.14910888671875,0.7287145256996155,0.1038222163915634,0.0939408093690872,293.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1395263671875,0.5668916702270508,0.050000000745058,0.0481272041797637,293.0821228027344,297.1499938964844,293.1499938964844,0.0156861934810876,-504.9786376953125,304.1473388671875,0.7595199346542358,0.11894241720438,0.0832960680127143,293.1365966796875,297.1499938964844,293.1499938964844,0.0449906922876834,-1263.5904541015625,304.1475524902344,0.9349467754364014,0.2196557819843292,0.2084204107522964,293.3509216308594,297.1499938964844,293.1499938964844,0.0010021713096648,-267.92779541015625,300.1131896972656,0.5668916702270508,0.050000000745058,0.2282947450876236,299.1370849609375,291.1499938964844,273.6680603027344,270.8148193359375,279.1321716308594,293.3509826660156,299.13311767578125,1.0,0.1796866953372955,0.6355081796646118,0.6355081796646118,0.3644918203353882,1.0,-0.7945465445518494,0.5740777254104614,0.2204688489437103,0.4417129158973694,0.0,0.0,0.0,24.37646675109864,25.0,-36.30997848510742,-15964.603515625,61.55159759521485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8825988769531,318.7997131347656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3644520044326782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003698724613059,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
751080,293.1268920898437,297.1499938964844,293.1499938964844,0.0129522131755948,-569.7135620117188,304.14910888671875,0.7287145256996155,0.1038222163915634,0.0939408093690872,293.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1395263671875,0.5668916702270508,0.050000000745058,0.0481272041797637,293.0821228027344,297.1499938964844,293.1499938964844,0.0156861934810876,-504.9786376953125,304.1473388671875,0.7595199346542358,0.11894241720438,0.0832960680127143,293.1365966796875,297.1499938964844,293.1499938964844,0.0449906922876834,-1263.5904541015625,304.1475524902344,0.9349467754364014,0.2196557819843292,0.2084204107522964,293.3509216308594,297.1499938964844,293.1499938964844,0.0010021713096648,-267.92779541015625,300.1131896972656,0.5668916702270508,0.050000000745058,0.2282947450876236,299.1370849609375,291.1499938964844,273.6680603027344,270.8148193359375,279.1321716308594,293.3509826660156,299.13311767578125,1.0,0.1796866953372955,0.6355081796646118,0.6355081796646118,0.3644918203353882,1.0,-0.7945465445518494,0.5740777254104614,0.2204688489437103,0.4417129158973694,0.0,0.0,0.0,24.37646675109864,25.0,-36.30997848510742,-15964.603515625,61.55159759521485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8825988769531,318.7997131347656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3644520044326782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003698724613059,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
751140,293.12713623046875,297.1499938964844,293.1499938964844,0.0131274610757827,-575.5383911132812,304.14910888671875,0.7300436496734619,0.1043576523661613,0.0944267958402633,293.55487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1141662597656,0.5670616626739502,0.050000000745058,0.048126146197319,293.07891845703125,297.1499938964844,293.1499938964844,0.0162793528288602,-517.6527099609375,304.1472473144531,0.7646970748901367,0.1213157176971435,0.0849613472819328,293.1363220214844,297.1499938964844,293.1499938964844,0.0454771257936954,-1272.2425537109375,304.1475524902344,0.9358736872673036,0.220054030418396,0.2087977677583694,293.3501892089844,297.1499938964844,293.1499938964844,0.000978868920356,-262.0445251464844,300.0666198730469,0.5670616626739502,0.050000000745058,0.22828970849514,299.11181640625,291.1499938964844,273.5907287597656,270.7633056640625,279.1327209472656,293.3502502441406,299.1080322265625,1.0,0.1799961030483245,0.6338117718696594,0.6338117718696594,0.3661882281303406,1.0,-0.797573983669281,0.5739806294441223,0.2235933095216751,0.4398767352104187,0.0,0.0,0.0,24.366649627685547,25.0,-34.963191986083984,-16007.2783203125,61.99144744873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8751525878906,318.78668212890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3656133711338043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003710511082317,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
751200,293.12713623046875,297.1499938964844,293.1499938964844,0.0131274610757827,-575.5383911132812,304.14910888671875,0.7300436496734619,0.1043576523661613,0.0944267958402633,293.55487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1141662597656,0.5670616626739502,0.050000000745058,0.048126146197319,293.07891845703125,297.1499938964844,293.1499938964844,0.0162793528288602,-517.6527099609375,304.1472473144531,0.7646970748901367,0.1213157176971435,0.0849613472819328,293.1363220214844,297.1499938964844,293.1499938964844,0.0454771257936954,-1272.2425537109375,304.1475524902344,0.9358736872673036,0.220054030418396,0.2087977677583694,293.3501892089844,297.1499938964844,293.1499938964844,0.000978868920356,-262.0445251464844,300.0666198730469,0.5670616626739502,0.050000000745058,0.22828970849514,299.11181640625,291.1499938964844,273.5907287597656,270.7633056640625,279.1327209472656,293.3502502441406,299.1080322265625,1.0,0.1799961030483245,0.6338117718696594,0.6338117718696594,0.3661882281303406,1.0,-0.797573983669281,0.5739806294441223,0.2235933095216751,0.4398767352104187,0.0,0.0,0.0,24.366649627685547,25.0,-34.963191986083984,-16007.2783203125,61.99144744873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8751525878906,318.78668212890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3656133711338043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003710511082317,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
751260,293.1274719238281,297.1499938964844,293.1499938964844,0.0132964551448822,-581.1032104492188,304.1491394042969,0.7312566041946411,0.104865439236164,0.0948888063430786,293.56072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.09002685546875,0.567176103591919,0.050000000745058,0.0481254309415817,293.076416015625,297.1499938964844,293.1499938964844,0.0168766770511865,-530.0636596679688,304.14715576171875,0.7696908116340637,0.1236286461353302,0.0865881368517875,293.1361083984375,297.1499938964844,293.1499938964844,0.0459438227117061,-1280.5406494140625,304.1475830078125,0.9366906881332396,0.2204395085573196,0.2091641277074813,293.3496398925781,297.1499938964844,293.1499938964844,0.0009551697294227,-256.0215148925781,300.020751953125,0.567176103591919,0.050000000745058,0.228286325931549,299.0877990722656,291.1499938964844,273.5172119140625,270.71453857421875,279.1334533691406,293.34967041015625,299.084228515625,1.0,0.180307388305664,0.632195234298706,0.632195234298706,0.3678047358989715,1.0,-0.8005155324935913,0.573927104473114,0.2265884429216385,0.4379383325576782,0.0,0.0,0.0,24.362462997436523,25.0,-33.19840621948242,-16049.5625,62.42842483520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.87042236328125,318.7764587402344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3667712211608886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003722261462826,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
751320,293.1274719238281,297.1499938964844,293.1499938964844,0.0132964551448822,-581.1032104492188,304.1491394042969,0.7312566041946411,0.104865439236164,0.0948888063430786,293.56072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.09002685546875,0.567176103591919,0.050000000745058,0.0481254309415817,293.076416015625,297.1499938964844,293.1499938964844,0.0168766770511865,-530.0636596679688,304.14715576171875,0.7696908116340637,0.1236286461353302,0.0865881368517875,293.1361083984375,297.1499938964844,293.1499938964844,0.0459438227117061,-1280.5406494140625,304.1475830078125,0.9366906881332396,0.2204395085573196,0.2091641277074813,293.3496398925781,297.1499938964844,293.1499938964844,0.0009551697294227,-256.0215148925781,300.020751953125,0.567176103591919,0.050000000745058,0.228286325931549,299.0877990722656,291.1499938964844,273.5172119140625,270.71453857421875,279.1334533691406,293.34967041015625,299.084228515625,1.0,0.180307388305664,0.632195234298706,0.632195234298706,0.3678047358989715,1.0,-0.8005155324935913,0.573927104473114,0.2265884429216385,0.4379383325576782,0.0,0.0,0.0,24.362462997436523,25.0,-33.19840621948242,-16049.5625,62.42842483520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.87042236328125,318.7764587402344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3667712211608886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003722261462826,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
751380,293.1279296875,297.1499938964844,293.1499938964844,0.0134577816352248,-586.3668823242188,304.1491394042969,0.7323533296585083,0.1053439900279045,0.0953253135085105,293.5675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,299.0673217773437,0.5672376751899719,0.050000000745058,0.0481250435113906,293.0746154785156,297.1499938964844,293.1499938964844,0.0174719002097845,-542.0982666015625,304.1471252441406,0.7744570970535278,0.1258627623319625,0.0881638079881668,293.1360168457031,297.1499938964844,293.1499938964844,0.046386357396841,-1288.4063720703125,304.14764404296875,0.937398076057434,0.2208096832036972,0.2095170468091964,293.3492126464844,297.1499938964844,293.1499938964844,0.0009309703600592,-249.82882690429688,299.9757385253906,0.5672376751899719,0.050000000745058,0.2282844930887222,299.06524658203125,291.1499938964844,273.4481811523437,270.66912841796875,279.13433837890625,293.3492431640625,299.0619201660156,1.0,0.1806179285049438,0.6306737661361694,0.6306737661361694,0.3693262636661529,1.0,-0.8033513426780701,0.5739238262176514,0.2294275015592575,0.435943603515625,0.0,0.0,0.0,24.36372375488281,25.0,-31.073591232299805,-16091.16796875,62.859130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.868408203125,318.7690124511719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3679145872592926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003733865451067,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
