time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
751440,293.1279296875,297.1499938964844,293.1499938964844,0.0134577816352248,-586.3668823242188,304.1491394042969,0.7323533296585083,0.1053439900279045,0.0953253135085105,293.5675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,299.0673217773437,0.5672376751899719,0.050000000745058,0.0481250435113906,293.0746154785156,297.1499938964844,293.1499938964844,0.0174719002097845,-542.0982666015625,304.1471252441406,0.7744570970535278,0.1258627623319625,0.0881638079881668,293.1360168457031,297.1499938964844,293.1499938964844,0.046386357396841,-1288.4063720703125,304.14764404296875,0.937398076057434,0.2208096832036972,0.2095170468091964,293.3492126464844,297.1499938964844,293.1499938964844,0.0009309703600592,-249.82882690429688,299.9757385253906,0.5672376751899719,0.050000000745058,0.2282844930887222,299.06524658203125,291.1499938964844,273.4481811523437,270.66912841796875,279.13433837890625,293.3492431640625,299.0619201660156,1.0,0.1806179285049438,0.6306737661361694,0.6306737661361694,0.3693262636661529,1.0,-0.8033513426780701,0.5739238262176514,0.2294275015592575,0.435943603515625,0.0,0.0,0.0,24.36372375488281,25.0,-31.073591232299805,-16091.16796875,62.859130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.868408203125,318.7690124511719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3679145872592926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003733865451067,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
751500,293.1282043457031,297.1499938964844,293.1499938964844,0.0135349044576287,-588.8661499023438,304.149169921875,0.7328552603721619,0.1055710986256599,0.0955329313874244,293.5712890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.056640625,0.5672481656074524,0.050000000745058,0.0481249764561653,293.073974609375,297.1499938964844,293.1499938964844,0.0177657771855592,-547.9227905273438,304.1471252441406,0.776733934879303,0.1269413530826568,0.0889263898134231,293.1360168457031,297.1499938964844,293.1499938964844,0.046596672385931,-1292.1434326171875,304.147705078125,0.9377080798149108,0.2209878116846084,0.2096873521804809,293.3490600585937,297.1499938964844,293.1499938964844,0.0009189142147079,-246.7299194335937,299.9536437988281,0.5672481656074524,0.050000000745058,0.2282841652631759,299.0546264648437,291.1499938964844,273.4156188964844,270.6478576660156,279.13482666015625,293.3490905761719,299.05145263671875,1.0,0.1807720512151718,0.6299538612365723,0.6299538612365723,0.3700461387634277,1.0,-0.8047196269035339,0.5739417672157288,0.2307778894901275,0.4349398612976074,0.0,0.0,0.0,24.366518020629883,25.0,-29.88741111755371,-16111.599609375,63.07073974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8684997558594,318.76641845703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3684771060943603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003739574167411,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
751560,293.12847900390625,297.1499938964844,293.1499938964844,0.0136094857007265,-591.2723999023438,304.149169921875,0.7333269119262695,0.1057900041341781,0.0957333445549011,293.5751953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.04638671875,0.5672459006309509,0.050000000745058,0.0481249876320362,293.07354736328125,297.1499938964844,293.1499938964844,0.018055971711874,-553.6011962890625,304.1470947265625,0.7789343595504761,0.1279922574758529,0.0896702483296394,293.13604736328125,297.1499938964844,293.1499938964844,0.0467991419136524,-1295.740234375,304.1477355957031,0.9379897117614746,0.2211609333753585,0.2098531424999237,293.3489685058594,297.1499938964844,293.1499938964844,0.0009066137718036,-243.55584716796875,299.9318542480469,0.5672459006309509,0.050000000745058,0.2282842248678207,299.0444641113281,291.1499938964844,273.38446044921875,270.6276550292969,279.1353454589844,293.3489685058594,299.0414428710937,1.0,0.1809249222278595,0.6292634606361389,0.6292634606361389,0.3707365393638611,1.0,-0.8060519099235535,0.5739733576774597,0.2320785969495773,0.4339402318000793,0.0,0.0,0.0,24.370689392089844,25.0,-28.63104820251465,-16131.7265625,63.27928161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8692321777344,318.7645263671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3690317273139953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003745202848222,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
751620,293.1291198730469,297.1499938964844,293.1499938964844,0.0137509619817137,-595.8075561523438,304.14923095703125,0.7341859936714172,0.1062045395374298,0.0961134061217308,293.5834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,299.0272827148437,0.5672077536582947,0.050000000745058,0.048125222325325,293.0731506347656,297.1499938964844,293.1499938964844,0.0186234079301357,-564.5021362304688,304.1471252441406,0.7831056118011475,0.1300091743469238,0.0911004915833473,293.1361694335937,297.1499938964844,293.1499938964844,0.0471802353858947,-1302.5076904296875,304.1478576660156,0.938474714756012,0.2214922606945037,0.2101710885763168,293.348876953125,297.1499938964844,293.1499938964844,0.0008810075814835,-236.9094390869141,299.8891296386719,0.5672077536582947,0.050000000745058,0.228285327553749,299.0255432128906,291.1499938964844,273.3268127441406,270.5906677246094,279.13653564453125,293.348876953125,299.0228271484375,1.0,0.1812260150909423,0.6279773712158203,0.6279773712158203,0.3720225989818573,1.0,-0.8086076974868774,0.5740857720375061,0.2345219254493713,0.4319814145565033,0.0,0.0,0.0,24.382741928100582,25.0,-25.94010162353516,-16170.9853515625,63.68632888793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8726501464844,318.7628479003906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3701140284538269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003756186924874,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
751680,293.1291198730469,297.1499938964844,293.1499938964844,0.0137509619817137,-595.8075561523438,304.14923095703125,0.7341859936714172,0.1062045395374298,0.0961134061217308,293.5834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,299.0272827148437,0.5672077536582947,0.050000000745058,0.048125222325325,293.0731506347656,297.1499938964844,293.1499938964844,0.0186234079301357,-564.5021362304688,304.1471252441406,0.7831056118011475,0.1300091743469238,0.0911004915833473,293.1361694335937,297.1499938964844,293.1499938964844,0.0471802353858947,-1302.5076904296875,304.1478576660156,0.938474714756012,0.2214922606945037,0.2101710885763168,293.348876953125,297.1499938964844,293.1499938964844,0.0008810075814835,-236.9094390869141,299.8891296386719,0.5672077536582947,0.050000000745058,0.228285327553749,299.0255432128906,291.1499938964844,273.3268127441406,270.5906677246094,279.13653564453125,293.348876953125,299.0228271484375,1.0,0.1812260150909423,0.6279773712158203,0.6279773712158203,0.3720225989818573,1.0,-0.8086076974868774,0.5740857720375061,0.2345219254493713,0.4319814145565033,0.0,0.0,0.0,24.382741928100582,25.0,-25.94010162353516,-16170.9853515625,63.68632888793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8726501464844,318.7628479003906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3701140284538269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003756186924874,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
751740,293.1298522949219,297.1499938964844,293.1499938964844,0.0138810807839035,-599.9427490234375,304.1492614746094,0.7349344491958618,0.1065873876214027,0.0964650139212608,293.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.01025390625,0.5671279430389404,0.050000000745058,0.0481257140636444,293.07342529296875,297.1499938964844,293.1499938964844,0.0191670525819063,-574.7035522460938,304.1471862792969,0.786944568157196,0.1318995952606201,0.0924442037940025,293.1363525390625,297.1499938964844,293.1499938964844,0.0475261732935905,-1308.646484375,304.14801025390625,0.9388583302497864,0.2218023389577865,0.2104694098234176,293.34893798828125,297.1499938964844,293.1499938964844,0.0008551903883926,-230.1678771972656,299.8477783203125,0.5671279430389404,0.050000000745058,0.2282876670360565,299.0086975097656,291.1499938964844,273.27593994140625,270.55877685546875,279.1378479003906,293.34893798828125,299.0063171386719,1.0,0.1815188378095626,0.6268323659896851,0.6268323659896851,0.3731676638126373,1.0,-0.8110036849975586,0.5742753148078918,0.2367283254861831,0.4301236867904663,0.0,0.0,0.0,24.39951705932617,25.0,-23.065574645996094,-16208.748046875,64.07723236083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8786315917969,318.7638854980469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3711516559123993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003766717563848,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
751800,293.1298522949219,297.1499938964844,293.1499938964844,0.0138810807839035,-599.9427490234375,304.1492614746094,0.7349344491958618,0.1065873876214027,0.0964650139212608,293.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.01025390625,0.5671279430389404,0.050000000745058,0.0481257140636444,293.07342529296875,297.1499938964844,293.1499938964844,0.0191670525819063,-574.7035522460938,304.1471862792969,0.786944568157196,0.1318995952606201,0.0924442037940025,293.1363525390625,297.1499938964844,293.1499938964844,0.0475261732935905,-1308.646484375,304.14801025390625,0.9388583302497864,0.2218023389577865,0.2104694098234176,293.34893798828125,297.1499938964844,293.1499938964844,0.0008551903883926,-230.1678771972656,299.8477783203125,0.5671279430389404,0.050000000745058,0.2282876670360565,299.0086975097656,291.1499938964844,273.27593994140625,270.55877685546875,279.1378479003906,293.34893798828125,299.0063171386719,1.0,0.1815188378095626,0.6268323659896851,0.6268323659896851,0.3731676638126373,1.0,-0.8110036849975586,0.5742753148078918,0.2367283254861831,0.4301236867904663,0.0,0.0,0.0,24.39951705932617,25.0,-23.065574645996094,-16208.748046875,64.07723236083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8786315917969,318.7638854980469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3711516559123993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003766717563848,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
751860,293.130615234375,297.1499938964844,293.1499938964844,0.0139994118362665,-603.6713256835938,304.1493225097656,0.7355814576148987,0.1069397032260894,0.0967891439795494,293.6005859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9953308105469,0.567013144493103,0.050000000745058,0.0481264218688011,293.0743408203125,297.1499938964844,293.1499938964844,0.0196812599897384,-584.1441650390625,304.1472473144531,0.7904430627822876,0.1336551010608673,0.0936954319477081,293.1366271972656,297.1499938964844,293.1499938964844,0.0478355474770069,-1314.130859375,304.1481628417969,0.9391508102416992,0.2220906317234039,0.2107475101947784,293.34918212890625,297.1499938964844,293.1499938964844,0.0008288053795695,-223.2363128662109,299.807861328125,0.567013144493103,0.050000000745058,0.2282910197973251,298.9939880371094,291.1499938964844,273.23260498046875,270.5325622558594,279.13934326171875,293.3491516113281,298.9919128417969,1.0,0.1818013936281204,0.6258426308631897,0.6258426308631897,0.3741573393344879,1.0,-0.8132328987121582,0.574557363986969,0.2386755496263504,0.4284216463565826,0.0,0.0,0.0,24.420419692993164,25.0,-20.088367462158203,-16244.83203125,64.44981384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.886962890625,318.7674865722656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3721370100975036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003776717348955,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
751920,293.130615234375,297.1499938964844,293.1499938964844,0.0139994118362665,-603.6713256835938,304.1493225097656,0.7355814576148987,0.1069397032260894,0.0967891439795494,293.6005859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9953308105469,0.567013144493103,0.050000000745058,0.0481264218688011,293.0743408203125,297.1499938964844,293.1499938964844,0.0196812599897384,-584.1441650390625,304.1472473144531,0.7904430627822876,0.1336551010608673,0.0936954319477081,293.1366271972656,297.1499938964844,293.1499938964844,0.0478355474770069,-1314.130859375,304.1481628417969,0.9391508102416992,0.2220906317234039,0.2107475101947784,293.34918212890625,297.1499938964844,293.1499938964844,0.0008288053795695,-223.2363128662109,299.807861328125,0.567013144493103,0.050000000745058,0.2282910197973251,298.9939880371094,291.1499938964844,273.23260498046875,270.5325622558594,279.13934326171875,293.3491516113281,298.9919128417969,1.0,0.1818013936281204,0.6258426308631897,0.6258426308631897,0.3741573393344879,1.0,-0.8132328987121582,0.574557363986969,0.2386755496263504,0.4284216463565826,0.0,0.0,0.0,24.420419692993164,25.0,-20.088367462158203,-16244.83203125,64.44981384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.886962890625,318.7674865722656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3721370100975036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003776717348955,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
751980,293.1314392089844,297.1499938964844,293.1499938964844,0.0141057418659329,-606.9929809570312,304.1493530273437,0.736135721206665,0.1072629317641258,0.097086951136589,293.60906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9825744628906,0.5668690204620361,0.050000000745058,0.0481273122131824,293.07586669921875,297.1499938964844,293.1499938964844,0.0201603416353464,-592.7648315429688,304.1473693847656,0.7935917377471924,0.1352660357952118,0.094847559928894,293.1369934082031,297.1499938964844,293.1499938964844,0.0481075532734394,-1318.9464111328125,304.1483154296875,0.9393603205680848,0.2223566472530365,0.2110048830509185,293.3495483398437,297.1499938964844,293.1499938964844,0.0008018647786229,-216.1197967529297,299.7694396972656,0.5668690204620361,0.050000000745058,0.2282952517271042,298.9814147949219,291.1499938964844,273.1976013183594,270.5126342773437,279.1409606933594,293.3495178222656,298.9797058105469,1.0,0.1820719093084335,0.6250228881835938,0.6250228881835938,0.3749771118164062,1.0,-0.8152880072593689,0.5749478340148926,0.2403401881456375,0.4269270598888397,0.0,0.0,0.0,24.44498062133789,25.0,-17.07523536682129,-16279.0439453125,64.802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8973693847656,318.7734069824219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.373063713312149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003786122542805,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
752040,293.1314392089844,297.1499938964844,293.1499938964844,0.0141057418659329,-606.9929809570312,304.1493530273437,0.736135721206665,0.1072629317641258,0.097086951136589,293.60906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9825744628906,0.5668690204620361,0.050000000745058,0.0481273122131824,293.07586669921875,297.1499938964844,293.1499938964844,0.0201603416353464,-592.7648315429688,304.1473693847656,0.7935917377471924,0.1352660357952118,0.094847559928894,293.1369934082031,297.1499938964844,293.1499938964844,0.0481075532734394,-1318.9464111328125,304.1483154296875,0.9393603205680848,0.2223566472530365,0.2110048830509185,293.3495483398437,297.1499938964844,293.1499938964844,0.0008018647786229,-216.1197967529297,299.7694396972656,0.5668690204620361,0.050000000745058,0.2282952517271042,298.9814147949219,291.1499938964844,273.1976013183594,270.5126342773437,279.1409606933594,293.3495178222656,298.9797058105469,1.0,0.1820719093084335,0.6250228881835938,0.6250228881835938,0.3749771118164062,1.0,-0.8152880072593689,0.5749478340148926,0.2403401881456375,0.4269270598888397,0.0,0.0,0.0,24.44498062133789,25.0,-17.07523536682129,-16279.0439453125,64.802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8973693847656,318.7734069824219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.373063713312149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003786122542805,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
752100,293.1318664550781,297.1499938964844,293.1499938964844,0.0141543187201023,-608.5003051757812,304.1493835449219,0.7363801002502441,0.1074140593409538,0.0972262993454933,293.6131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,298.9770202636719,0.5667872428894043,0.050000000745058,0.048127818852663,293.07684326171875,297.1499938964844,293.1499938964844,0.020384531468153,-596.7424926757812,304.1474304199219,0.7950289845466614,0.1360128968954086,0.0953833982348442,293.13720703125,297.1499938964844,293.1499938964844,0.0482291840016841,-1321.0966796875,304.1484069824219,0.9394356608390808,0.2224811017513275,0.2111255526542663,293.34979248046875,297.1499938964844,293.1499938964844,0.00078817846952,-212.4906311035156,299.75079345703125,0.5667872428894043,0.050000000745058,0.2282976508140564,298.9759826660156,291.1499938964844,273.1834411621094,270.50518798828125,279.1418151855469,293.3497314453125,298.97442626953125,1.0,0.1822020411491394,0.6246814727783203,0.6246814727783203,0.3753185272216797,1.0,-0.8162466287612915,0.5751884579658508,0.2410581558942794,0.4262726902961731,0.0,0.0,0.0,24.458532333374023,25.0,-15.573238372802734,-16295.375,64.96965789794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9032592773437,318.7771911621094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3735029697418213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003790580085478,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
752160,293.1322937011719,297.1499938964844,293.1499938964844,0.0142000028863549,-609.9114990234375,304.1494140625,0.7366052269935608,0.107558861374855,0.0973598510026931,293.6170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.97198486328125,0.5667001008987427,0.050000000745058,0.0481283590197563,293.07794189453125,297.1499938964844,293.1499938964844,0.020598093047738,-600.4988403320312,304.14752197265625,0.7963769435882568,0.136720597743988,0.0958923399448394,293.1374206542969,297.1499938964844,293.1499938964844,0.048341654241085,-1323.0830078125,304.1484680175781,0.9394935369491576,0.2226001173257827,0.2112410962581634,293.3500366210937,297.1499938964844,293.1499938964844,0.0007743520545773,-208.81588745117188,299.7325134277344,0.5667001008987427,0.050000000745058,0.2283002138137817,298.9710388183594,291.1499938964844,273.1716613769531,270.4995422363281,279.1427001953125,293.3500061035156,298.9696655273437,1.0,0.1823286414146423,0.6243877410888672,0.6243877410888672,0.3756122589111328,1.0,-0.8171600699424744,0.5754624605178833,0.2416976243257522,0.4256873726844787,0.0,0.0,0.0,24.47282791137696,25.0,-14.081570625305176,-16311.169921875,65.1316146850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9096069335937,318.7814636230469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3739259541034698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003794872900471,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
752220,293.1331787109375,297.1499938964844,293.1499938964844,0.0142828281968832,-612.451904296875,304.14947509765625,0.7370012402534485,0.107830561697483,0.097610555589199,293.6244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,298.9635009765625,0.5665110945701599,0.050000000745058,0.0481295324862003,293.08056640625,297.1499938964844,293.1499938964844,0.0209903065115213,-607.3150634765625,304.147705078125,0.798796534538269,0.1380110383033752,0.0968249589204788,293.1379089355469,297.1499938964844,293.1499938964844,0.0485392846167087,-1326.56591796875,304.1486511230469,0.9395594596862792,0.2228218466043472,0.2114568501710891,293.3506774902344,297.1499938964844,293.1499938964844,0.0007463909569196,-201.36122131347656,299.69708251953125,0.5665110945701599,0.050000000745058,0.2283057868480682,298.9627685546875,291.1499938964844,273.1555480957031,270.4939270019531,279.1446533203125,293.3506164550781,298.961669921875,1.0,0.182570531964302,0.6239508986473083,0.6239508986473083,0.3760490715503692,1.0,-0.8188472986221313,0.5761196613311768,0.2427276223897934,0.4247454702854156,0.0,0.0,0.0,24.503541946411133,25.0,-11.140313148498535,-16341.0517578125,65.43749237060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9233703613281,318.7913513183594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3747212290763855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003802943974733,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
752280,293.1331787109375,297.1499938964844,293.1499938964844,0.0142828281968832,-612.451904296875,304.14947509765625,0.7370012402534485,0.107830561697483,0.097610555589199,293.6244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,298.9635009765625,0.5665110945701599,0.050000000745058,0.0481295324862003,293.08056640625,297.1499938964844,293.1499938964844,0.0209903065115213,-607.3150634765625,304.147705078125,0.798796534538269,0.1380110383033752,0.0968249589204788,293.1379089355469,297.1499938964844,293.1499938964844,0.0485392846167087,-1326.56591796875,304.1486511230469,0.9395594596862792,0.2228218466043472,0.2114568501710891,293.3506774902344,297.1499938964844,293.1499938964844,0.0007463909569196,-201.36122131347656,299.69708251953125,0.5665110945701599,0.050000000745058,0.2283057868480682,298.9627685546875,291.1499938964844,273.1555480957031,270.4939270019531,279.1446533203125,293.3506164550781,298.961669921875,1.0,0.182570531964302,0.6239508986473083,0.6239508986473083,0.3760490715503692,1.0,-0.8188472986221313,0.5761196613311768,0.2427276223897934,0.4247454702854156,0.0,0.0,0.0,24.503541946411133,25.0,-11.140313148498535,-16341.0517578125,65.43749237060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9233703613281,318.7913513183594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3747212290763855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003802943974733,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
752340,293.134033203125,297.1499938964844,293.1499938964844,0.0143544357270002,-614.625,304.1495361328125,0.7373299598693848,0.1080801710486412,0.0978409200906753,293.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.95709228515625,0.5663036108016968,0.050000000745058,0.0481308251619339,293.0837707519531,297.1499938964844,293.1499938964844,0.0213299710303545,-613.1317138671875,304.1478881835937,0.8008255362510681,0.139120414853096,0.0976337492465972,293.138427734375,297.1499938964844,293.1499938964844,0.0487005300819873,-1329.3966064453125,304.1488342285156,0.9395607113838196,0.223021924495697,0.2116521745920181,293.35137939453125,297.1499938964844,293.1499938964844,0.0007179317763075,-193.74484252929688,299.66314697265625,0.5663036108016968,0.050000000745058,0.2283119112253189,298.95654296875,291.1499938964844,273.1499938964844,270.4963684082031,279.1466979980469,293.351318359375,298.9557800292969,1.0,0.1827960610389709,0.6237273812294006,0.6237273812294006,0.376272588968277,1.0,-0.82033771276474,0.5769345164299011,0.2434031665325164,0.424137681722641,0.0,0.0,0.0,24.537029266357425,25.0,-8.270687103271484,-16368.4521484375,65.7173843383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9384765625,318.8028564453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3754453659057617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003810292982961,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
752400,293.134033203125,297.1499938964844,293.1499938964844,0.0143544357270002,-614.625,304.1495361328125,0.7373299598693848,0.1080801710486412,0.0978409200906753,293.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.95709228515625,0.5663036108016968,0.050000000745058,0.0481308251619339,293.0837707519531,297.1499938964844,293.1499938964844,0.0213299710303545,-613.1317138671875,304.1478881835937,0.8008255362510681,0.139120414853096,0.0976337492465972,293.138427734375,297.1499938964844,293.1499938964844,0.0487005300819873,-1329.3966064453125,304.1488342285156,0.9395607113838196,0.223021924495697,0.2116521745920181,293.35137939453125,297.1499938964844,293.1499938964844,0.0007179317763075,-193.74484252929688,299.66314697265625,0.5663036108016968,0.050000000745058,0.2283119112253189,298.95654296875,291.1499938964844,273.1499938964844,270.4963684082031,279.1466979980469,293.351318359375,298.9557800292969,1.0,0.1827960610389709,0.6237273812294006,0.6237273812294006,0.376272588968277,1.0,-0.82033771276474,0.5769345164299011,0.2434031665325164,0.424137681722641,0.0,0.0,0.0,24.537029266357425,25.0,-8.270687103271484,-16368.4521484375,65.7173843383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9384765625,318.8028564453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3754453659057617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003810292982961,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
752460,293.13446044921875,297.1499938964844,293.1499938964844,0.0144263030961155,-616.7702026367188,304.1495666503906,0.7377653121948242,0.1083973571658134,0.0981014147400856,293.6357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,298.9525756835937,0.5661327838897705,0.050000000745058,0.0481318905949592,293.087158203125,297.1499938964844,293.1499938964844,0.0216246377676725,-618.111328125,304.1481018066406,0.8026033043861389,0.1401089876890182,0.0983421802520752,293.1385498046875,297.1499938964844,293.1499938964844,0.0488468669354915,-1331.9466552734375,304.14898681640625,0.9396734237670898,0.2232896089553833,0.2118788808584213,293.3516845703125,297.1499938964844,293.1499938964844,0.0006896735867485,-186.1600341796875,299.6311340332031,0.5661327838897705,0.050000000745058,0.2283169627189636,298.95220947265625,291.1499938964844,273.1499938964844,270.5028991699219,279.1481628417969,293.3516845703125,298.95166015625,1.0,0.1830072551965713,0.6236290335655212,0.6236290335655212,0.3763709664344787,1.0,-0.8217798471450806,0.5778957605361938,0.2438841015100479,0.4237751364707947,0.0,0.0,0.0,24.565513610839844,25.0,-5.848494529724121,-16395.69921875,65.98350524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.954345703125,318.815185546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3760998845100403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003816935641225,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
752520,293.13446044921875,297.1499938964844,293.1499938964844,0.0144263030961155,-616.7702026367188,304.1495666503906,0.7377653121948242,0.1083973571658134,0.0981014147400856,293.6357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,298.9525756835937,0.5661327838897705,0.050000000745058,0.0481318905949592,293.087158203125,297.1499938964844,293.1499938964844,0.0216246377676725,-618.111328125,304.1481018066406,0.8026033043861389,0.1401089876890182,0.0983421802520752,293.1385498046875,297.1499938964844,293.1499938964844,0.0488468669354915,-1331.9466552734375,304.14898681640625,0.9396734237670898,0.2232896089553833,0.2118788808584213,293.3516845703125,297.1499938964844,293.1499938964844,0.0006896735867485,-186.1600341796875,299.6311340332031,0.5661327838897705,0.050000000745058,0.2283169627189636,298.95220947265625,291.1499938964844,273.1499938964844,270.5028991699219,279.1481628417969,293.3516845703125,298.95166015625,1.0,0.1830072551965713,0.6236290335655212,0.6236290335655212,0.3763709664344787,1.0,-0.8217798471450806,0.5778957605361938,0.2438841015100479,0.4237751364707947,0.0,0.0,0.0,24.565513610839844,25.0,-5.848494529724121,-16395.69921875,65.98350524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.954345703125,318.815185546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3760998845100403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003816935641225,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
752580,293.1343994140625,297.1499938964844,293.1499938964844,0.0145150227472186,-619.3800048828125,304.1495666503906,0.7384911179542542,0.1088060587644577,0.0984528884291648,293.63885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9491271972656,0.5660398006439209,0.050000000745058,0.0481324680149555,293.0909423828125,297.1499938964844,293.1499938964844,0.0218795780092477,-622.3763427734375,304.1483154296875,0.8041918277740479,0.1409320086240768,0.0989527180790901,293.13818359375,297.1499938964844,293.1499938964844,0.0490160249173641,-1334.876953125,304.1490478515625,0.9400790929794312,0.2236548513174057,0.2122054100036621,293.3512878417969,297.1499938964844,293.1499938964844,0.0006620237254537,-178.72781372070312,299.6006774902344,0.5660398006439209,0.050000000745058,0.2283197045326233,298.9488220214844,291.1499938964844,273.1499938964844,270.50927734375,279.1488342285156,293.3513488769531,298.9483337402344,1.0,0.1832101643085479,0.6235500574111938,0.6235500574111938,0.3764499723911285,1.0,-0.8233302235603333,0.578955888748169,0.2443743050098419,0.4235079884529114,0.0,0.0,0.0,24.583154678344727,25.0,-4.683737277984619,-16424.521484375,66.25221252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9693603515625,318.8264465332031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.376699835062027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003823024453595,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
752640,293.1343994140625,297.1499938964844,293.1499938964844,0.0145150227472186,-619.3800048828125,304.1495666503906,0.7384911179542542,0.1088060587644577,0.0984528884291648,293.63885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9491271972656,0.5660398006439209,0.050000000745058,0.0481324680149555,293.0909423828125,297.1499938964844,293.1499938964844,0.0218795780092477,-622.3763427734375,304.1483154296875,0.8041918277740479,0.1409320086240768,0.0989527180790901,293.13818359375,297.1499938964844,293.1499938964844,0.0490160249173641,-1334.876953125,304.1490478515625,0.9400790929794312,0.2236548513174057,0.2122054100036621,293.3512878417969,297.1499938964844,293.1499938964844,0.0006620237254537,-178.72781372070312,299.6006774902344,0.5660398006439209,0.050000000745058,0.2283197045326233,298.9488220214844,291.1499938964844,273.1499938964844,270.50927734375,279.1488342285156,293.3513488769531,298.9483337402344,1.0,0.1832101643085479,0.6235500574111938,0.6235500574111938,0.3764499723911285,1.0,-0.8233302235603333,0.578955888748169,0.2443743050098419,0.4235079884529114,0.0,0.0,0.0,24.583154678344727,25.0,-4.683737277984619,-16424.521484375,66.25221252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9693603515625,318.8264465332031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.376699835062027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003823024453595,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
752700,293.13427734375,297.1499938964844,293.1499938964844,0.014563369564712,-620.793701171875,304.1495666503906,0.7388999462127686,0.1090281158685684,0.0986477211117744,293.6398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.9475402832031,0.5659951567649841,0.050000000745058,0.0481327474117279,293.0931091308594,297.1499938964844,293.1499938964844,0.0219856109470129,-624.141357421875,304.1484375,0.8048266768455505,0.1412545591592788,0.0992009416222572,293.1379089355469,297.1499938964844,293.1499938964844,0.049107152968645,-1336.4537353515625,304.1490478515625,0.9403221607208252,0.2238572984933853,0.2123909890651703,293.35089111328125,297.1499938964844,293.1499938964844,0.0006483700708486,-175.05606079101562,299.58575439453125,0.5659951567649841,0.050000000745058,0.2283210307359695,298.9472351074219,291.1499938964844,273.1499938964844,270.51239013671875,279.14898681640625,293.3509826660156,298.94677734375,1.0,0.1833086907863617,0.6235129833221436,0.6235129833221436,0.3764870166778564,1.0,-0.824086606502533,0.5794765949249268,0.2446099668741226,0.4233711957931518,0.0,0.0,0.0,24.59152030944824,25.0,-4.405222415924072,-16438.474609375,66.38323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9762878417969,318.83154296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3769844770431518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003825913299806,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
752760,293.13409423828125,297.1499938964844,293.1499938964844,0.0146136647090315,-622.2592163085938,304.1495361328125,0.7393227815628052,0.1092593148350715,0.0988515987992286,293.6405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.94598388671875,0.5659438967704773,0.050000000745058,0.0481330677866935,293.0954895019531,297.1499938964844,293.1499938964844,0.0220739133656024,-625.6084594726562,304.1485595703125,0.8053223490715027,0.1415077298879623,0.0994023457169532,293.1376037597656,297.1499938964844,293.1499938964844,0.0492013618350029,-1338.0830078125,304.1490478515625,0.9405720233917236,0.2240696400403976,0.2125870436429977,293.3504333496094,297.1499938964844,293.1499938964844,0.0006348228780552,-171.4120330810547,299.57098388671875,0.5659438967704773,0.050000000745058,0.2283225506544113,298.9457092285156,291.1499938964844,273.1499938964844,270.51544189453125,279.14910888671875,293.3505249023437,298.9452514648437,1.0,0.1834048777818679,0.6234760284423828,0.6234760284423828,0.3765239715576172,1.0,-0.8248104453086853,0.5799759030342102,0.2448345571756363,0.4232170283794403,0.0,0.0,0.0,24.600547790527344,25.0,-4.218550682067871,-16451.806640625,66.51025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9827880859375,318.8363037109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3772595226764679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003828704357147,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
752820,293.1336975097656,297.1499938964844,293.1499938964844,0.0147188492119312,-625.307861328125,304.1495056152344,0.7401880621910095,0.1097437888383865,0.0992808043956756,293.64093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.94305419921875,0.5658127665519714,0.050000000745058,0.0481338873505592,293.1008605957031,297.1499938964844,293.1499938964844,0.0221940483897924,-627.6044921875,304.1488342285156,0.8058697581291199,0.1417970210313797,0.099658265709877,293.1369323730469,297.1499938964844,293.1499938964844,0.04939616471529,-1341.4495849609375,304.1490478515625,0.9410651922225952,0.2245173901319503,0.2130030244588852,293.34930419921875,297.1499938964844,293.1499938964844,0.0006080092280171,-164.19668579101562,299.5418395996094,0.5658127665519714,0.050000000745058,0.2283264398574829,298.9427795410156,291.1499938964844,273.1499938964844,270.5214538574219,279.149169921875,293.3493957519531,298.9423828125,1.0,0.1835894286632537,0.6233991980552673,0.6233991980552673,0.3766007721424103,1.0,-0.8261375427246094,0.5808920860290527,0.2452455013990402,0.422827273607254,0.0,0.0,0.0,24.62151527404785,25.0,-3.9058892726898193,-16476.349609375,66.74974822998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9948425292969,318.8451538085937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3777821660041809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003834008530247,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
752880,293.1336975097656,297.1499938964844,293.1499938964844,0.0147188492119312,-625.307861328125,304.1495056152344,0.7401880621910095,0.1097437888383865,0.0992808043956756,293.64093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.94305419921875,0.5658127665519714,0.050000000745058,0.0481338873505592,293.1008605957031,297.1499938964844,293.1499938964844,0.0221940483897924,-627.6044921875,304.1488342285156,0.8058697581291199,0.1417970210313797,0.099658265709877,293.1369323730469,297.1499938964844,293.1499938964844,0.04939616471529,-1341.4495849609375,304.1490478515625,0.9410651922225952,0.2245173901319503,0.2130030244588852,293.34930419921875,297.1499938964844,293.1499938964844,0.0006080092280171,-164.19668579101562,299.5418395996094,0.5658127665519714,0.050000000745058,0.2283264398574829,298.9427795410156,291.1499938964844,273.1499938964844,270.5214538574219,279.149169921875,293.3493957519531,298.9423828125,1.0,0.1835894286632537,0.6233991980552673,0.6233991980552673,0.3766007721424103,1.0,-0.8261375427246094,0.5808920860290527,0.2452455013990402,0.422827273607254,0.0,0.0,0.0,24.62151527404785,25.0,-3.9058892726898193,-16476.349609375,66.74974822998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9948425292969,318.8451538085937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3777821660041809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003834008530247,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
752940,293.1332092285156,297.1499938964844,293.1499938964844,0.0148288449272513,-628.4721069335938,304.1495056152344,0.7410580515861511,0.1102536469697952,0.0997342690825462,293.64013671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9404296875,0.5656329393386841,0.050000000745058,0.0481350161135196,293.1071472167969,297.1499938964844,293.1499938964844,0.0222297497093677,-628.209716796875,304.149169921875,0.8057620525360107,0.1417700201272964,0.0996986553072929,293.13623046875,297.1499938964844,293.1499938964844,0.0495958663523197,-1344.8958740234375,304.1490173339844,0.9415228962898254,0.2249909341335296,0.2134451121091842,293.3479919433594,297.1499938964844,293.1499938964844,0.0005815170006826,-157.06326293945312,299.5133361816406,0.5656329393386841,0.050000000745058,0.2283317893743515,298.940185546875,291.1499938964844,273.1499938964844,270.5273132324219,279.149169921875,293.3480834960937,298.9398498535156,1.0,0.1837614178657531,0.6233145594596863,0.6233145594596863,0.3766854107379913,1.0,-0.8272686004638672,0.5816722512245178,0.2455963343381881,0.4222846627235412,0.0,0.0,0.0,24.647340774536133,25.0,-3.4438793659210205,-16497.705078125,66.96554565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.00616455078125,318.8536682128906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3782662153244018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003838921256829,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
753000,293.1332092285156,297.1499938964844,293.1499938964844,0.0148288449272513,-628.4721069335938,304.1495056152344,0.7410580515861511,0.1102536469697952,0.0997342690825462,293.64013671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9404296875,0.5656329393386841,0.050000000745058,0.0481350161135196,293.1071472167969,297.1499938964844,293.1499938964844,0.0222297497093677,-628.209716796875,304.149169921875,0.8057620525360107,0.1417700201272964,0.0996986553072929,293.13623046875,297.1499938964844,293.1499938964844,0.0495958663523197,-1344.8958740234375,304.1490173339844,0.9415228962898254,0.2249909341335296,0.2134451121091842,293.3479919433594,297.1499938964844,293.1499938964844,0.0005815170006826,-157.06326293945312,299.5133361816406,0.5656329393386841,0.050000000745058,0.2283317893743515,298.940185546875,291.1499938964844,273.1499938964844,270.5273132324219,279.149169921875,293.3480834960937,298.9398498535156,1.0,0.1837614178657531,0.6233145594596863,0.6233145594596863,0.3766854107379913,1.0,-0.8272686004638672,0.5816722512245178,0.2455963343381881,0.4222846627235412,0.0,0.0,0.0,24.647340774536133,25.0,-3.4438793659210205,-16497.705078125,66.96554565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.00616455078125,318.8536682128906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3782662153244018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003838921256829,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
753060,293.1326904296875,297.1499938964844,293.1499938964844,0.0149419475346803,-631.6980590820312,304.14947509765625,0.741915762424469,0.1107847988605499,0.1002080664038658,293.6382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,298.9383239746094,0.5653973817825317,0.050000000745058,0.0481364950537681,293.1142883300781,297.1499938964844,293.1499938964844,0.022172363474965,-627.2844848632812,304.1495361328125,0.8049431443214417,0.1414038985967636,0.0995063260197639,293.1355285644531,297.1499938964844,293.1499938964844,0.0497955456376075,-1348.3336181640625,304.1490173339844,0.9419262409210204,0.2254859656095504,0.2139087468385696,293.3465576171875,297.1499938964844,293.1499938964844,0.0005554136587306,-149.998046875,299.4855651855469,0.5653973817825317,0.050000000745058,0.2283388078212738,298.93817138671875,291.1499938964844,273.1499938964844,270.532958984375,279.1490783691406,293.3466796875,298.9379272460937,1.0,0.1839182823896408,0.6232184767723083,0.6232184767723083,0.3767815232276916,1.0,-0.828173041343689,0.5822942852973938,0.2458787411451339,0.4215457141399383,0.0,0.0,0.0,24.67846870422364,25.0,-2.644531011581421,-16515.658203125,67.15320587158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.017333984375,318.8625183105469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3787069618701935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003843394224531,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
753120,293.1326904296875,297.1499938964844,293.1499938964844,0.0149419475346803,-631.6980590820312,304.14947509765625,0.741915762424469,0.1107847988605499,0.1002080664038658,293.6382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,298.9383239746094,0.5653973817825317,0.050000000745058,0.0481364950537681,293.1142883300781,297.1499938964844,293.1499938964844,0.022172363474965,-627.2844848632812,304.1495361328125,0.8049431443214417,0.1414038985967636,0.0995063260197639,293.1355285644531,297.1499938964844,293.1499938964844,0.0497955456376075,-1348.3336181640625,304.1490173339844,0.9419262409210204,0.2254859656095504,0.2139087468385696,293.3465576171875,297.1499938964844,293.1499938964844,0.0005554136587306,-149.998046875,299.4855651855469,0.5653973817825317,0.050000000745058,0.2283388078212738,298.93817138671875,291.1499938964844,273.1499938964844,270.532958984375,279.1490783691406,293.3466796875,298.9379272460937,1.0,0.1839182823896408,0.6232184767723083,0.6232184767723083,0.3767815232276916,1.0,-0.828173041343689,0.5822942852973938,0.2458787411451339,0.4215457141399383,0.0,0.0,0.0,24.67846870422364,25.0,-2.644531011581421,-16515.658203125,67.15320587158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.017333984375,318.8625183105469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3787069618701935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003843394224531,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
753180,293.13214111328125,297.1499938964844,293.1499938964844,0.0150564210489392,-634.9307861328125,304.14947509765625,0.7427523732185364,0.1113348826766014,0.1006997674703598,293.6354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.93707275390625,0.5651037693023682,0.050000000745058,0.0481383502483367,293.122314453125,297.1499938964844,293.1499938964844,0.0220143608748912,-624.6929321289062,304.14996337890625,0.8033654689788818,0.1406801491975784,0.0990662053227424,293.1347961425781,297.1499938964844,293.1499938964844,0.0499898120760917,-1351.664794921875,304.1490173339844,0.942267119884491,0.2260002344846725,0.2143914550542831,293.3450927734375,297.1499938964844,293.1499938964844,0.0005339211202226,-142.8953857421875,299.4588317871094,0.5651037693023682,0.050000000745058,0.2283475995063781,298.93701171875,291.1499938964844,273.1499938964844,270.5384216308594,279.1489562988281,293.34521484375,298.9369201660156,1.0,0.1840571910142898,0.6231083273887634,0.6231083273887634,0.3768916726112366,1.0,-0.8288269639015198,0.5827409625053406,0.2460860013961792,0.4205780029296875,0.0,0.0,0.0,24.71480941772461,25.0,-1.4056344032287598,-16530.08203125,67.30863189697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0290222167969,318.872314453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3790967762470245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003847350308205,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
