time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
753240,293.13214111328125,297.1499938964844,293.1499938964844,0.0150564210489392,-634.9307861328125,304.14947509765625,0.7427523732185364,0.1113348826766014,0.1006997674703598,293.6354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.93707275390625,0.5651037693023682,0.050000000745058,0.0481383502483367,293.122314453125,297.1499938964844,293.1499938964844,0.0220143608748912,-624.6929321289062,304.14996337890625,0.8033654689788818,0.1406801491975784,0.0990662053227424,293.1347961425781,297.1499938964844,293.1499938964844,0.0499898120760917,-1351.664794921875,304.1490173339844,0.942267119884491,0.2260002344846725,0.2143914550542831,293.3450927734375,297.1499938964844,293.1499938964844,0.0005339211202226,-142.8953857421875,299.4588317871094,0.5651037693023682,0.050000000745058,0.2283475995063781,298.93701171875,291.1499938964844,273.1499938964844,270.5384216308594,279.1489562988281,293.34521484375,298.9369201660156,1.0,0.1840571910142898,0.6231083273887634,0.6231083273887634,0.3768916726112366,1.0,-0.8288269639015198,0.5827409625053406,0.2460860013961792,0.4205780029296875,0.0,0.0,0.0,24.71480941772461,25.0,-1.4056344032287598,-16530.08203125,67.30863189697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0290222167969,318.872314453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3790967762470245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003847350308205,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
753300,293.1318664550781,297.1499938964844,293.1499938964844,0.0151136294007301,-636.532958984375,304.1494445800781,0.7431617975234985,0.1116161569952964,0.1009515821933746,293.6337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.9368591308594,0.564936101436615,0.050000000745058,0.0481394082307815,293.1266174316406,297.1499938964844,293.1499938964844,0.0218972489237785,-622.7578735351562,304.1501770019531,0.8022900223731995,0.1401837468147277,0.0987528041005134,293.1344299316406,297.1499938964844,293.1499938964844,0.0500833056867122,-1353.26123046875,304.1490173339844,0.9424143433570862,0.2262638211250305,0.2146392613649368,293.3443603515625,297.1499938964844,293.1499938964844,0.0005301201017573,-141.2935333251953,299.4459228515625,0.564936101436615,0.050000000745058,0.2283526360988617,298.93682861328125,291.1499938964844,273.1499938964844,270.5411071777344,279.1488952636719,293.344482421875,298.93682861328125,1.0,0.184119313955307,0.6230475306510925,0.6230475306510925,0.3769524693489074,1.0,-0.8290576934814453,0.582896888256073,0.2461608350276947,0.4200032353401184,0.0,0.0,0.0,24.734743118286133,25.0,-0.6173616051673889,-16535.998046875,67.37356567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0351867675781,318.8777160644531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3792704045772552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000384911254514,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
753360,293.131591796875,297.1499938964844,293.1499938964844,0.0151704847812652,-638.1151733398438,304.1494445800781,0.7435647249221802,0.1119013875722885,0.1012071222066879,293.6318359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9369812011719,0.5647547245025635,0.050000000745058,0.0481405593454837,293.131103515625,297.1499938964844,293.1499938964844,0.0217534825205802,-620.3690795898438,304.150390625,0.801013708114624,0.1395944654941558,0.0983740985393524,293.1340637207031,297.1499938964844,293.1499938964844,0.0501733124256134,-1354.792236328125,304.1490478515625,0.9425460696220398,0.2265315949916839,0.2148911505937576,293.3435974121094,297.1499938964844,293.1499938964844,0.0005193680990487,-136.0982208251953,299.4333801269531,0.5647547245025635,0.050000000745058,0.2283580899238586,298.9370422363281,291.1499938964844,273.1499938964844,270.5437316894531,279.1488037109375,293.3437194824219,298.9371337890625,1.0,0.1841759383678436,0.6229827404022217,0.6229827404022217,0.3770172595977783,1.0,-0.8292201161384583,0.5830048322677612,0.246215283870697,0.419365257024765,0.0,0.0,0.0,24.755779266357425,25.0,0.2851473689079284,-16541.015625,67.4291763305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0416564941406,318.8835144042969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.379427820444107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003850710054393,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
753420,293.1310119628906,297.1499938964844,293.1499938964844,0.0152824344113469,-641.2001342773438,304.1494445800781,0.7443532943725586,0.1124816611409187,0.1017277091741561,293.6275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9383544921875,0.5643567442893982,0.050000000745058,0.0481430888175964,293.1405334472656,297.1499938964844,293.1499938964844,0.0213930383324623,-614.3214721679688,304.15087890625,0.7979035973548889,0.1381589025259018,0.0974363386631012,293.13336181640625,297.1499938964844,293.1499938964844,0.050341248512268,-1357.62890625,304.1490783691406,0.9427697062492372,0.2270777374505996,0.2154056131839752,293.34210205078125,297.1499938964844,293.1499938964844,0.0005070611368864,-129.0720672607422,299.40948486328125,0.5643567442893982,0.050000000745058,0.2283700853586197,298.93853759765625,291.1499938964844,273.1499938964844,270.5488586425781,279.1486511230469,293.3422241210937,298.9388732910156,1.0,0.1842729449272155,0.622841477394104,0.622841477394104,0.3771585524082184,1.0,-0.8293542265892029,0.5830869078636169,0.2462672889232635,0.4179071485996246,0.0,0.0,0.0,24.800426483154297,25.0,2.375509023666382,-16548.599609375,67.5136489868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0556030273437,318.896484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3796930313110351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003853401576634,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
753480,293.1310119628906,297.1499938964844,293.1499938964844,0.0152824344113469,-641.2001342773438,304.1494445800781,0.7443532943725586,0.1124816611409187,0.1017277091741561,293.6275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9383544921875,0.5643567442893982,0.050000000745058,0.0481430888175964,293.1405334472656,297.1499938964844,293.1499938964844,0.0213930383324623,-614.3214721679688,304.15087890625,0.7979035973548889,0.1381589025259018,0.0974363386631012,293.13336181640625,297.1499938964844,293.1499938964844,0.050341248512268,-1357.62890625,304.1490783691406,0.9427697062492372,0.2270777374505996,0.2154056131839752,293.34210205078125,297.1499938964844,293.1499938964844,0.0005070611368864,-129.0720672607422,299.40948486328125,0.5643567442893982,0.050000000745058,0.2283700853586197,298.93853759765625,291.1499938964844,273.1499938964844,270.5488586425781,279.1486511230469,293.3422241210937,298.9388732910156,1.0,0.1842729449272155,0.622841477394104,0.622841477394104,0.3771585524082184,1.0,-0.8293542265892029,0.5830869078636169,0.2462672889232635,0.4179071485996246,0.0,0.0,0.0,24.800426483154297,25.0,2.375509023666382,-16548.599609375,67.5136489868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0556030273437,318.896484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3796930313110351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003853401576634,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
753540,293.1304931640625,297.1499938964844,293.1499938964844,0.015390801243484,-644.1428833007812,304.1494445800781,0.7451205849647522,0.1130733340978622,0.1022593155503273,293.62274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9413757324219,0.5639176964759827,0.050000000745058,0.0481458902359008,293.15045166015625,297.1499938964844,293.1499938964844,0.0209389925003051,-606.5877685546875,304.1513366699219,0.7940587997436523,0.1363891065120697,0.0962620750069618,293.1326904296875,297.1499938964844,293.1499938964844,0.0504897460341453,-1360.104736328125,304.1491394042969,0.9429470896720886,0.2276366204023361,0.2159328460693359,293.3406066894531,297.1499938964844,293.1499938964844,0.0004961639642715,-122.1282196044922,299.3873596191406,0.5639176964759827,0.050000000745058,0.2283833771944046,298.9417419433594,291.1499938964844,273.1499938964844,270.5538024902344,279.1485290527344,293.3407287597656,298.9423522949219,1.0,0.1843470484018325,0.6226851344108582,0.6226851344108582,0.3773148655891418,1.0,-0.8292348980903625,0.582990825176239,0.2462440580129623,0.4162150621414184,0.0,0.0,0.0,24.847774505615234,25.0,4.77737283706665,-16552.9609375,67.56148529052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.07098388671875,318.9112548828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3798860311508178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003855360264424,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
753600,293.1304931640625,297.1499938964844,293.1499938964844,0.015390801243484,-644.1428833007812,304.1494445800781,0.7451205849647522,0.1130733340978622,0.1022593155503273,293.62274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9413757324219,0.5639176964759827,0.050000000745058,0.0481458902359008,293.15045166015625,297.1499938964844,293.1499938964844,0.0209389925003051,-606.5877685546875,304.1513366699219,0.7940587997436523,0.1363891065120697,0.0962620750069618,293.1326904296875,297.1499938964844,293.1499938964844,0.0504897460341453,-1360.104736328125,304.1491394042969,0.9429470896720886,0.2276366204023361,0.2159328460693359,293.3406066894531,297.1499938964844,293.1499938964844,0.0004961639642715,-122.1282196044922,299.3873596191406,0.5639176964759827,0.050000000745058,0.2283833771944046,298.9417419433594,291.1499938964844,273.1499938964844,270.5538024902344,279.1485290527344,293.3407287597656,298.9423522949219,1.0,0.1843470484018325,0.6226851344108582,0.6226851344108582,0.3773148655891418,1.0,-0.8292348980903625,0.582990825176239,0.2462440580129623,0.4162150621414184,0.0,0.0,0.0,24.847774505615234,25.0,4.77737283706665,-16552.9609375,67.56148529052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.07098388671875,318.9112548828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3798860311508178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003855360264424,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
753660,293.12994384765625,297.1499938964844,293.1499938964844,0.0154943158850073,-646.907958984375,304.14947509765625,0.7458732724189758,0.1136743500828743,0.1028000116348266,293.6175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9462280273437,0.5634489059448242,0.050000000745058,0.0481488965451717,293.16064453125,297.1499938964844,293.1499938964844,0.0204008817672729,-597.2529296875,304.1517944335937,0.7895247936248779,0.1343110799789428,0.0948665216565132,293.1320495605469,297.1499938964844,293.1499938964844,0.0506156608462333,-1362.1630859375,304.14923095703125,0.943092942237854,0.2282065153121948,0.2164711207151413,293.3391418457031,297.1499938964844,293.1499938964844,0.000485872500576,-115.1732177734375,299.3671569824219,0.5634489059448242,0.050000000745058,0.2283976376056671,298.94677734375,291.1499938964844,273.1499938964844,270.5585632324219,279.1483764648437,293.3392639160156,298.9476623535156,1.0,0.1843973249197006,0.6225153207778931,0.6225153207778931,0.3774847090244293,1.0,-0.8288755416870117,0.5827255845069885,0.2461499571800232,0.4143125712871551,0.0,0.0,0.0,24.89649772644043,25.0,7.374139308929443,-16554.28515625,67.57291412353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0877380371094,318.9278564453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3800005316734314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003856522089336,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
753720,293.12994384765625,297.1499938964844,293.1499938964844,0.0154943158850073,-646.907958984375,304.14947509765625,0.7458732724189758,0.1136743500828743,0.1028000116348266,293.6175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9462280273437,0.5634489059448242,0.050000000745058,0.0481488965451717,293.16064453125,297.1499938964844,293.1499938964844,0.0204008817672729,-597.2529296875,304.1517944335937,0.7895247936248779,0.1343110799789428,0.0948665216565132,293.1320495605469,297.1499938964844,293.1499938964844,0.0506156608462333,-1362.1630859375,304.14923095703125,0.943092942237854,0.2282065153121948,0.2164711207151413,293.3391418457031,297.1499938964844,293.1499938964844,0.000485872500576,-115.1732177734375,299.3671569824219,0.5634489059448242,0.050000000745058,0.2283976376056671,298.94677734375,291.1499938964844,273.1499938964844,270.5585632324219,279.1483764648437,293.3392639160156,298.9476623535156,1.0,0.1843973249197006,0.6225153207778931,0.6225153207778931,0.3774847090244293,1.0,-0.8288755416870117,0.5827255845069885,0.2461499571800232,0.4143125712871551,0.0,0.0,0.0,24.89649772644043,25.0,7.374139308929443,-16554.28515625,67.57291412353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0877380371094,318.9278564453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3800005316734314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003856522089336,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
753780,293.12945556640625,297.1499938964844,293.1499938964844,0.0155920358374714,-649.4703369140625,304.14947509765625,0.7466214895248413,0.1142828464508056,0.1033479869365692,293.6120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.9530334472656,0.5629640817642212,0.050000000745058,0.0481520220637321,293.1708679199219,297.1499938964844,293.1499938964844,0.0197920333594083,-586.461181640625,304.1521911621094,0.7843746542930603,0.1319598108530044,0.09327232837677,293.1314392089844,297.1499938964844,293.1499938964844,0.0507170483469963,-1363.7691650390625,304.1493225097656,0.9432265758514404,0.2287859320640564,0.2170189023017883,293.337646484375,297.1499938964844,293.1499938964844,0.0004760814481414,-108.3647003173828,299.3490295410156,0.5629640817642212,0.050000000745058,0.228412464261055,298.9537658691406,291.1499938964844,273.1499938964844,270.56317138671875,279.14825439453125,293.3377685546875,298.9549255371094,1.0,0.184423342347145,0.6223341226577759,0.6223341226577759,0.3776658773422241,1.0,-0.8282987475395203,0.5823066234588623,0.2459920942783355,0.4122335016727447,0.0,0.0,0.0,24.94498634338379,25.0,10.009639739990234,-16552.826171875,67.54927825927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1057434082031,318.946044921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.380031406879425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003856835828628,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
753840,293.12945556640625,297.1499938964844,293.1499938964844,0.0155920358374714,-649.4703369140625,304.14947509765625,0.7466214895248413,0.1142828464508056,0.1033479869365692,293.6120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.9530334472656,0.5629640817642212,0.050000000745058,0.0481520220637321,293.1708679199219,297.1499938964844,293.1499938964844,0.0197920333594083,-586.461181640625,304.1521911621094,0.7843746542930603,0.1319598108530044,0.09327232837677,293.1314392089844,297.1499938964844,293.1499938964844,0.0507170483469963,-1363.7691650390625,304.1493225097656,0.9432265758514404,0.2287859320640564,0.2170189023017883,293.337646484375,297.1499938964844,293.1499938964844,0.0004760814481414,-108.3647003173828,299.3490295410156,0.5629640817642212,0.050000000745058,0.228412464261055,298.9537658691406,291.1499938964844,273.1499938964844,270.56317138671875,279.14825439453125,293.3377685546875,298.9549255371094,1.0,0.184423342347145,0.6223341226577759,0.6223341226577759,0.3776658773422241,1.0,-0.8282987475395203,0.5823066234588623,0.2459920942783355,0.4122335016727447,0.0,0.0,0.0,24.94498634338379,25.0,10.009639739990234,-16552.826171875,67.54927825927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1057434082031,318.946044921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.380031406879425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003856835828628,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
753900,293.12921142578125,297.1499938964844,293.1499938964844,0.01563854329288,-650.6715087890625,304.14947509765625,0.7469973564147949,0.1145892664790153,0.1036241427063942,293.6093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,298.9571533203125,0.5627202391624451,0.050000000745058,0.0481536015868186,293.1759033203125,297.1499938964844,293.1499938964844,0.0194662436842918,-580.5814819335938,304.1523742675781,0.7815976738929749,0.1306945085525512,0.0924094170331955,293.1311340332031,297.1499938964844,293.1499938964844,0.0507583655416965,-1364.399658203125,304.1493530273437,0.9432952404022216,0.2290786951780319,0.2172958850860595,293.3368835449219,297.1499938964844,293.1499938964844,0.0004706773906946,-104.5773696899414,299.3407592773437,0.5627202391624451,0.050000000745058,0.2284199446439743,298.9579772949219,291.1499938964844,273.1499938964844,270.5653991699219,279.148193359375,293.3370361328125,298.95928955078125,1.0,0.1844272911548614,0.6222400665283203,0.6222400665283203,0.3777599036693573,1.0,-0.8279377222061157,0.5820457339286804,0.24589204788208,0.4111399054527282,0.0,0.0,0.0,24.968618392944336,25.0,11.286677360534668,-16551.140625,67.5250244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1150817871094,318.95562744140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3800145089626312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003856664116028,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
753960,293.1289978027344,297.1499938964844,293.1499938964844,0.015683576464653,-651.8230590820312,304.1495056152344,0.7473760843276978,0.1148968935012817,0.1039013862609863,293.6065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,298.96173095703125,0.5624779462814331,0.050000000745058,0.0481551699340343,293.1808776855469,297.1499938964844,293.1499938964844,0.0191299468278884,-574.4337158203125,304.1525573730469,0.7787123918533325,0.1293812841176986,0.0915107280015945,293.130859375,297.1499938964844,293.1499938964844,0.0507940091192722,-1364.926025390625,304.1494140625,0.9433683753013612,0.2293733060359954,0.2175745815038681,293.3361511230469,297.1499938964844,293.1499938964844,0.0004659290716517,-101.2458724975586,299.3329467773437,0.5624779462814331,0.050000000745058,0.2284273952245712,298.9626159667969,291.1499938964844,273.1499938964844,270.56756591796875,279.1481628417969,293.3362731933594,298.96405029296875,1.0,0.1844257414340973,0.622144341468811,0.622144341468811,0.3778556287288666,1.0,-0.8275371193885803,0.5817566514015198,0.2457805126905441,0.4100197851657867,0.0,0.0,0.0,24.991613388061523,25.0,12.511089324951172,-16548.90625,67.4935531616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.12457275390625,318.96539306640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3799774050712585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00038562878035,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
754020,293.1285705566406,297.1499938964844,293.1499938964844,0.0157695282250642,-653.9892578125,304.1495361328125,0.7481465935707092,0.1155145987868309,0.1044583842158317,293.6009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9720153808594,0.5620034337043762,0.050000000745058,0.048158261924982,293.19049072265625,297.1499938964844,293.1499938964844,0.0184361264109611,-561.4857177734375,304.1528625488281,0.7726824879646301,0.1266380697488784,0.0896252393722534,293.1303405761719,297.1499938964844,293.1499938964844,0.0508499667048454,-1365.697509765625,304.1495056152344,0.9435360431671144,0.22996686398983,0.2181363552808761,293.3346252441406,297.1499938964844,293.1499938964844,0.0004566148272715,-94.7449722290039,299.318603515625,0.5620034337043762,0.050000000745058,0.2284420579671859,298.9730529785156,291.1499938964844,273.1499938964844,270.5718078613281,279.1481018066406,293.33477783203125,298.9747314453125,1.0,0.1844074428081512,0.6219493746757507,0.6219493746757507,0.3780506551265716,1.0,-0.8266380429267883,0.5811086893081665,0.2455293834209442,0.407722145318985,0.0,0.0,0.0,25.035133361816406,25.0,14.73964023590088,-16543.009765625,67.4115982055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1436767578125,318.9852600097656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3798462450504303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003854956594295,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
754080,293.1285705566406,297.1499938964844,293.1499938964844,0.0157695282250642,-653.9892578125,304.1495361328125,0.7481465935707092,0.1155145987868309,0.1044583842158317,293.6009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9720153808594,0.5620034337043762,0.050000000745058,0.048158261924982,293.19049072265625,297.1499938964844,293.1499938964844,0.0184361264109611,-561.4857177734375,304.1528625488281,0.7726824879646301,0.1266380697488784,0.0896252393722534,293.1303405761719,297.1499938964844,293.1499938964844,0.0508499667048454,-1365.697509765625,304.1495056152344,0.9435360431671144,0.22996686398983,0.2181363552808761,293.3346252441406,297.1499938964844,293.1499938964844,0.0004566148272715,-94.7449722290039,299.318603515625,0.5620034337043762,0.050000000745058,0.2284420579671859,298.9730529785156,291.1499938964844,273.1499938964844,270.5718078613281,279.1481018066406,293.33477783203125,298.9747314453125,1.0,0.1844074428081512,0.6219493746757507,0.6219493746757507,0.3780506551265716,1.0,-0.8266380429267883,0.5811086893081665,0.2455293834209442,0.407722145318985,0.0,0.0,0.0,25.035133361816406,25.0,14.73964023590088,-16543.009765625,67.4115982055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1436767578125,318.9852600097656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3798462450504303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003854956594295,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
754140,293.128173828125,297.1499938964844,293.1499938964844,0.0158519949764013,-656.0350952148438,304.1495361328125,0.7491225004196167,0.1161428540945053,0.1050203815102577,293.5955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9835205078125,0.5617155432701111,0.050000000745058,0.048160146921873,293.19482421875,297.1499938964844,293.1499938964844,0.0178519133478403,-550.273193359375,304.1528625488281,0.7677115797996521,0.1247104033827781,0.0880334451794624,293.1298217773437,297.1499938964844,293.1499938964844,0.0508913770318031,-1366.203125,304.14959716796875,0.9440065026283264,0.2305697202682495,0.218703955411911,293.3330078125,297.1499938964844,293.1499938964844,0.0004467272956389,-87.95150756835938,299.3057861328125,0.5617155432701111,0.050000000745058,0.2284509986639022,298.9846496582031,291.1499938964844,273.1499938964844,270.57586669921875,279.1480712890625,293.3331604003906,298.9863586425781,1.0,0.1843792498111724,0.6217564344406128,0.6217564344406128,0.3782435357570648,1.0,-0.8260958790779114,0.5807076096534729,0.2453882396221161,0.4055580794811249,0.0,0.0,0.0,25.05156517028809,25.0,15.891789436340332,-16542.02734375,67.34850311279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.16180419921875,319.0035400390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3796505928039551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003852970839943,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
754200,293.128173828125,297.1499938964844,293.1499938964844,0.0158519949764013,-656.0350952148438,304.1495361328125,0.7491225004196167,0.1161428540945053,0.1050203815102577,293.5955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9835205078125,0.5617155432701111,0.050000000745058,0.048160146921873,293.19482421875,297.1499938964844,293.1499938964844,0.0178519133478403,-550.273193359375,304.1528625488281,0.7677115797996521,0.1247104033827781,0.0880334451794624,293.1298217773437,297.1499938964844,293.1499938964844,0.0508913770318031,-1366.203125,304.14959716796875,0.9440065026283264,0.2305697202682495,0.218703955411911,293.3330078125,297.1499938964844,293.1499938964844,0.0004467272956389,-87.95150756835938,299.3057861328125,0.5617155432701111,0.050000000745058,0.2284509986639022,298.9846496582031,291.1499938964844,273.1499938964844,270.57586669921875,279.1480712890625,293.3331604003906,298.9863586425781,1.0,0.1843792498111724,0.6217564344406128,0.6217564344406128,0.3782435357570648,1.0,-0.8260958790779114,0.5807076096534729,0.2453882396221161,0.4055580794811249,0.0,0.0,0.0,25.05156517028809,25.0,15.891789436340332,-16542.02734375,67.34850311279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.16180419921875,319.0035400390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3796505928039551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003852970839943,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
754260,293.12762451171875,297.1499938964844,293.1499938964844,0.0159464217722415,-658.4212646484375,304.1495361328125,0.7505844235420227,0.1168023198843002,0.1056044474244117,293.5907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.993896484375,0.5618378520011902,0.050000000745058,0.0481593608856201,293.19268798828125,297.1499938964844,293.1499938964844,0.0175872910767793,-545.0602416992188,304.15234375,0.7659298777580261,0.1239992007613182,0.0873756855726242,293.1292419433594,297.1499938964844,293.1499938964844,0.0509611889719963,-1367.2296142578125,304.1496276855469,0.9451481103897096,0.2311948239803314,0.2192871421575546,293.3310852050781,297.1499938964844,293.1499938964844,0.000436907808762,-81.36770629882812,299.2922058105469,0.5618378520011902,0.050000000745058,0.2284472733736038,298.9947509765625,291.1499938964844,273.1499938964844,270.5797424316406,279.1481628417969,293.3312683105469,298.9959716796875,1.0,0.1843725889921188,0.6215769648551941,0.6215769648551941,0.3784230649471283,1.0,-0.8267014622688293,0.5811062455177307,0.2455952167510986,0.4038681089878082,0.0,0.0,0.0,25.011489868164062,25.0,13.12257957458496,-16555.708984375,67.38873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.17364501953125,319.0135803222656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3794585764408111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003851022338494,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
754320,293.12762451171875,297.1499938964844,293.1499938964844,0.0159464217722415,-658.4212646484375,304.1495361328125,0.7505844235420227,0.1168023198843002,0.1056044474244117,293.5907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.993896484375,0.5618378520011902,0.050000000745058,0.0481593608856201,293.19268798828125,297.1499938964844,293.1499938964844,0.0175872910767793,-545.0602416992188,304.15234375,0.7659298777580261,0.1239992007613182,0.0873756855726242,293.1292419433594,297.1499938964844,293.1499938964844,0.0509611889719963,-1367.2296142578125,304.1496276855469,0.9451481103897096,0.2311948239803314,0.2192871421575546,293.3310852050781,297.1499938964844,293.1499938964844,0.000436907808762,-81.36770629882812,299.2922058105469,0.5618378520011902,0.050000000745058,0.2284472733736038,298.9947509765625,291.1499938964844,273.1499938964844,270.5797424316406,279.1481628417969,293.3312683105469,298.9959716796875,1.0,0.1843725889921188,0.6215769648551941,0.6215769648551941,0.3784230649471283,1.0,-0.8267014622688293,0.5811062455177307,0.2455952167510986,0.4038681089878082,0.0,0.0,0.0,25.011489868164062,25.0,13.12257957458496,-16555.708984375,67.38873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.17364501953125,319.0135803222656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3794585764408111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003851022338494,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
754380,293.1270751953125,297.1499938964844,293.1499938964844,0.0160643495619297,-661.4927368164062,304.1495056152344,0.7522390484809875,0.1174852550029754,0.1062119975686073,293.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.00018310546875,0.5620879530906677,0.050000000745058,0.0481577441096305,293.1888732910156,297.1499938964844,293.1499938964844,0.0174728017300367,-542.77880859375,304.1517639160156,0.7654454708099365,0.1236922591924667,0.087113082408905,293.128662109375,297.1499938964844,293.1499938964844,0.0510986261069774,-1369.4947509765625,304.1495056152344,0.9465182423591614,0.2318413853645324,0.2198909819126129,293.3288269042969,297.1499938964844,293.1499938964844,0.0004271860816515,-75.0462417602539,299.2753601074219,0.5620879530906677,0.050000000745058,0.2284396141767501,299.0006103515625,291.1499938964844,273.1499938964844,270.5834655761719,279.14825439453125,293.3290405273437,299.0011291503906,1.0,0.1843945235013961,0.6214074492454529,0.6214074492454529,0.3785925209522247,1.0,-0.8278287053108215,0.581866979598999,0.2459617555141449,0.40244260430336,0.0,0.0,0.0,24.95611572265625,25.0,7.533387184143066,-16573.408203125,67.4906005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.17584228515625,319.01348876953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3793345689773559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003849763888865,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
754440,293.1270751953125,297.1499938964844,293.1499938964844,0.0160643495619297,-661.4927368164062,304.1495056152344,0.7522390484809875,0.1174852550029754,0.1062119975686073,293.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.00018310546875,0.5620879530906677,0.050000000745058,0.0481577441096305,293.1888732910156,297.1499938964844,293.1499938964844,0.0174728017300367,-542.77880859375,304.1517639160156,0.7654454708099365,0.1236922591924667,0.087113082408905,293.128662109375,297.1499938964844,293.1499938964844,0.0510986261069774,-1369.4947509765625,304.1495056152344,0.9465182423591614,0.2318413853645324,0.2198909819126129,293.3288269042969,297.1499938964844,293.1499938964844,0.0004271860816515,-75.0462417602539,299.2753601074219,0.5620879530906677,0.050000000745058,0.2284396141767501,299.0006103515625,291.1499938964844,273.1499938964844,270.5834655761719,279.14825439453125,293.3290405273437,299.0011291503906,1.0,0.1843945235013961,0.6214074492454529,0.6214074492454529,0.3785925209522247,1.0,-0.8278287053108215,0.581866979598999,0.2459617555141449,0.40244260430336,0.0,0.0,0.0,24.95611572265625,25.0,7.533387184143066,-16573.408203125,67.4906005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.17584228515625,319.01348876953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3793345689773559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003849763888865,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
754500,293.12677001953125,297.1499938964844,293.1499938964844,0.0161319524049758,-663.279296875,304.14947509765625,0.7530823349952698,0.1178313791751861,0.1065208911895752,293.5849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,299.0016174316406,0.5622158050537109,0.050000000745058,0.0481569208204746,293.1868591308594,297.1499938964844,293.1499938964844,0.0174412839114666,-542.156982421875,304.1514892578125,0.7653619647026062,0.1235984340310096,0.0870350748300552,293.1283569335937,297.1499938964844,293.1499938964844,0.0511939413845539,-1371.1143798828125,304.1494140625,0.9472143054008484,0.232170358300209,0.2201988995075225,293.3275756835937,297.1499938964844,293.1499938964844,0.0004222295538056,-71.90372467041016,299.2655334472656,0.5622158050537109,0.050000000745058,0.2284356951713562,299.0018005371094,291.1499938964844,273.1499938964844,270.5852355957031,279.1483154296875,293.3277893066406,299.0019836425781,1.0,0.184415265917778,0.6213260293006897,0.6213260293006897,0.3786739408969879,1.0,-0.8284695744514465,0.5823003053665161,0.2461692541837692,0.4017912447452545,0.0,0.0,0.0,24.92914772033692,25.0,4.356987953186035,-16582.1171875,67.55492401123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1736755371094,319.0101623535156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3793067038059234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003849480708595,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
754560,293.1264953613281,297.1499938964844,293.1499938964844,0.0162056405097246,-665.2413940429688,304.1494140625,0.7539259791374207,0.1181797534227371,0.1068320795893669,293.5833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.00177001953125,0.5623384118080139,0.050000000745058,0.048156127333641,293.184814453125,297.1499938964844,293.1499938964844,0.0174230653792619,-541.8088989257812,304.1512756347656,0.7653374075889587,0.1235322579741478,0.0869792997837066,293.1280517578125,297.1499938964844,293.1499938964844,0.0513084158301353,-1373.0848388671875,304.1493225097656,0.9479052424430848,0.2325026392936706,0.2205101698637008,293.3262939453125,297.1499938964844,293.1499938964844,0.0004175030626356,-68.95909881591797,299.2546691894531,0.5623384118080139,0.050000000745058,0.2284319400787353,299.0017395019531,291.1499938964844,273.1499938964844,270.5870056152344,279.1483459472656,293.3265075683594,299.0015869140625,1.0,0.1844425946474075,0.6212470531463623,0.6212470531463623,0.3787529468536377,1.0,-0.8291441202163696,0.5827565789222717,0.2463875263929367,0.4011782109737396,0.0,0.0,0.0,24.90372657775879,25.0,1.1370056867599487,-16590.529296875,67.62686920166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1694641113281,319.0048828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3793064057826996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000384947808925,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
754620,293.1259765625,297.1499938964844,293.1499938964844,0.0163680501282215,-669.5900268554688,304.1493530273437,0.7556087970733643,0.1188806295394897,0.1074588224291801,293.5804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,298.9989624023437,0.562568187713623,0.050000000745058,0.0481546483933925,293.18084716796875,297.1499938964844,293.1499938964844,0.0174154415726661,-541.7113647460938,304.1508483886719,0.7653977274894714,0.1234568059444427,0.0869111269712448,293.12750244140625,297.1499938964844,293.1499938964844,0.0515840724110603,-1377.8817138671875,304.1490783691406,0.9492676854133606,0.2331739664077758,0.2211398035287857,293.32354736328125,297.1499938964844,293.1499938964844,0.0004076664627064,-62.99245834350586,299.2303771972656,0.562568187713623,0.050000000745058,0.228424921631813,298.99853515625,291.1499938964844,273.1499938964844,270.59033203125,279.1484375,293.32379150390625,298.9977111816406,1.0,0.1845126450061798,0.6210966110229492,0.6210966110229492,0.3789034187793731,1.0,-0.8305597305297852,0.5837138295173645,0.246845930814743,0.4000603258609772,0.0,0.0,0.0,24.85721778869629,25.0,-5.082147598266602,-16606.693359375,67.7877426147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1568908691406,318.9902038574219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3793784081935882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003850208304356,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
754680,293.1259765625,297.1499938964844,293.1499938964844,0.0163680501282215,-669.5900268554688,304.1493530273437,0.7556087970733643,0.1188806295394897,0.1074588224291801,293.5804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,298.9989624023437,0.562568187713623,0.050000000745058,0.0481546483933925,293.18084716796875,297.1499938964844,293.1499938964844,0.0174154415726661,-541.7113647460938,304.1508483886719,0.7653977274894714,0.1234568059444427,0.0869111269712448,293.12750244140625,297.1499938964844,293.1499938964844,0.0515840724110603,-1377.8817138671875,304.1490783691406,0.9492676854133606,0.2331739664077758,0.2211398035287857,293.32354736328125,297.1499938964844,293.1499938964844,0.0004076664627064,-62.99245834350586,299.2303771972656,0.562568187713623,0.050000000745058,0.228424921631813,298.99853515625,291.1499938964844,273.1499938964844,270.59033203125,279.1484375,293.32379150390625,298.9977111816406,1.0,0.1845126450061798,0.6210966110229492,0.6210966110229492,0.3789034187793731,1.0,-0.8305597305297852,0.5837138295173645,0.246845930814743,0.4000603258609772,0.0,0.0,0.0,24.85721778869629,25.0,-5.082147598266602,-16606.693359375,67.7877426147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1568908691406,318.9902038574219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3793784081935882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003850208304356,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
754740,293.1255187988281,297.1499938964844,293.1499938964844,0.0165509637445211,-674.5067138671875,304.1492614746094,0.7572811841964722,0.1195862740278244,0.1080903261899948,293.577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.99200439453125,0.5627758502960205,0.050000000745058,0.0481533110141754,293.1770324707031,297.1499938964844,293.1499938964844,0.017444746568799,-542.38330078125,304.1505432128906,0.7655895352363586,0.1234543249011039,0.0868963003158569,293.126953125,297.1499938964844,293.1499938964844,0.0519223362207412,-1383.8265380859375,304.1488342285156,0.9506000280380248,0.2338536977767944,0.2217779457569122,293.3206787109375,297.1499938964844,293.1499938964844,0.0003979877510573,-57.33533477783203,299.20269775390625,0.5627758502960205,0.050000000745058,0.2284185737371444,298.9911804199219,291.1499938964844,273.1499938964844,270.5935363769531,279.1485595703125,293.3209228515625,298.9898376464844,1.0,0.184603065252304,0.6209576725959778,0.6209576725959778,0.3790423274040222,1.0,-0.8320563435554504,0.5847256183624268,0.2473307251930236,0.3990989625453949,0.0,0.0,0.0,24.816835403442383,25.0,-10.602910041809082,-16622.310546875,67.97061157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.13995361328125,318.9712219238281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3795562982559204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003852013905998,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
754800,293.1255187988281,297.1499938964844,293.1499938964844,0.0165509637445211,-674.5067138671875,304.1492614746094,0.7572811841964722,0.1195862740278244,0.1080903261899948,293.577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.99200439453125,0.5627758502960205,0.050000000745058,0.0481533110141754,293.1770324707031,297.1499938964844,293.1499938964844,0.017444746568799,-542.38330078125,304.1505432128906,0.7655895352363586,0.1234543249011039,0.0868963003158569,293.126953125,297.1499938964844,293.1499938964844,0.0519223362207412,-1383.8265380859375,304.1488342285156,0.9506000280380248,0.2338536977767944,0.2217779457569122,293.3206787109375,297.1499938964844,293.1499938964844,0.0003979877510573,-57.33533477783203,299.20269775390625,0.5627758502960205,0.050000000745058,0.2284185737371444,298.9911804199219,291.1499938964844,273.1499938964844,270.5935363769531,279.1485595703125,293.3209228515625,298.9898376464844,1.0,0.184603065252304,0.6209576725959778,0.6209576725959778,0.3790423274040222,1.0,-0.8320563435554504,0.5847256183624268,0.2473307251930236,0.3990989625453949,0.0,0.0,0.0,24.816835403442383,25.0,-10.602910041809082,-16622.310546875,67.97061157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.13995361328125,318.9712219238281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3795562982559204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003852013905998,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
754860,293.12506103515625,297.1499938964844,293.1499938964844,0.016750905662775,-679.8745727539062,304.149169921875,0.7589468955993652,0.1202952787280082,0.1087251752614975,293.5755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.9817199707031,0.5629683136940002,0.050000000745058,0.0481520742177963,293.1733703613281,297.1499938964844,293.1499938964844,0.0175036266446113,-543.6683959960938,304.1502685546875,0.7658923864364624,0.123512864112854,0.0869251489639282,293.12646484375,297.1499938964844,293.1499938964844,0.0523100085556507,-1390.679443359375,304.1485900878906,0.951909601688385,0.2345398217439651,0.2224225550889969,293.31768798828125,297.1499938964844,293.1499938964844,0.0003880458243656,-51.73952102661133,299.1723022460937,0.5629683136940002,0.050000000745058,0.2284127175807953,298.9806213378906,291.1499938964844,273.1499938964844,270.5965270996094,279.148681640625,293.3179626464844,298.97882080078125,1.0,0.1847099810838699,0.6208311915397644,0.6208311915397644,0.379168838262558,1.0,-0.8336178064346313,0.5857809782028198,0.2478368133306503,0.3982985913753509,0.0,0.0,0.0,24.781435012817383,25.0,-15.235708236694336,-16637.951171875,68.17140197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1207275390625,318.949951171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3798275291919708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003854766546282,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
754920,293.12506103515625,297.1499938964844,293.1499938964844,0.016750905662775,-679.8745727539062,304.149169921875,0.7589468955993652,0.1202952787280082,0.1087251752614975,293.5755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.9817199707031,0.5629683136940002,0.050000000745058,0.0481520742177963,293.1733703613281,297.1499938964844,293.1499938964844,0.0175036266446113,-543.6683959960938,304.1502685546875,0.7658923864364624,0.123512864112854,0.0869251489639282,293.12646484375,297.1499938964844,293.1499938964844,0.0523100085556507,-1390.679443359375,304.1485900878906,0.951909601688385,0.2345398217439651,0.2224225550889969,293.31768798828125,297.1499938964844,293.1499938964844,0.0003880458243656,-51.73952102661133,299.1723022460937,0.5629683136940002,0.050000000745058,0.2284127175807953,298.9806213378906,291.1499938964844,273.1499938964844,270.5965270996094,279.148681640625,293.3179626464844,298.97882080078125,1.0,0.1847099810838699,0.6208311915397644,0.6208311915397644,0.379168838262558,1.0,-0.8336178064346313,0.5857809782028198,0.2478368133306503,0.3982985913753509,0.0,0.0,0.0,24.781435012817383,25.0,-15.235708236694336,-16637.951171875,68.17140197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1207275390625,318.949951171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3798275291919708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003854766546282,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
754980,293.1246643066406,297.1499938964844,293.1499938964844,0.0169660523533821,-685.6275024414062,304.1490783691406,0.7606081366539001,0.1210072711110115,0.1093628630042076,293.5735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.9687194824219,0.5631490349769592,0.050000000745058,0.0481509156525135,293.1698608398437,297.1499938964844,293.1499938964844,0.0175894852727651,-545.5054931640625,304.1500244140625,0.7663078308105469,0.12363151460886,0.0869967117905616,293.1259765625,297.1499938964844,293.1499938964844,0.0527395792305469,-1398.3046875,304.1483459472656,0.9532005786895752,0.2352318316698074,0.2230729162693023,293.31463623046875,297.1499938964844,293.1499938964844,0.0003781685081776,-46.39339065551758,299.1397705078125,0.5631490349769592,0.050000000745058,0.2284072041511535,298.96734619140625,291.1499938964844,273.1499938964844,270.5993347167969,279.1488037109375,293.3149108886719,298.9652404785156,1.0,0.1848321706056594,0.6207179427146912,0.6207179427146912,0.3792820572853088,1.0,-0.835241436958313,0.5868785381317139,0.2483628839254379,0.3976655304431915,0.0,0.0,0.0,24.75049018859864,25.0,-18.85600471496582,-16654.109375,68.3890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1005554199219,318.9276733398437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3801884055137634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003858428972307,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
