time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
755040,293.1246643066406,297.1499938964844,293.1499938964844,0.0169660523533821,-685.6275024414062,304.1490783691406,0.7606081366539001,0.1210072711110115,0.1093628630042076,293.5735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.9687194824219,0.5631490349769592,0.050000000745058,0.0481509156525135,293.1698608398437,297.1499938964844,293.1499938964844,0.0175894852727651,-545.5054931640625,304.1500244140625,0.7663078308105469,0.12363151460886,0.0869967117905616,293.1259765625,297.1499938964844,293.1499938964844,0.0527395792305469,-1398.3046875,304.1483459472656,0.9532005786895752,0.2352318316698074,0.2230729162693023,293.31463623046875,297.1499938964844,293.1499938964844,0.0003781685081776,-46.39339065551758,299.1397705078125,0.5631490349769592,0.050000000745058,0.2284072041511535,298.96734619140625,291.1499938964844,273.1499938964844,270.5993347167969,279.1488037109375,293.3149108886719,298.9652404785156,1.0,0.1848321706056594,0.6207179427146912,0.6207179427146912,0.3792820572853088,1.0,-0.835241436958313,0.5868785381317139,0.2483628839254379,0.3976655304431915,0.0,0.0,0.0,24.75049018859864,25.0,-18.85600471496582,-16654.109375,68.3890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1005554199219,318.9276733398437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3801884055137634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003858428972307,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
755100,293.1244812011719,297.1499938964844,293.1499938964844,0.0170786269009113,-688.6240234375,304.1490478515625,0.7614383101463318,0.1213643178343772,0.1096827015280723,293.5726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9613647460937,0.5632363557815552,0.050000000745058,0.0481503531336784,293.1681823730469,297.1499938964844,293.1499938964844,0.0176416337490081,-546.6095581054688,304.1499328613281,0.7665586471557617,0.1237131357192993,0.0870483294129371,293.1257629394531,297.1499938964844,293.1499938964844,0.0529672503471374,-1402.35546875,304.1482238769531,0.9538408517837524,0.2355798929929733,0.2234001606702804,293.3130798339844,297.1499938964844,293.1499938964844,0.0003735094796866,-43.94554138183594,299.12286376953125,0.5632363557815552,0.050000000745058,0.228404551744461,298.9598999023437,291.1499938964844,273.1499938964844,270.6006774902344,279.1488647460937,293.3133544921875,298.9576721191406,1.0,0.1848985850811004,0.62066650390625,0.62066650390625,0.3793334662914276,1.0,-0.8360760807991028,0.587442934513092,0.2486331015825271,0.3974137902259826,0.0,0.0,0.0,24.73649978637696,25.0,-20.27839088439941,-16662.529296875,68.50386047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.09051513671875,318.9165344238281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3804003000259399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000386057945434,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
755160,293.12432861328125,297.1499938964844,293.1499938964844,0.0171939171850681,-691.681396484375,304.1490173339844,0.7622689008712769,0.1217221021652221,0.110003150999546,293.5717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,298.9535827636719,0.5633224248886108,0.050000000745058,0.0481498017907142,293.1665344238281,297.1499938964844,293.1499938964844,0.0176989864557981,-547.81640625,304.1498413085937,0.7668365836143494,0.1238084509968757,0.0871095657348632,293.12554931640625,297.1499938964844,293.1499938964844,0.0532013587653636,-1406.526123046875,304.14813232421875,0.9544787406921388,0.235929325222969,0.2237286120653152,293.3114929199219,297.1499938964844,293.1499938964844,0.0003684843832161,-41.35600662231445,299.10565185546875,0.5633224248886108,0.050000000745058,0.2284019291400909,298.9520568847656,291.1499938964844,273.1499938964844,270.6019897460937,279.14892578125,293.311767578125,298.94970703125,1.0,0.1849680840969085,0.6206185221672058,0.6206185221672058,0.3793815076351166,1.0,-0.8369244933128357,0.5880167484283447,0.2489077299833297,0.3972037434577942,0.0,0.0,0.0,24.723329544067383,25.0,-21.47073554992676,-16671.22265625,68.62223815917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0806579589844,318.9055480957031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3806301057338714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003862911835312,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
755220,293.1239624023437,297.1499938964844,293.1499938964844,0.0174317341297864,-697.947021484375,304.1489562988281,0.7639375925064087,0.1224421709775924,0.1106469929218292,293.5694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9371337890625,0.5634942650794983,0.050000000745058,0.0481486991047859,293.1633605957031,297.1499938964844,293.1499938964844,0.0178277567028999,-550.5021362304688,304.1496887207031,0.767474889755249,0.1240396946668624,0.0872600600123405,293.1251220703125,297.1499938964844,293.1499938964844,0.0536846183240413,-1415.1492919921875,304.14794921875,0.955752730369568,0.2366330325603485,0.2243895977735519,293.3083190917969,297.1499938964844,293.1499938964844,0.0003580941120162,-36.172271728515625,299.0706787109375,0.5634942650794983,0.050000000745058,0.2283966988325119,298.9354858398437,291.1499938964844,273.1499938964844,270.6044616699219,279.1490783691406,293.30859375,298.9330139160156,1.0,0.1851155012845993,0.620532751083374,0.620532751083374,0.379467248916626,1.0,-0.8386633992195129,0.5891930460929871,0.2494703084230423,0.3969109356403351,0.0,0.0,0.0,24.69894790649414,25.0,-23.24381828308105,-16689.544921875,68.86910247802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.06182861328125,318.88433837890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3811368644237518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003868054773192,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
755280,293.1239624023437,297.1499938964844,293.1499938964844,0.0174317341297864,-697.947021484375,304.1489562988281,0.7639375925064087,0.1224421709775924,0.1106469929218292,293.5694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9371337890625,0.5634942650794983,0.050000000745058,0.0481486991047859,293.1633605957031,297.1499938964844,293.1499938964844,0.0178277567028999,-550.5021362304688,304.1496887207031,0.767474889755249,0.1240396946668624,0.0872600600123405,293.1251220703125,297.1499938964844,293.1499938964844,0.0536846183240413,-1415.1492919921875,304.14794921875,0.955752730369568,0.2366330325603485,0.2243895977735519,293.3083190917969,297.1499938964844,293.1499938964844,0.0003580941120162,-36.172271728515625,299.0706787109375,0.5634942650794983,0.050000000745058,0.2283966988325119,298.9354858398437,291.1499938964844,273.1499938964844,270.6044616699219,279.1490783691406,293.30859375,298.9330139160156,1.0,0.1851155012845993,0.620532751083374,0.620532751083374,0.379467248916626,1.0,-0.8386633992195129,0.5891930460929871,0.2494703084230423,0.3969109356403351,0.0,0.0,0.0,24.69894790649414,25.0,-23.24381828308105,-16689.544921875,68.86910247802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.06182861328125,318.88433837890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3811368644237518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003868054773192,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
755340,293.1235656738281,297.1499938964844,293.1499938964844,0.0176808722317218,-704.4451293945312,304.1488952636719,0.765657365322113,0.1231846362352371,0.1113064289093017,293.5653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,298.9198303222656,0.5636785626411438,0.050000000745058,0.0481475181877613,293.16021728515625,297.1499938964844,293.1499938964844,0.0179764758795499,-553.5646362304688,304.1495361328125,0.7682602405548096,0.12433922290802,0.087455503642559,293.12469482421875,297.1499938964844,293.1499938964844,0.0541853420436382,-1424.0994873046875,304.1477966308594,0.9570534825325012,0.2373523861169815,0.225062608718872,293.3050537109375,297.1499938964844,293.1499938964844,0.0003475236298982,-31.139795303344727,299.0353088378906,0.5636785626411438,0.050000000745058,0.228391095995903,298.9181213378906,291.1499938964844,273.1499938964844,270.60675048828125,279.1492004394531,293.30535888671875,298.91552734375,1.0,0.1852743178606033,0.6204612255096436,0.6204612255096436,0.379538744688034,1.0,-0.840488851070404,0.5904289484024048,0.2500598728656769,0.3968023657798767,0.0,0.0,0.0,24.6754150390625,25.0,-24.35378837585449,-16709.70703125,69.13197326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0445251464844,318.8643798828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3817008435726166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000387377833249,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
755400,293.1235656738281,297.1499938964844,293.1499938964844,0.0176808722317218,-704.4451293945312,304.1488952636719,0.765657365322113,0.1231846362352371,0.1113064289093017,293.5653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,298.9198303222656,0.5636785626411438,0.050000000745058,0.0481475181877613,293.16021728515625,297.1499938964844,293.1499938964844,0.0179764758795499,-553.5646362304688,304.1495361328125,0.7682602405548096,0.12433922290802,0.087455503642559,293.12469482421875,297.1499938964844,293.1499938964844,0.0541853420436382,-1424.0994873046875,304.1477966308594,0.9570534825325012,0.2373523861169815,0.225062608718872,293.3050537109375,297.1499938964844,293.1499938964844,0.0003475236298982,-31.139795303344727,299.0353088378906,0.5636785626411438,0.050000000745058,0.228391095995903,298.9181213378906,291.1499938964844,273.1499938964844,270.60675048828125,279.1492004394531,293.30535888671875,298.91552734375,1.0,0.1852743178606033,0.6204612255096436,0.6204612255096436,0.379538744688034,1.0,-0.840488851070404,0.5904289484024048,0.2500598728656769,0.3968023657798767,0.0,0.0,0.0,24.6754150390625,25.0,-24.35378837585449,-16709.70703125,69.13197326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0445251464844,318.8643798828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3817008435726166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000387377833249,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
755460,293.1230773925781,297.1499938964844,293.1499938964844,0.0179427172988653,-711.1976928710938,304.1488342285156,0.7674608826637268,0.1239550411701202,0.1119907200336456,293.5600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.9019775390625,0.5638853907585144,0.050000000745058,0.0481461957097053,293.1571350097656,297.1499938964844,293.1499938964844,0.0181459635496139,-557.0089721679688,304.1494140625,0.7692198157310486,0.1247108951210975,0.087701141834259,293.12420654296875,297.1499938964844,293.1499938964844,0.0547014288604259,-1433.3380126953125,304.1476745605469,0.9584044218063354,0.238091766834259,0.225753903388977,293.3017272949219,297.1499938964844,293.1499938964844,0.0003369880723766,-26.37666893005371,298.9998474121094,0.5638853907585144,0.050000000745058,0.2283848226070404,298.90020751953125,291.1499938964844,273.1499938964844,270.6088562011719,279.1493530273437,293.302001953125,298.8975524902344,1.0,0.1854447275400161,0.6204041838645935,0.6204041838645935,0.3795958161354065,1.0,-0.8424254059791565,0.5917414426803589,0.2506839334964752,0.396887868642807,0.0,0.0,0.0,24.65134620666504,25.0,-25.05479431152344,-16732.08203125,69.41299438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0287170410156,318.8456726074219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3823146224021911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003880007425323,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
755520,293.1230773925781,297.1499938964844,293.1499938964844,0.0179427172988653,-711.1976928710938,304.1488342285156,0.7674608826637268,0.1239550411701202,0.1119907200336456,293.5600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.9019775390625,0.5638853907585144,0.050000000745058,0.0481461957097053,293.1571350097656,297.1499938964844,293.1499938964844,0.0181459635496139,-557.0089721679688,304.1494140625,0.7692198157310486,0.1247108951210975,0.087701141834259,293.12420654296875,297.1499938964844,293.1499938964844,0.0547014288604259,-1433.3380126953125,304.1476745605469,0.9584044218063354,0.238091766834259,0.225753903388977,293.3017272949219,297.1499938964844,293.1499938964844,0.0003369880723766,-26.37666893005371,298.9998474121094,0.5638853907585144,0.050000000745058,0.2283848226070404,298.90020751953125,291.1499938964844,273.1499938964844,270.6088562011719,279.1493530273437,293.302001953125,298.8975524902344,1.0,0.1854447275400161,0.6204041838645935,0.6204041838645935,0.3795958161354065,1.0,-0.8424254059791565,0.5917414426803589,0.2506839334964752,0.396887868642807,0.0,0.0,0.0,24.65134620666504,25.0,-25.05479431152344,-16732.08203125,69.41299438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0287170410156,318.8456726074219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3823146224021911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003880007425323,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
755580,293.1225280761719,297.1499938964844,293.1499938964844,0.0182159822434186,-718.1625366210938,304.1487731933594,0.7693371176719666,0.1247481331229209,0.1126967445015907,293.5540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.8837585449219,0.5641114115715027,0.050000000745058,0.0481447502970695,293.1540832519531,297.1499938964844,293.1499938964844,0.0183352716267108,-560.8074951171875,304.1492919921875,0.7703445553779602,0.1251501739025116,0.0879951119422912,293.1236877441406,297.1499938964844,293.1499938964844,0.0552300252020359,-1442.8145751953125,304.1475830078125,0.959797978401184,0.238849252462387,0.2264629006385803,293.2982788085937,297.1499938964844,293.1499938964844,0.0003255919727962,-21.52669906616211,298.9645080566406,0.5641114115715027,0.050000000745058,0.2283779680728912,298.8819580078125,291.1499938964844,273.1499938964844,270.6108093261719,279.1495056152344,293.298583984375,298.8792724609375,1.0,0.1856269240379333,0.6203613877296448,0.6203613877296448,0.3796386122703552,1.0,-0.8444663882255554,0.5931258797645569,0.2513404786586761,0.3971634209156036,0.0,0.0,0.0,24.62723922729492,25.0,-25.483173370361328,-16756.544921875,69.71196746826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.014404296875,318.8281555175781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3829736113548279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003886695485562,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
755640,293.1225280761719,297.1499938964844,293.1499938964844,0.0182159822434186,-718.1625366210938,304.1487731933594,0.7693371176719666,0.1247481331229209,0.1126967445015907,293.5540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.8837585449219,0.5641114115715027,0.050000000745058,0.0481447502970695,293.1540832519531,297.1499938964844,293.1499938964844,0.0183352716267108,-560.8074951171875,304.1492919921875,0.7703445553779602,0.1251501739025116,0.0879951119422912,293.1236877441406,297.1499938964844,293.1499938964844,0.0552300252020359,-1442.8145751953125,304.1475830078125,0.959797978401184,0.238849252462387,0.2264629006385803,293.2982788085937,297.1499938964844,293.1499938964844,0.0003255919727962,-21.52669906616211,298.9645080566406,0.5641114115715027,0.050000000745058,0.2283779680728912,298.8819580078125,291.1499938964844,273.1499938964844,270.6108093261719,279.1495056152344,293.298583984375,298.8792724609375,1.0,0.1856269240379333,0.6203613877296448,0.6203613877296448,0.3796386122703552,1.0,-0.8444663882255554,0.5931258797645569,0.2513404786586761,0.3971634209156036,0.0,0.0,0.0,24.62723922729492,25.0,-25.483173370361328,-16756.544921875,69.71196746826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.014404296875,318.8281555175781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3829736113548279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003886695485562,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
755700,293.12225341796875,297.1499938964844,293.1499938964844,0.0183564666658639,-721.7108154296875,304.14874267578125,0.7702974677085876,0.1251516044139862,0.1130564585328102,293.5509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8745422363281,0.5642300844192505,0.050000000745058,0.0481439940631389,293.152587890625,297.1499938964844,293.1499938964844,0.0184371061623096,-562.8316040039062,304.14923095703125,0.770965039730072,0.1253940910100937,0.0881594941020011,293.1234436035156,297.1499938964844,293.1499938964844,0.0554980859160423,-1447.6256103515625,304.14752197265625,0.9605069160461426,0.239233985543251,0.2268233299255371,293.2965393066406,297.1499938964844,293.1499938964844,0.0003202057851012,-19.35382080078125,298.94696044921875,0.5642300844192505,0.050000000745058,0.2283743768930435,298.87274169921875,291.1499938964844,273.1499938964844,270.6117248535156,279.1495666503906,293.2968444824219,298.8700866699219,1.0,0.1857225447893142,0.6203455328941345,0.6203455328941345,0.3796544969081878,1.0,-0.8455227017402649,0.5938429236412048,0.2516798079013824,0.3973733484745025,0.0,0.0,0.0,24.615419387817383,25.0,-25.612905502319336,-16769.51171875,69.8680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0078125,318.81988525390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3833191990852356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003890202497132,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
755760,293.1219787597656,297.1499938964844,293.1499938964844,0.0184991434216499,-725.2926635742188,304.1487121582031,0.7712695002555847,0.1255588084459304,0.1134196519851684,293.54766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8653259277344,0.5643517374992371,0.050000000745058,0.0481432154774665,293.151123046875,297.1499938964844,293.1499938964844,0.0185432080179452,-564.9276733398438,304.1492004394531,0.7716193795204163,0.1256524324417114,0.088334135711193,293.1231689453125,297.1499938964844,293.1499938964844,0.0557680018246173,-1452.4737548828125,304.1474914550781,0.9612215757369996,0.239622101187706,0.2271870076656341,293.2947692871094,297.1499938964844,293.1499938964844,0.0003143104549963,-17.069032669067383,298.929443359375,0.5643517374992371,0.050000000745058,0.2283706963062286,298.863525390625,291.1499938964844,273.1499938964844,270.6125793457031,279.1496276855469,293.2950744628906,298.86083984375,1.0,0.1858209371566772,0.6203331351280212,0.6203331351280212,0.3796668648719787,1.0,-0.8465993404388428,0.5945738554000854,0.2520254850387573,0.3976287245750427,0.0,0.0,0.0,24.603836059570312,25.0,-25.698013305664062,-16782.8984375,70.028076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0015563964844,318.8118591308594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3836740553379059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003893803805112,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
755820,293.12139892578125,297.1499938964844,293.1499938964844,0.0187904834747314,-732.5397338867188,304.1486511230469,0.7732433080673218,0.1263823509216308,0.1141548231244087,293.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8468322753906,0.5646031498908997,0.050000000745058,0.0481416136026382,293.14825439453125,297.1499938964844,293.1499938964844,0.0187674369663,-569.3170166015625,304.1490783691406,0.7730220556259155,0.1262089610099792,0.0887119024991989,293.1226501464844,297.1499938964844,293.1499938964844,0.0563121326267719,-1462.2587890625,304.1474304199219,0.9626642465591432,0.2404069304466247,0.2279229164123535,293.2912292480469,297.1499938964844,293.1499938964844,0.0003016498230863,-12.527241706848145,298.894775390625,0.5646031498908997,0.050000000745058,0.2283630967140197,298.84503173828125,291.1499938964844,273.1499938964844,270.6141662597656,279.1497802734375,293.2915344238281,298.84234619140625,1.0,0.1860255748033523,0.6203190088272095,0.6203190088272095,0.3796809911727905,1.0,-0.848807156085968,0.5960732698440552,0.2527338564395904,0.3982758522033691,0.0,0.0,0.0,24.58151054382324,25.0,-25.755664825439453,-16810.828125,70.35921478271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.989990234375,318.7966613769531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3844088912010193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003901261661667,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
755880,293.12139892578125,297.1499938964844,293.1499938964844,0.0187904834747314,-732.5397338867188,304.1486511230469,0.7732433080673218,0.1263823509216308,0.1141548231244087,293.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8468322753906,0.5646031498908997,0.050000000745058,0.0481416136026382,293.14825439453125,297.1499938964844,293.1499938964844,0.0187674369663,-569.3170166015625,304.1490783691406,0.7730220556259155,0.1262089610099792,0.0887119024991989,293.1226501464844,297.1499938964844,293.1499938964844,0.0563121326267719,-1462.2587890625,304.1474304199219,0.9626642465591432,0.2404069304466247,0.2279229164123535,293.2912292480469,297.1499938964844,293.1499938964844,0.0003016498230863,-12.527241706848145,298.894775390625,0.5646031498908997,0.050000000745058,0.2283630967140197,298.84503173828125,291.1499938964844,273.1499938964844,270.6141662597656,279.1497802734375,293.2915344238281,298.84234619140625,1.0,0.1860255748033523,0.6203190088272095,0.6203190088272095,0.3796809911727905,1.0,-0.848807156085968,0.5960732698440552,0.2527338564395904,0.3982758522033691,0.0,0.0,0.0,24.58151054382324,25.0,-25.755664825439453,-16810.828125,70.35921478271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.989990234375,318.7966613769531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3844088912010193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003901261661667,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
755940,293.1208801269531,297.1499938964844,293.1499938964844,0.0190892238169908,-739.8792114257812,304.1485900878906,0.7752519249916077,0.1272163987159729,0.1148998737335205,293.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,298.828369140625,0.5648648142814636,0.050000000745058,0.0481399483978748,293.1454772949219,297.1499938964844,293.1499938964844,0.0190071705728769,-573.952392578125,304.14898681640625,0.7745436429977417,0.1268162280321121,0.0891257226467132,293.1221618652344,297.1499938964844,293.1499938964844,0.0568604096770286,-1472.13427734375,304.1473693847656,0.9641209840774536,0.2412019819021225,0.2286688089370727,293.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.86053466796875,0.5648648142814636,0.050000000745058,0.228355199098587,298.8265686035156,291.1499938964844,273.1499938964844,270.6155700683594,279.1499328613281,293.2879333496094,298.82391357421875,1.0,0.1862402856349945,0.6203195452690125,0.6203195452690125,0.3796804249286651,1.0,-0.8510816693305969,0.597618579864502,0.2534630894660949,0.3991093039512634,0.0,0.0,0.0,24.56044578552246,25.0,-25.69027328491211,-16840.193359375,70.70446014404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.97967529296875,318.78253173828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3851740956306457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003909027145709,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
756000,293.1208801269531,297.1499938964844,293.1499938964844,0.0190892238169908,-739.8792114257812,304.1485900878906,0.7752519249916077,0.1272163987159729,0.1148998737335205,293.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,298.828369140625,0.5648648142814636,0.050000000745058,0.0481399483978748,293.1454772949219,297.1499938964844,293.1499938964844,0.0190071705728769,-573.952392578125,304.14898681640625,0.7745436429977417,0.1268162280321121,0.0891257226467132,293.1221618652344,297.1499938964844,293.1499938964844,0.0568604096770286,-1472.13427734375,304.1473693847656,0.9641209840774536,0.2412019819021225,0.2286688089370727,293.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.86053466796875,0.5648648142814636,0.050000000745058,0.228355199098587,298.8265686035156,291.1499938964844,273.1499938964844,270.6155700683594,279.1499328613281,293.2879333496094,298.82391357421875,1.0,0.1862402856349945,0.6203195452690125,0.6203195452690125,0.3796804249286651,1.0,-0.8510816693305969,0.597618579864502,0.2534630894660949,0.3991093039512634,0.0,0.0,0.0,24.56044578552246,25.0,-25.69027328491211,-16840.193359375,70.70446014404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.97967529296875,318.78253173828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3851740956306457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003909027145709,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
756060,293.1203308105469,297.1499938964844,293.1499938964844,0.01939532533288,-747.3058471679688,304.1485595703125,0.7772926092147827,0.1280628889799118,0.1156552657485008,293.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8099975585937,0.5651340484619141,0.050000000745058,0.0481382422149181,293.1427917480469,297.1499938964844,293.1499938964844,0.0192622896283864,-578.8240966796875,304.1488952636719,0.776178240776062,0.1274745315313339,0.0895747989416122,293.12164306640625,297.1499938964844,293.1499938964844,0.0574119836091995,-1482.0855712890625,304.1473388671875,0.9655869603157043,0.2420084476470947,0.229424849152565,293.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,298.8100891113281,0.5651340484619141,0.050000000745058,0.2283470928668975,298.8081970214844,291.1499938964844,273.1499938964844,270.6168212890625,279.1500244140625,293.2841186523437,298.8055725097656,1.0,0.1864645481109619,0.6203292608261108,0.6203292608261108,0.3796707391738891,1.0,-0.8534228205680847,0.5992094874382019,0.2542133331298828,0.400070458650589,0.0,0.0,0.0,24.54032325744629,25.0,-25.55479431152344,-16870.966796875,71.06346893310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.97052001953125,318.76934814453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3859657049179077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003917061258107,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
756120,293.1203308105469,297.1499938964844,293.1499938964844,0.01939532533288,-747.3058471679688,304.1485595703125,0.7772926092147827,0.1280628889799118,0.1156552657485008,293.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8099975585937,0.5651340484619141,0.050000000745058,0.0481382422149181,293.1427917480469,297.1499938964844,293.1499938964844,0.0192622896283864,-578.8240966796875,304.1488952636719,0.776178240776062,0.1274745315313339,0.0895747989416122,293.12164306640625,297.1499938964844,293.1499938964844,0.0574119836091995,-1482.0855712890625,304.1473388671875,0.9655869603157043,0.2420084476470947,0.229424849152565,293.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,298.8100891113281,0.5651340484619141,0.050000000745058,0.2283470928668975,298.8081970214844,291.1499938964844,273.1499938964844,270.6168212890625,279.1500244140625,293.2841186523437,298.8055725097656,1.0,0.1864645481109619,0.6203292608261108,0.6203292608261108,0.3796707391738891,1.0,-0.8534228205680847,0.5992094874382019,0.2542133331298828,0.400070458650589,0.0,0.0,0.0,24.54032325744629,25.0,-25.55479431152344,-16870.966796875,71.06346893310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.97052001953125,318.76934814453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3859657049179077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003917061258107,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
756180,293.11981201171875,297.1499938964844,293.1499938964844,0.0197085551917552,-754.8107299804688,304.1485290527344,0.7793546915054321,0.1289176046848297,0.1164197623729705,293.5205078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.791748046875,0.5654044151306152,0.050000000745058,0.0481365285813808,293.1402282714844,297.1499938964844,293.1499938964844,0.0195327419787645,-583.923828125,304.1488037109375,0.7779138088226318,0.1281787008047104,0.0900576636195182,293.1211853027344,297.1499938964844,293.1499938964844,0.0579663999378681,-1492.1053466796875,304.14727783203125,0.9670512676239014,0.2428236901760101,0.2301904112100601,293.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7917175292969,0.5654044151306152,0.050000000745058,0.2283389717340469,298.7899475097656,291.1499938964844,273.1499938964844,270.61798095703125,279.1501159667969,293.28045654296875,298.7873229980469,1.0,0.1866981536149978,0.6203453540802002,0.6203453540802002,0.3796546459197998,1.0,-0.8558268547058105,0.6008474230766296,0.2549794912338257,0.401097297668457,0.0,0.0,0.0,24.52126693725586,25.0,-25.398719787597656,-16903.041015625,71.43595123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.96240234375,318.7570495605469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3867814838886261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003925340424757,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
756240,293.11981201171875,297.1499938964844,293.1499938964844,0.0197085551917552,-754.8107299804688,304.1485290527344,0.7793546915054321,0.1289176046848297,0.1164197623729705,293.5205078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.791748046875,0.5654044151306152,0.050000000745058,0.0481365285813808,293.1402282714844,297.1499938964844,293.1499938964844,0.0195327419787645,-583.923828125,304.1488037109375,0.7779138088226318,0.1281787008047104,0.0900576636195182,293.1211853027344,297.1499938964844,293.1499938964844,0.0579663999378681,-1492.1053466796875,304.14727783203125,0.9670512676239014,0.2428236901760101,0.2301904112100601,293.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7917175292969,0.5654044151306152,0.050000000745058,0.2283389717340469,298.7899475097656,291.1499938964844,273.1499938964844,270.61798095703125,279.1501159667969,293.28045654296875,298.7873229980469,1.0,0.1866981536149978,0.6203453540802002,0.6203453540802002,0.3796546459197998,1.0,-0.8558268547058105,0.6008474230766296,0.2549794912338257,0.401097297668457,0.0,0.0,0.0,24.52126693725586,25.0,-25.398719787597656,-16903.041015625,71.43595123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.96240234375,318.7570495605469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3867814838886261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003925340424757,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
756300,293.1195983886719,297.1499938964844,293.1499938964844,0.0198673605918884,-758.5803833007812,304.14849853515625,0.7803876996040344,0.1293465346097946,0.1168037131428718,293.5170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,298.7826538085937,0.5655383467674255,0.050000000745058,0.048135682940483,293.13897705078125,297.1499938964844,293.1499938964844,0.0196731686592102,-586.5470581054688,304.1487731933594,0.7788118720054626,0.1285457462072372,0.0903099328279495,293.1209411621094,297.1499938964844,293.1499938964844,0.0582440681755542,-1497.13037109375,304.14727783203125,0.9677783846855164,0.2432334125041961,0.2305754423141479,293.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.7826538085937,0.5655383467674255,0.050000000745058,0.2283349484205246,298.7808532714844,291.1499938964844,273.1499938964844,270.6185302734375,279.150146484375,293.2786560058594,298.7782592773437,1.0,0.1868182271718979,0.6203554272651672,0.6203554272651672,0.3796445727348327,1.0,-0.8570467233657837,0.6016795635223389,0.2553671896457672,0.4016327559947967,0.0,0.0,0.0,24.512348175048828,25.0,-25.306547164916992,-16919.46875,71.62663269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.95867919921875,318.7511901855469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3871975243091583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003929562517441,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
756360,293.1193542480469,297.1499938964844,293.1499938964844,0.0200275089591741,-762.3583984375,304.1484680175781,0.7814209461212158,0.1297764182090759,0.1171884760260582,293.5135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7735900878906,0.5656713843345642,0.050000000745058,0.0481348410248756,293.1377868652344,297.1499938964844,293.1499938964844,0.0198169201612472,-589.215576171875,304.14874267578125,0.7797285318374634,0.1289223730564117,0.0905689373612403,293.1207275390625,297.1499938964844,293.1499938964844,0.0585217960178852,-1502.1610107421875,304.14727783203125,0.9685014486312866,0.2436443865299224,0.2309616059064865,293.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.7735900878906,0.5656713843345642,0.050000000745058,0.2283309698104858,298.77178955078125,291.1499938964844,273.1499938964844,270.6190185546875,279.1501770019531,293.2768859863281,298.76922607421875,1.0,0.1869403272867202,0.6203668117523193,0.6203668117523193,0.379633218050003,1.0,-0.8582770228385925,0.6025193333625793,0.2557577192783355,0.4021823406219482,0.0,0.0,0.0,24.503847122192383,25.0,-25.20344924926757,-16936.1328125,71.82007598876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9552307128906,318.7455444335937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3876184523105621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003933834377676,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
756420,293.1189270019531,297.1499938964844,293.1499938964844,0.020351817831397,-769.938232421875,304.1484375,0.7834895253181458,0.1306388527154922,0.1179604977369308,293.5065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,298.755615234375,0.5659358501434326,0.050000000745058,0.0481331758201122,293.1354675292969,297.1499938964844,293.1499938964844,0.0201142504811286,-594.6824951171875,304.1486511230469,0.7816158533096313,0.1297029107809066,0.0911063104867935,293.1203308105469,297.1499938964844,293.1499938964844,0.0590772591531276,-1512.236328125,304.1472473144531,0.9699368476867676,0.2444698363542556,0.231737419962883,293.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.755615234375,0.5659358501434326,0.050000000745058,0.2283230572938919,298.7538146972656,291.1499938964844,273.1499938964844,270.6199645996094,279.1502380371094,293.2733764648437,298.75128173828125,1.0,0.1871901899576187,0.6203930377960205,0.6203930377960205,0.3796069622039795,1.0,-0.8607681393623352,0.6042208075523376,0.2565473616123199,0.4033239483833313,0.0,0.0,0.0,24.487911224365234,25.0,-24.974693298339844,-16970.134765625,72.2148666381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9489440917969,318.7348327636719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3884732127189636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000394250935642,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
756480,293.1189270019531,297.1499938964844,293.1499938964844,0.020351817831397,-769.938232421875,304.1484375,0.7834895253181458,0.1306388527154922,0.1179604977369308,293.5065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,298.755615234375,0.5659358501434326,0.050000000745058,0.0481331758201122,293.1354675292969,297.1499938964844,293.1499938964844,0.0201142504811286,-594.6824951171875,304.1486511230469,0.7816158533096313,0.1297029107809066,0.0911063104867935,293.1203308105469,297.1499938964844,293.1499938964844,0.0590772591531276,-1512.236328125,304.1472473144531,0.9699368476867676,0.2444698363542556,0.231737419962883,293.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.755615234375,0.5659358501434326,0.050000000745058,0.2283230572938919,298.7538146972656,291.1499938964844,273.1499938964844,270.6199645996094,279.1502380371094,293.2733764648437,298.75128173828125,1.0,0.1871901899576187,0.6203930377960205,0.6203930377960205,0.3796069622039795,1.0,-0.8607681393623352,0.6042208075523376,0.2565473616123199,0.4033239483833313,0.0,0.0,0.0,24.487911224365234,25.0,-24.974693298339844,-16970.134765625,72.2148666381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9489440917969,318.7348327636719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3884732127189636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000394250935642,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
756540,293.1185607910156,297.1499938964844,293.1499938964844,0.0206813849508762,-777.5467529296875,304.1484069824219,0.7855606079101562,0.1315047293901443,0.1187356039881706,293.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,298.73779296875,0.5661988258361816,0.050000000745058,0.0481315180659294,293.1332397460937,297.1499938964844,293.1499938964844,0.0204246509820222,-600.3173828125,304.1485900878906,0.7835732102394104,0.1305189877748489,0.0916687473654747,293.11993408203125,297.1499938964844,293.1499938964844,0.059632409363985,-1522.32470703125,304.1472473144531,0.9713582396507264,0.2452997267246246,0.2325174361467361,293.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.73779296875,0.5661988258361816,0.050000000745058,0.2283152043819427,298.73602294921875,291.1499938964844,273.1499938964844,270.62078857421875,279.1502685546875,293.2699279785156,298.7335205078125,1.0,0.1874472349882125,0.6204238533973694,0.6204238533973694,0.3795761168003082,1.0,-0.8632981777191162,0.6059499382972717,0.2573482394218445,0.4045225381851196,0.0,0.0,0.0,24.473285675048828,25.0,-24.72907066345215,-17004.986328125,72.6198501586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9434814453125,318.7248229980469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3893435001373291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003951341495849,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
756600,293.1185607910156,297.1499938964844,293.1499938964844,0.0206813849508762,-777.5467529296875,304.1484069824219,0.7855606079101562,0.1315047293901443,0.1187356039881706,293.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,298.73779296875,0.5661988258361816,0.050000000745058,0.0481315180659294,293.1332397460937,297.1499938964844,293.1499938964844,0.0204246509820222,-600.3173828125,304.1485900878906,0.7835732102394104,0.1305189877748489,0.0916687473654747,293.11993408203125,297.1499938964844,293.1499938964844,0.059632409363985,-1522.32470703125,304.1472473144531,0.9713582396507264,0.2452997267246246,0.2325174361467361,293.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.73779296875,0.5661988258361816,0.050000000745058,0.2283152043819427,298.73602294921875,291.1499938964844,273.1499938964844,270.62078857421875,279.1502685546875,293.2699279785156,298.7335205078125,1.0,0.1874472349882125,0.6204238533973694,0.6204238533973694,0.3795761168003082,1.0,-0.8632981777191162,0.6059499382972717,0.2573482394218445,0.4045225381851196,0.0,0.0,0.0,24.473285675048828,25.0,-24.72907066345215,-17004.986328125,72.6198501586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9434814453125,318.7248229980469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3893435001373291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003951341495849,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
756660,293.1181945800781,297.1499938964844,293.1499938964844,0.0210162661969661,-785.1839599609375,304.1483764648437,0.7876356244087219,0.1323741227388382,0.1195138543844223,293.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,298.7201538085937,0.5664620399475098,0.050000000745058,0.0481298677623271,293.13116455078125,297.1499938964844,293.1499938964844,0.0207481868565082,-606.1155395507812,304.1485290527344,0.785598874092102,0.131369337439537,0.0922553390264511,293.1195678710937,297.1499938964844,293.1499938964844,0.0601872131228446,-1532.4259033203125,304.1472473144531,0.97276771068573,0.2461341768503189,0.2333016991615295,293.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.7201538085937,0.5664620399475098,0.050000000745058,0.2283073663711547,298.7184143066406,291.1499938964844,273.1499938964844,270.6214904785156,279.1503295898437,293.2664794921875,298.7159423828125,1.0,0.1877109259366989,0.620459258556366,0.620459258556366,0.379540741443634,1.0,-0.8658661246299744,0.6077057719230652,0.2581603527069092,0.405779093503952,0.0,0.0,0.0,24.459732055664062,25.0,-24.48630142211914,-17040.62890625,73.03459167480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.938720703125,318.7154235839844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3902271687984466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003960309550166,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
756720,293.1181945800781,297.1499938964844,293.1499938964844,0.0210162661969661,-785.1839599609375,304.1483764648437,0.7876356244087219,0.1323741227388382,0.1195138543844223,293.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,298.7201538085937,0.5664620399475098,0.050000000745058,0.0481298677623271,293.13116455078125,297.1499938964844,293.1499938964844,0.0207481868565082,-606.1155395507812,304.1485290527344,0.785598874092102,0.131369337439537,0.0922553390264511,293.1195678710937,297.1499938964844,293.1499938964844,0.0601872131228446,-1532.4259033203125,304.1472473144531,0.97276771068573,0.2461341768503189,0.2333016991615295,293.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.7201538085937,0.5664620399475098,0.050000000745058,0.2283073663711547,298.7184143066406,291.1499938964844,273.1499938964844,270.6214904785156,279.1503295898437,293.2664794921875,298.7159423828125,1.0,0.1877109259366989,0.620459258556366,0.620459258556366,0.379540741443634,1.0,-0.8658661246299744,0.6077057719230652,0.2581603527069092,0.405779093503952,0.0,0.0,0.0,24.459732055664062,25.0,-24.48630142211914,-17040.62890625,73.03459167480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.938720703125,318.7154235839844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3902271687984466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003960309550166,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
756780,293.11785888671875,297.1499938964844,293.1499938964844,0.02135656401515,-792.8511962890625,304.1483459472656,0.7897151708602905,0.1332468390464782,0.1202951371669769,293.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,298.70269775390625,0.5667266845703125,0.050000000745058,0.048128206282854,293.129150390625,297.1499938964844,293.1499938964844,0.021084900945425,-612.072265625,304.1484680175781,0.7876898050308228,0.1322521716356277,0.0928648710250854,293.1192321777344,297.1499938964844,293.1499938964844,0.0607418678700923,-1542.5439453125,304.1472473144531,0.9741665124893188,0.2469730824232101,0.2340902090072631,293.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.70269775390625,0.5667266845703125,0.050000000745058,0.2282994985580444,298.7009582519531,291.1499938964844,273.1499938964844,270.62213134765625,279.1503601074219,293.2630615234375,298.6985168457031,1.0,0.1879807263612747,0.6204990148544312,0.6204990148544312,0.3795009553432464,1.0,-0.868470311164856,0.6094868779182434,0.2589834332466125,0.4070936739444732,0.0,0.0,0.0,24.44706153869629,25.0,-24.263856887817383,-17076.99609375,73.45863342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9345703125,318.7065124511719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3911223709583282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003969394601881,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
