time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
756840,293.11785888671875,297.1499938964844,293.1499938964844,0.02135656401515,-792.8511962890625,304.1483459472656,0.7897151708602905,0.1332468390464782,0.1202951371669769,293.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,298.70269775390625,0.5667266845703125,0.050000000745058,0.048128206282854,293.129150390625,297.1499938964844,293.1499938964844,0.021084900945425,-612.072265625,304.1484680175781,0.7876898050308228,0.1322521716356277,0.0928648710250854,293.1192321777344,297.1499938964844,293.1499938964844,0.0607418678700923,-1542.5439453125,304.1472473144531,0.9741665124893188,0.2469730824232101,0.2340902090072631,293.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.70269775390625,0.5667266845703125,0.050000000745058,0.2282994985580444,298.7009582519531,291.1499938964844,273.1499938964844,270.62213134765625,279.1503601074219,293.2630615234375,298.6985168457031,1.0,0.1879807263612747,0.6204990148544312,0.6204990148544312,0.3795009553432464,1.0,-0.868470311164856,0.6094868779182434,0.2589834332466125,0.4070936739444732,0.0,0.0,0.0,24.44706153869629,25.0,-24.263856887817383,-17076.99609375,73.45863342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9345703125,318.7065124511719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3911223709583282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003969394601881,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
756900,293.1177062988281,297.1499938964844,293.1499938964844,0.021528759971261,-796.6962280273438,304.1483459472656,0.790756344795227,0.133684366941452,0.1206868588924408,293.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6940002441406,0.5668596029281616,0.050000000745058,0.0481273755431175,293.1282043457031,297.1499938964844,293.1499938964844,0.0212583076208829,-615.1102905273438,304.1484069824219,0.7887592911720276,0.1327056437730789,0.0931781828403472,293.1190795898437,297.1499938964844,293.1499938964844,0.0610191822052001,-1547.610107421875,304.1472473144531,0.9748618602752686,0.2473941594362259,0.2344860136508941,293.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6940002441406,0.5668596029281616,0.050000000745058,0.228295549750328,298.6922912597656,291.1499938964844,273.1499938964844,270.6224060058594,279.150390625,293.2613220214844,298.6898498535156,1.0,0.1881178766489029,0.6205205917358398,0.6205205917358398,0.3794794082641601,1.0,-0.8697857856750488,0.6103867292404175,0.2593990266323089,0.4077726602554321,0.0,0.0,0.0,24.44104385375977,25.0,-24.16376304626465,-17095.439453125,73.67412567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.93267822265625,318.7022399902344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3915740549564361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003973978746216,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
756960,293.1175537109375,297.1499938964844,293.1499938964844,0.0217023454606533,-800.5492553710938,304.1483154296875,0.79179847240448,0.1341226696968078,0.1210792288184166,293.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,298.68536376953125,0.5669930577278137,0.050000000745058,0.0481265410780906,293.12725830078125,297.1499938964844,293.1499938964844,0.0214350223541259,-618.1862182617188,304.1483764648437,0.7898434996604919,0.1331666409969329,0.0934967473149299,293.1189270019531,297.1499938964844,293.1499938964844,0.0612965412437915,-1552.6822509765625,304.147216796875,0.975554585456848,0.2478163093328476,0.2348827719688415,293.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.68536376953125,0.5669930577278137,0.050000000745058,0.2282916009426117,298.68365478515625,291.1499938964844,273.1499938964844,270.6226501464844,279.1504211425781,293.2596130371094,298.68121337890625,1.0,0.1882563978433609,0.6205431818962097,0.6205431818962097,0.3794568479061126,1.0,-0.8711094856262207,0.61129230260849,0.2598171532154083,0.4084655344486236,0.0,0.0,0.0,24.43520736694336,25.0,-24.07195281982422,-17114.033203125,73.89177703857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9309387207031,318.69805908203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3920281827449798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003978587628807,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
757020,293.1172790527344,297.1499938964844,293.1499938964844,0.0220537558197975,-808.28076171875,304.1482849121094,0.7938851714134216,0.1350012868642807,0.1218658909201622,293.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.66815185546875,0.5672619342803955,0.050000000745058,0.0481248646974563,293.1254577636719,297.1499938964844,293.1499938964844,0.021798500791192,-624.451416015625,304.1483154296875,0.7920548319816589,0.1341103911399841,0.0941493362188339,293.1186218261719,297.1499938964844,293.1499938964844,0.0618516020476818,-1562.8482666015625,304.147216796875,0.9769322872161864,0.2486636638641357,0.2356792688369751,293.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,298.66815185546875,0.5672619342803955,0.050000000745058,0.2282836437225341,298.6664428710937,291.1499938964844,273.1499938964844,270.6230773925781,279.15045166015625,293.2561950683594,298.6640319824219,1.0,0.1885374337434768,0.6205913424491882,0.6205913424491882,0.3794086873531341,1.0,-0.8737812638282776,0.6131203770637512,0.260660856962204,0.4098917841911316,0.0,0.0,0.0,24.424034118652344,25.0,-23.91586875915528,-17151.66015625,74.33349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9277038574219,318.68994140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3929433524608612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003987875534221,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
757080,293.1172790527344,297.1499938964844,293.1499938964844,0.0220537558197975,-808.28076171875,304.1482849121094,0.7938851714134216,0.1350012868642807,0.1218658909201622,293.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.66815185546875,0.5672619342803955,0.050000000745058,0.0481248646974563,293.1254577636719,297.1499938964844,293.1499938964844,0.021798500791192,-624.451416015625,304.1483154296875,0.7920548319816589,0.1341103911399841,0.0941493362188339,293.1186218261719,297.1499938964844,293.1499938964844,0.0618516020476818,-1562.8482666015625,304.147216796875,0.9769322872161864,0.2486636638641357,0.2356792688369751,293.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,298.66815185546875,0.5672619342803955,0.050000000745058,0.2282836437225341,298.6664428710937,291.1499938964844,273.1499938964844,270.6230773925781,279.15045166015625,293.2561950683594,298.6640319824219,1.0,0.1885374337434768,0.6205913424491882,0.6205913424491882,0.3794086873531341,1.0,-0.8737812638282776,0.6131203770637512,0.260660856962204,0.4098917841911316,0.0,0.0,0.0,24.424034118652344,25.0,-23.91586875915528,-17151.66015625,74.33349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9277038574219,318.68994140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3929433524608612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003987875534221,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
757140,293.1170349121094,297.1499938964844,293.1499938964844,0.0224108751863241,-816.0468139648438,304.1482849121094,0.7959737181663513,0.1358823031187057,0.122654765844345,293.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,298.6510314941406,0.5675329566001892,0.050000000745058,0.0481231771409511,293.12371826171875,297.1499938964844,293.1499938964844,0.0221755057573318,-630.8658447265625,304.14825439453125,0.7943196892738342,0.1350821852684021,0.0948217883706092,293.11834716796875,297.1499938964844,293.1499938964844,0.0624073110520839,-1573.0469970703125,304.147216796875,0.9782986044883728,0.2495148926973343,0.2364794313907623,293.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,298.6510314941406,0.5675329566001892,0.050000000745058,0.228275641798973,298.6493225097656,291.1499938964844,273.1499938964844,270.6234130859375,279.1505126953125,293.25274658203125,298.6469421386719,1.0,0.1888236105442047,0.6206431984901428,0.6206431984901428,0.3793568015098572,1.0,-0.8764838576316833,0.6149698495864868,0.2615140080451965,0.4113682210445404,0.0,0.0,0.0,24.413516998291016,25.0,-23.796884536743164,-17189.822265625,74.7835464477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9248352050781,318.6820678710937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3938673436641693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003997252788394,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
757200,293.1170349121094,297.1499938964844,293.1499938964844,0.0224108751863241,-816.0468139648438,304.1482849121094,0.7959737181663513,0.1358823031187057,0.122654765844345,293.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,298.6510314941406,0.5675329566001892,0.050000000745058,0.0481231771409511,293.12371826171875,297.1499938964844,293.1499938964844,0.0221755057573318,-630.8658447265625,304.14825439453125,0.7943196892738342,0.1350821852684021,0.0948217883706092,293.11834716796875,297.1499938964844,293.1499938964844,0.0624073110520839,-1573.0469970703125,304.147216796875,0.9782986044883728,0.2495148926973343,0.2364794313907623,293.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,298.6510314941406,0.5675329566001892,0.050000000745058,0.228275641798973,298.6493225097656,291.1499938964844,273.1499938964844,270.6234130859375,279.1505126953125,293.25274658203125,298.6469421386719,1.0,0.1888236105442047,0.6206431984901428,0.6206431984901428,0.3793568015098572,1.0,-0.8764838576316833,0.6149698495864868,0.2615140080451965,0.4113682210445404,0.0,0.0,0.0,24.413516998291016,25.0,-23.796884536743164,-17189.822265625,74.7835464477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9248352050781,318.6820678710937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3938673436641693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003997252788394,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
757260,293.1167907714844,297.1499938964844,293.1499938964844,0.0227738190442323,-823.849365234375,304.14825439453125,0.7980625033378601,0.1367654353380203,0.1234456077218055,293.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.63397216796875,0.5678060054779053,0.050000000745058,0.0481214821338653,293.1221008300781,297.1499938964844,293.1499938964844,0.0225662495940923,-637.4280395507812,304.148193359375,0.7966340780258179,0.1360808908939361,0.0955133065581321,293.1181030273437,297.1499938964844,293.1499938964844,0.062963992357254,-1583.2847900390625,304.147216796875,0.9796528816223145,0.2503699064254761,0.2372832000255584,293.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.63397216796875,0.5678060054779053,0.050000000745058,0.2282675951719284,298.6322631835937,291.1499938964844,273.1499938964844,270.6236572265625,279.1505432128906,293.2492980957031,298.6298828125,1.0,0.1891147047281265,0.6206983327865601,0.6206983327865601,0.3793016970157623,1.0,-0.8792159557342529,0.6168397068977356,0.2623762488365173,0.4128889441490173,0.0,0.0,0.0,24.40361595153809,25.0,-23.71397399902344,-17228.47265625,75.2417221069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9222106933594,318.6744079589844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3947997391223907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004006715607829,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
757320,293.1167907714844,297.1499938964844,293.1499938964844,0.0227738190442323,-823.849365234375,304.14825439453125,0.7980625033378601,0.1367654353380203,0.1234456077218055,293.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.63397216796875,0.5678060054779053,0.050000000745058,0.0481214821338653,293.1221008300781,297.1499938964844,293.1499938964844,0.0225662495940923,-637.4280395507812,304.148193359375,0.7966340780258179,0.1360808908939361,0.0955133065581321,293.1181030273437,297.1499938964844,293.1499938964844,0.062963992357254,-1583.2847900390625,304.147216796875,0.9796528816223145,0.2503699064254761,0.2372832000255584,293.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.63397216796875,0.5678060054779053,0.050000000745058,0.2282675951719284,298.6322631835937,291.1499938964844,273.1499938964844,270.6236572265625,279.1505432128906,293.2492980957031,298.6298828125,1.0,0.1891147047281265,0.6206983327865601,0.6206983327865601,0.3793016970157623,1.0,-0.8792159557342529,0.6168397068977356,0.2623762488365173,0.4128889441490173,0.0,0.0,0.0,24.40361595153809,25.0,-23.71397399902344,-17228.47265625,75.2417221069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9222106933594,318.6744079589844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3947997391223907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004006715607829,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
757380,293.1165771484375,297.1499938964844,293.1499938964844,0.0231426339596509,-831.6890258789062,304.1482238769531,0.8001495599746704,0.137650191783905,0.1242379918694496,293.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6169738769531,0.568080484867096,0.050000000745058,0.0481197834014892,293.1205444335937,297.1499938964844,293.1499938964844,0.0229705665260553,-644.1307983398438,304.1481018066406,0.798991322517395,0.1371040642261505,0.09622223675251,293.11785888671875,297.1499938964844,293.1499938964844,0.0635218694806099,-1593.56640625,304.147216796875,0.9809937477111816,0.2512283325195312,0.238090232014656,293.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,298.6169738769531,0.568080484867096,0.050000000745058,0.2282595336437225,298.6152648925781,291.1499938964844,273.1499938964844,270.6238098144531,279.15057373046875,293.245849609375,298.6128845214844,1.0,0.1894103288650512,0.6207559704780579,0.6207559704780579,0.3792439997196197,1.0,-0.8819747567176819,0.6187281012535095,0.2632466554641723,0.4144459068775177,0.0,0.0,0.0,24.394290924072266,25.0,-23.66118621826172,-17267.548828125,75.70755004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9198303222656,318.6669311523437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3957399129867553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004016257007606,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
757440,293.1165771484375,297.1499938964844,293.1499938964844,0.0231426339596509,-831.6890258789062,304.1482238769531,0.8001495599746704,0.137650191783905,0.1242379918694496,293.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6169738769531,0.568080484867096,0.050000000745058,0.0481197834014892,293.1205444335937,297.1499938964844,293.1499938964844,0.0229705665260553,-644.1307983398438,304.1481018066406,0.798991322517395,0.1371040642261505,0.09622223675251,293.11785888671875,297.1499938964844,293.1499938964844,0.0635218694806099,-1593.56640625,304.147216796875,0.9809937477111816,0.2512283325195312,0.238090232014656,293.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,298.6169738769531,0.568080484867096,0.050000000745058,0.2282595336437225,298.6152648925781,291.1499938964844,273.1499938964844,270.6238098144531,279.15057373046875,293.245849609375,298.6128845214844,1.0,0.1894103288650512,0.6207559704780579,0.6207559704780579,0.3792439997196197,1.0,-0.8819747567176819,0.6187281012535095,0.2632466554641723,0.4144459068775177,0.0,0.0,0.0,24.394290924072266,25.0,-23.66118621826172,-17267.548828125,75.70755004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9198303222656,318.6669311523437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3957399129867553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004016257007606,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
757500,293.1164855957031,297.1499938964844,293.1499938964844,0.0233292523771524,-835.622802734375,304.148193359375,0.8011916279792786,0.1380930244922638,0.1246346458792686,293.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.60845947265625,0.5682179927825928,0.050000000745058,0.0481189340353012,293.1197814941406,297.1499938964844,293.1499938964844,0.0231778733432292,-647.5344848632812,304.1480712890625,0.8001846075057983,0.1376245021820068,0.0965830311179161,293.11773681640625,297.1499938964844,293.1499938964844,0.0638013184070587,-1598.724853515625,304.147216796875,0.981658697128296,0.2516587376594543,0.2384949177503585,293.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.60845947265625,0.5682179927825928,0.050000000745058,0.228255495429039,298.60675048828125,291.1499938964844,273.1499938964844,270.6238708496094,279.15057373046875,293.2441101074219,298.6044006347656,1.0,0.1895598173141479,0.6207855939865112,0.6207855939865112,0.3792144060134887,1.0,-0.883363664150238,0.6196788549423218,0.2636847794055938,0.4152353703975677,0.0,0.0,0.0,24.38985061645508,25.0,-23.64423942565918,-17287.234375,75.94329071044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.918701171875,318.6632385253906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3962128758430481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004021056811325,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
757560,293.11639404296875,297.1499938964844,293.1499938964844,0.0235173404216766,-839.565673828125,304.148193359375,0.8022323250770569,0.1385361552238464,0.1250315308570861,293.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5999755859375,0.5683556199073792,0.050000000745058,0.0481180809438228,293.1190795898437,297.1499938964844,293.1499938964844,0.023388547822833,-650.9712524414062,304.1480407714844,0.8013864159584045,0.1381504982709884,0.0969477221369743,293.1176147460937,297.1499938964844,293.1499938964844,0.0640811249613761,-1603.895263671875,304.147216796875,0.9823197722434998,0.2520899772644043,0.2389003336429596,293.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.5999755859375,0.5683556199073792,0.050000000745058,0.2282514721155166,298.5982666015625,291.1499938964844,273.1499938964844,270.6239013671875,279.15057373046875,293.24237060546875,298.5959167480469,1.0,0.189710333943367,0.6208155751228333,0.6208155751228333,0.3791844248771667,1.0,-0.884758472442627,0.6206337213516235,0.264124721288681,0.4160305261611938,0.0,0.0,0.0,24.38554954528809,25.0,-23.632308959960938,-17307.009765625,76.18083190917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9176330566406,318.6595764160156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3966876268386841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004025875241495,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
757620,293.1162109375,297.1499938964844,293.1499938964844,0.0238978825509548,-847.47802734375,304.1481628417969,0.8043085932731628,0.1394227296113968,0.1258257627487182,293.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5830078125,0.5686308145523071,0.050000000745058,0.048116385936737,293.11767578125,297.1499938964844,293.1499938964844,0.0238196644932031,-657.93701171875,304.1479797363281,0.8038108944892883,0.1392170190811157,0.0976875722408294,293.1174011230469,297.1499938964844,293.1499938964844,0.0646417811512947,-1614.2723388671875,304.147216796875,0.9836294054985046,0.2529543340206146,0.2397131025791168,293.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.5830078125,0.5686308145523071,0.050000000745058,0.2282434254884719,298.5812683105469,291.1499938964844,273.1499938964844,270.6239013671875,279.1506042480469,293.2388916015625,298.5789489746094,1.0,0.1900141835212707,0.6208762526512146,0.6208762526512146,0.3791237473487854,1.0,-0.8875634670257568,0.6225540637969971,0.2650094032287597,0.4176327884197235,0.0,0.0,0.0,24.377342224121094,25.0,-23.61843681335449,-17346.7890625,76.66091918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9155578613281,318.6523132324219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3976420760154724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004035561578348,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
757680,293.1162109375,297.1499938964844,293.1499938964844,0.0238978825509548,-847.47802734375,304.1481628417969,0.8043085932731628,0.1394227296113968,0.1258257627487182,293.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5830078125,0.5686308145523071,0.050000000745058,0.048116385936737,293.11767578125,297.1499938964844,293.1499938964844,0.0238196644932031,-657.93701171875,304.1479797363281,0.8038108944892883,0.1392170190811157,0.0976875722408294,293.1174011230469,297.1499938964844,293.1499938964844,0.0646417811512947,-1614.2723388671875,304.147216796875,0.9836294054985046,0.2529543340206146,0.2397131025791168,293.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.5830078125,0.5686308145523071,0.050000000745058,0.2282434254884719,298.5812683105469,291.1499938964844,273.1499938964844,270.6239013671875,279.1506042480469,293.2388916015625,298.5789489746094,1.0,0.1900141835212707,0.6208762526512146,0.6208762526512146,0.3791237473487854,1.0,-0.8875634670257568,0.6225540637969971,0.2650094032287597,0.4176327884197235,0.0,0.0,0.0,24.377342224121094,25.0,-23.61843681335449,-17346.7890625,76.66091918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9155578613281,318.6523132324219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3976420760154724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004035561578348,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
757740,293.11602783203125,297.1499938964844,293.1499938964844,0.0242859087884426,-855.4611206054688,304.14813232421875,0.8065617084503174,0.1403156220912933,0.1266219615936279,293.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.56591796875,0.5690581202507019,0.050000000745058,0.0481137670576572,293.1122436523437,297.1499938964844,293.1499938964844,0.0244003254920244,-667.1324462890625,304.1476745605469,0.807310938835144,0.1411203891038894,0.0987551212310791,293.1171875,297.1499938964844,293.1499938964844,0.0652064159512519,-1624.7479248046875,304.1471862792969,0.98511004447937,0.2538240253925323,0.2405285537242889,293.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.56591796875,0.5690581202507019,0.050000000745058,0.2282309979200363,298.5641784667969,291.1499938964844,273.1499938964844,270.62384033203125,279.150634765625,293.2353515625,298.5617370605469,1.0,0.1903291940689087,0.6209421157836914,0.6209421157836914,0.379057914018631,1.0,-0.8907606601715088,0.6247466802597046,0.2660140097141266,0.4193873703479767,0.0,0.0,0.0,24.349693298339844,25.0,-24.136512756347656,-17392.0078125,77.1832504272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.91314697265625,318.6440124511719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3986084163188934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004045368696097,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
757800,293.11602783203125,297.1499938964844,293.1499938964844,0.0242859087884426,-855.4611206054688,304.14813232421875,0.8065617084503174,0.1403156220912933,0.1266219615936279,293.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.56591796875,0.5690581202507019,0.050000000745058,0.0481137670576572,293.1122436523437,297.1499938964844,293.1499938964844,0.0244003254920244,-667.1324462890625,304.1476745605469,0.807310938835144,0.1411203891038894,0.0987551212310791,293.1171875,297.1499938964844,293.1499938964844,0.0652064159512519,-1624.7479248046875,304.1471862792969,0.98511004447937,0.2538240253925323,0.2405285537242889,293.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.56591796875,0.5690581202507019,0.050000000745058,0.2282309979200363,298.5641784667969,291.1499938964844,273.1499938964844,270.62384033203125,279.150634765625,293.2353515625,298.5617370605469,1.0,0.1903291940689087,0.6209421157836914,0.6209421157836914,0.379057914018631,1.0,-0.8907606601715088,0.6247466802597046,0.2660140097141266,0.4193873703479767,0.0,0.0,0.0,24.349693298339844,25.0,-24.136512756347656,-17392.0078125,77.1832504272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.91314697265625,318.6440124511719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3986084163188934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004045368696097,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
757860,293.11572265625,297.1499938964844,293.1499938964844,0.0247042831033468,-864.0004272460938,304.1480407714844,0.8093694448471069,0.1412369906902313,0.1274368464946746,293.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.5467834472656,0.5699553489685059,0.050000000745058,0.0481083169579505,293.1005249023437,297.1499938964844,293.1499938964844,0.0254857689142227,-683.8284301757812,304.1466369628906,0.8140484690666199,0.1444461494684219,0.1008886694908142,293.1169128417969,297.1499938964844,293.1499938964844,0.0658140182495117,-1636.075927734375,304.1471252441406,0.9871470332145692,0.2547118663787842,0.2413552701473236,293.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,298.5467834472656,0.5699553489685059,0.050000000745058,0.2282051295042038,298.544677734375,291.1499938964844,273.1499938964844,270.6236877441406,279.1507568359375,293.2315673828125,298.5416564941406,1.0,0.1906877309083938,0.6210254430770874,0.6210254430770874,0.3789745569229126,1.0,-0.8952537775039673,0.6278405785560608,0.2674131989479065,0.4216567277908325,0.0,0.0,0.0,24.26320457458496,25.0,-28.12105369567871,-17453.75390625,77.84950256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.90582275390625,318.628662109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3996417224407196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004055855388287,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
757920,293.11572265625,297.1499938964844,293.1499938964844,0.0247042831033468,-864.0004272460938,304.1480407714844,0.8093694448471069,0.1412369906902313,0.1274368464946746,293.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.5467834472656,0.5699553489685059,0.050000000745058,0.0481083169579505,293.1005249023437,297.1499938964844,293.1499938964844,0.0254857689142227,-683.8284301757812,304.1466369628906,0.8140484690666199,0.1444461494684219,0.1008886694908142,293.1169128417969,297.1499938964844,293.1499938964844,0.0658140182495117,-1636.075927734375,304.1471252441406,0.9871470332145692,0.2547118663787842,0.2413552701473236,293.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,298.5467834472656,0.5699553489685059,0.050000000745058,0.2282051295042038,298.544677734375,291.1499938964844,273.1499938964844,270.6236877441406,279.1507568359375,293.2315673828125,298.5416564941406,1.0,0.1906877309083938,0.6210254430770874,0.6210254430770874,0.3789745569229126,1.0,-0.8952537775039673,0.6278405785560608,0.2674131989479065,0.4216567277908325,0.0,0.0,0.0,24.26320457458496,25.0,-28.12105369567871,-17453.75390625,77.84950256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.90582275390625,318.628662109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3996417224407196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004055855388287,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
757980,293.1153564453125,297.1499938964844,293.1499938964844,0.0251716915518045,-873.4771118164062,304.1479187011719,0.812303900718689,0.142180323600769,0.1282737702131271,293.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,298.5229797363281,0.5709741115570068,0.050000000745058,0.0481021776795387,293.0879821777344,297.1499938964844,293.1499938964844,0.0268565714359283,-704.30859375,304.1454772949219,0.8217578530311584,0.1482441127300262,0.1034766361117363,293.1165771484375,297.1499938964844,293.1499938964844,0.0665008723735809,-1648.9632568359375,304.1469421386719,0.9893010258674622,0.2556182742118835,0.2421996742486953,293.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5229797363281,0.5709741115570068,0.050000000745058,0.228176012635231,298.52032470703125,291.1499938964844,273.1499938964844,270.6234741210937,279.15087890625,293.2273864746094,298.51666259765625,1.0,0.1910951286554336,0.6211175918579102,0.6211175918579102,0.3788824081420898,1.0,-0.9003353118896484,0.6313431262969971,0.268992155790329,0.4241721630096435,0.0,0.0,0.0,24.165584564208984,25.0,-34.359615325927734,-17520.583984375,78.60913848876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8907775878906,318.6048889160156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4007970988750458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000406758103054,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
758040,293.1153564453125,297.1499938964844,293.1499938964844,0.0251716915518045,-873.4771118164062,304.1479187011719,0.812303900718689,0.142180323600769,0.1282737702131271,293.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,298.5229797363281,0.5709741115570068,0.050000000745058,0.0481021776795387,293.0879821777344,297.1499938964844,293.1499938964844,0.0268565714359283,-704.30859375,304.1454772949219,0.8217578530311584,0.1482441127300262,0.1034766361117363,293.1165771484375,297.1499938964844,293.1499938964844,0.0665008723735809,-1648.9632568359375,304.1469421386719,0.9893010258674622,0.2556182742118835,0.2421996742486953,293.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5229797363281,0.5709741115570068,0.050000000745058,0.228176012635231,298.52032470703125,291.1499938964844,273.1499938964844,270.6234741210937,279.15087890625,293.2273864746094,298.51666259765625,1.0,0.1910951286554336,0.6211175918579102,0.6211175918579102,0.3788824081420898,1.0,-0.9003353118896484,0.6313431262969971,0.268992155790329,0.4241721630096435,0.0,0.0,0.0,24.165584564208984,25.0,-34.359615325927734,-17520.583984375,78.60913848876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8907775878906,318.6048889160156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4007970988750458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000406758103054,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
758100,293.1151733398437,297.1499938964844,293.1499938964844,0.0254235323518514,-878.55322265625,304.1478271484375,0.8137519955635071,0.1426565200090408,0.1286972761154174,293.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.5091857910156,0.5714759826660156,0.050000000745058,0.0480991713702678,293.0819091796875,297.1499938964844,293.1499938964844,0.0276104193180799,-715.3246459960938,304.1449279785156,0.8256886601448059,0.1502247303724289,0.1048413440585136,293.11639404296875,297.1499938964844,293.1499938964844,0.066874161362648,-1655.9969482421875,304.1468200683594,0.9903554916381836,0.2560767829418182,0.2426274716854095,293.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.5091857910156,0.5714759826660156,0.050000000745058,0.2281617671251297,298.5062866210937,291.1499938964844,273.1499938964844,270.62335205078125,279.1509094238281,293.2251892089844,298.5023193359375,1.0,0.1913159191608429,0.6211653351783752,0.6211653351783752,0.3788346648216247,1.0,-0.9029741883277892,0.6331620812416077,0.269812136888504,0.4254748523235321,0.0,0.0,0.0,24.119585037231445,25.0,-37.63471221923828,-17554.251953125,79.01329803466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.88067626953125,318.59039306640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4014271795749664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004073975433129,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
758160,293.114990234375,297.1499938964844,293.1499938964844,0.0256868973374366,-883.8377685546875,304.14776611328125,0.815176784992218,0.1431346088647842,0.1291228532791137,293.40625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4942321777344,0.5719640851020813,0.050000000745058,0.0480962619185447,293.0760803222656,297.1499938964844,293.1499938964844,0.0284025594592094,-726.7322387695312,304.1444091796875,0.8296375870704651,0.1522399932146072,0.1062343269586563,293.1162109375,297.1499938964844,293.1499938964844,0.0672661364078521,-1663.4022216796875,304.14666748046875,0.9913840293884276,0.2565380930900574,0.2430582195520401,293.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.4942321777344,0.5719640851020813,0.050000000745058,0.228147953748703,298.4911193847656,291.1499938964844,273.1499938964844,270.6231994628906,279.15093994140625,293.2229309082031,298.4868469238281,1.0,0.1915472447872162,0.6212138533592224,0.6212138533592224,0.3787861168384552,1.0,-0.9056537747383118,0.635008692741394,0.2706450521945953,0.4267984628677368,0.0,0.0,0.0,24.07654190063477,25.0,-40.796417236328125,-17587.88671875,79.43109893798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8692626953125,318.5745849609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4020931124687195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004080733924638,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
758220,293.1146240234375,297.1499938964844,293.1499938964844,0.0262440387159585,-894.9312744140625,304.1475830078125,0.8179554343223572,0.1440940201282501,0.1299778968095779,293.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.4613647460937,0.5728960633277893,0.050000000745058,0.0480907373130321,293.06512451171875,297.1499938964844,293.1499938964844,0.0300853289663791,-750.460205078125,304.1434936523437,0.8375692963600159,0.1563356667757034,0.1090743690729141,293.1158447265625,297.1499938964844,293.1499938964844,0.068096786737442,-1679.1502685546875,304.1463928222656,0.993359923362732,0.2574668228626251,0.243926391005516,293.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4613647460937,0.5728960633277893,0.050000000745058,0.2281217575073242,298.45782470703125,291.1499938964844,273.1499938964844,270.6228332519531,279.1509704589844,293.2182312011719,298.4530944824219,1.0,0.1920364499092102,0.6213129162788391,0.6213129162788391,0.3786870539188385,1.0,-0.9110925197601318,0.6387556195259094,0.2723369002342224,0.42949378490448,0.0,0.0,0.0,23.999217987060547,25.0,-46.4843978881836,-17655.025390625,80.30030059814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8438720703125,318.5404357910156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4035217463970184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004095232870895,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
758280,293.1146240234375,297.1499938964844,293.1499938964844,0.0262440387159585,-894.9312744140625,304.1475830078125,0.8179554343223572,0.1440940201282501,0.1299778968095779,293.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.4613647460937,0.5728960633277893,0.050000000745058,0.0480907373130321,293.06512451171875,297.1499938964844,293.1499938964844,0.0300853289663791,-750.460205078125,304.1434936523437,0.8375692963600159,0.1563356667757034,0.1090743690729141,293.1158447265625,297.1499938964844,293.1499938964844,0.068096786737442,-1679.1502685546875,304.1463928222656,0.993359923362732,0.2574668228626251,0.243926391005516,293.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4613647460937,0.5728960633277893,0.050000000745058,0.2281217575073242,298.45782470703125,291.1499938964844,273.1499938964844,270.6228332519531,279.1509704589844,293.2182312011719,298.4530944824219,1.0,0.1920364499092102,0.6213129162788391,0.6213129162788391,0.3786870539188385,1.0,-0.9110925197601318,0.6387556195259094,0.2723369002342224,0.42949378490448,0.0,0.0,0.0,23.999217987060547,25.0,-46.4843978881836,-17655.025390625,80.30030059814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8438720703125,318.5404357910156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4035217463970184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004095232870895,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
758340,293.11431884765625,297.1499938964844,293.1499938964844,0.0268376786261796,-906.6212768554688,304.1473999023437,0.820635974407196,0.1450553387403488,0.1308357417583465,293.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.42510986328125,0.5737618207931519,0.050000000745058,0.0480856411159038,293.0553283691406,297.1499938964844,293.1499938964844,0.0318818613886833,-775.153564453125,304.1426696777344,0.8455262184143066,0.160478338599205,0.1119564399123191,293.1155090332031,297.1499938964844,293.1499938964844,0.0689800828695297,-1695.9681396484375,304.1461181640625,0.9952210187911988,0.2584016621112823,0.2448014020919799,293.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.42510986328125,0.5737618207931519,0.050000000745058,0.2280975878238678,298.4212341308594,291.1499938964844,273.1499938964844,270.6224365234375,279.1510009765625,293.2133483886719,298.4161682128906,1.0,0.1925572454929351,0.6214143633842468,0.6214143633842468,0.3785856664180755,1.0,-0.9165962338447572,0.6425454020500183,0.2740508317947387,0.4322399795055389,0.0,0.0,0.0,23.934125900268555,25.0,-50.977081298828125,-17722.09375,81.20829772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8167724609375,318.5046081542969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4050727188587188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004110973095521,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
758400,293.11431884765625,297.1499938964844,293.1499938964844,0.0268376786261796,-906.6212768554688,304.1473999023437,0.820635974407196,0.1450553387403488,0.1308357417583465,293.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.42510986328125,0.5737618207931519,0.050000000745058,0.0480856411159038,293.0553283691406,297.1499938964844,293.1499938964844,0.0318818613886833,-775.153564453125,304.1426696777344,0.8455262184143066,0.160478338599205,0.1119564399123191,293.1155090332031,297.1499938964844,293.1499938964844,0.0689800828695297,-1695.9681396484375,304.1461181640625,0.9952210187911988,0.2584016621112823,0.2448014020919799,293.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.42510986328125,0.5737618207931519,0.050000000745058,0.2280975878238678,298.4212341308594,291.1499938964844,273.1499938964844,270.6224365234375,279.1510009765625,293.2133483886719,298.4161682128906,1.0,0.1925572454929351,0.6214143633842468,0.6214143633842468,0.3785856664180755,1.0,-0.9165962338447572,0.6425454020500183,0.2740508317947387,0.4322399795055389,0.0,0.0,0.0,23.934125900268555,25.0,-50.977081298828125,-17722.09375,81.20829772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8167724609375,318.5046081542969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4050727188587188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004110973095521,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
758460,293.114013671875,297.1499938964844,293.1499938964844,0.0274608638137578,-918.7476806640624,304.147216796875,0.8232182860374451,0.1460158079862594,0.1316938549280166,293.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3864440917969,0.5745575428009033,0.050000000745058,0.0480809919536113,293.0467529296875,297.1499938964844,293.1499938964844,0.0337664633989334,-800.492919921875,304.1419677734375,0.8534590601921082,0.1646240502595901,0.1148480921983718,293.1152038574219,297.1499938964844,293.1499938964844,0.0699010044336319,-1713.5694580078125,304.1459045410156,0.9969655871391296,0.2593403458595276,0.2456809729337692,293.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.3864440917969,0.5745575428009033,0.050000000745058,0.2280755192041397,298.3823547363281,291.1499938964844,273.1499938964844,270.6219482421875,279.1510314941406,293.2083740234375,298.3771057128906,1.0,0.1931042373180389,0.6215177774429321,0.6215177774429321,0.3784822225570678,1.0,-0.9221203327178956,0.6463474035263062,0.2757729589939117,0.4350208938121795,0.0,0.0,0.0,23.88118934631348,25.0,-54.04724884033203,-17789.287109375,82.14740753173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7899780273437,318.4690246582031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.406730979681015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004127802385482,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
758520,293.114013671875,297.1499938964844,293.1499938964844,0.0274608638137578,-918.7476806640624,304.147216796875,0.8232182860374451,0.1460158079862594,0.1316938549280166,293.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3864440917969,0.5745575428009033,0.050000000745058,0.0480809919536113,293.0467529296875,297.1499938964844,293.1499938964844,0.0337664633989334,-800.492919921875,304.1419677734375,0.8534590601921082,0.1646240502595901,0.1148480921983718,293.1152038574219,297.1499938964844,293.1499938964844,0.0699010044336319,-1713.5694580078125,304.1459045410156,0.9969655871391296,0.2593403458595276,0.2456809729337692,293.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.3864440917969,0.5745575428009033,0.050000000745058,0.2280755192041397,298.3823547363281,291.1499938964844,273.1499938964844,270.6219482421875,279.1510314941406,293.2083740234375,298.3771057128906,1.0,0.1931042373180389,0.6215177774429321,0.6215177774429321,0.3784822225570678,1.0,-0.9221203327178956,0.6463474035263062,0.2757729589939117,0.4350208938121795,0.0,0.0,0.0,23.88118934631348,25.0,-54.04724884033203,-17789.287109375,82.14740753173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7899780273437,318.4690246582031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.406730979681015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004127802385482,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
758580,293.1138000488281,297.1499938964844,293.1499938964844,0.0281042736023664,-931.1118774414062,304.1470947265625,0.8255682587623596,0.1469733715057373,0.13255076110363,293.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.3465576171875,0.5751615166664124,0.050000000745058,0.0480774715542793,293.03936767578125,297.1499938964844,293.1499938964844,0.0357102304697036,-826.158447265625,304.14141845703125,0.8611570000648499,0.1687419563531875,0.1177249103784561,293.1147766113281,297.1499938964844,293.1499938964844,0.0707543864846229,-1730.0001220703125,304.1458435058594,0.99825119972229,0.2603055238723755,0.2463377565145492,293.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3465576171875,0.5751615166664124,0.050000000745058,0.2280588299036026,298.3424072265625,291.1499938964844,273.1499938964844,270.6214294433594,279.1510009765625,293.2033386230469,298.3371276855469,1.0,0.193665474653244,0.6216179132461548,0.6216179132461548,0.3783820867538452,1.0,-0.9273537993431092,0.6499462127685547,0.2774076163768768,0.4377018511295318,0.0,0.0,0.0,23.854625701904297,25.0,-55.31803512573242,-17853.052734375,83.08331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.765380859375,318.4361267089844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4084698259830475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000414544949308,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
758640,293.1138000488281,297.1499938964844,293.1499938964844,0.0281042736023664,-931.1118774414062,304.1470947265625,0.8255682587623596,0.1469733715057373,0.13255076110363,293.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.3465576171875,0.5751615166664124,0.050000000745058,0.0480774715542793,293.03936767578125,297.1499938964844,293.1499938964844,0.0357102304697036,-826.158447265625,304.14141845703125,0.8611570000648499,0.1687419563531875,0.1177249103784561,293.1147766113281,297.1499938964844,293.1499938964844,0.0707543864846229,-1730.0001220703125,304.1458435058594,0.99825119972229,0.2603055238723755,0.2463377565145492,293.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3465576171875,0.5751615166664124,0.050000000745058,0.2280588299036026,298.3424072265625,291.1499938964844,273.1499938964844,270.6214294433594,279.1510009765625,293.2033386230469,298.3371276855469,1.0,0.193665474653244,0.6216179132461548,0.6216179132461548,0.3783820867538452,1.0,-0.9273537993431092,0.6499462127685547,0.2774076163768768,0.4377018511295318,0.0,0.0,0.0,23.854625701904297,25.0,-55.31803512573242,-17853.052734375,83.08331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.765380859375,318.4361267089844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4084698259830475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000414544949308,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
