time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
758700,293.1137084960937,297.1499938964844,293.1499938964844,0.0284272823482751,-937.256103515625,304.14703369140625,0.82651287317276,0.1474511623382568,0.1329793483018875,293.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,298.32684326171875,0.5752635598182678,0.050000000745058,0.0480768717825412,293.0360717773437,297.1499938964844,293.1499938964844,0.0366939343512058,-838.9994506835938,304.1412048339844,0.8647472262382507,0.1707954853773117,0.1191580668091774,293.1142272949219,297.1499938964844,293.1499938964844,0.0710439383983612,-1735.64306640625,304.1460876464844,0.998316764831543,0.2608622312545776,0.2462940663099289,293.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.32684326171875,0.5752635598182678,0.050000000745058,0.2280559837818145,298.3227844238281,291.1499938964844,273.1499938964844,270.62115478515625,279.15093994140625,293.2008056640625,298.31768798828125,1.0,0.1939406543970108,0.6216604709625244,0.6216604709625244,0.3783395290374756,1.0,-0.9295450448989868,0.6514491438865662,0.2780959010124206,0.4388574063777923,0.0,0.0,0.0,23.8662223815918,25.0,-54.46964263916016,-17879.814453125,83.51188659667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7553405761719,318.4225769042969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4093511700630188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004154393973294,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
758760,293.1136169433594,297.1499938964844,293.1499938964844,0.028746023774147,-943.274658203125,304.14697265625,0.8273620009422302,0.1479285210371017,0.1334079056978225,293.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3078918457031,0.575283408164978,0.050000000745058,0.0480767451226711,293.032958984375,297.1499938964844,293.1499938964844,0.0376793146133422,-851.7763061523438,304.1410217285156,0.868228554725647,0.1728480607271194,0.1205908805131912,293.1132507324219,297.1499938964844,293.1499938964844,0.0712540447711944,-1739.818603515625,304.1463928222656,0.998136579990387,0.2615060806274414,0.2460863441228866,293.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,298.3078918457031,0.575283408164978,0.050000000745058,0.2280553877353668,298.30401611328125,291.1499938964844,273.1499938964844,270.620849609375,279.15087890625,293.1982421875,298.2992248535156,1.0,0.1942092478275299,0.6216987371444702,0.6216987371444702,0.3783012628555298,1.0,-0.9315288066864014,0.65280681848526,0.2787220180034637,0.4399184882640838,0.0,0.0,0.0,23.88759422302246,25.0,-52.60250473022461,-17904.587890625,83.91959381103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7475891113281,318.4115905761719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4102268517017364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004163281118962,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
758820,293.11346435546875,297.1499938964844,293.1499938964844,0.0293634701520204,-954.8057250976562,304.14697265625,0.8289629220962524,0.1488816440105438,0.1342641562223434,293.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2733764648437,0.5752441883087158,0.050000000745058,0.0480769500136375,293.02752685546875,297.1499938964844,293.1499938964844,0.0396350994706153,-876.9269409179688,304.1407470703125,0.8750357627868652,0.176924392580986,0.123443529009819,293.110107421875,297.1499938964844,293.1499938964844,0.0715285316109657,-1745.4124755859375,304.1471252441406,0.9974528551101683,0.2630724310874939,0.2454284131526947,293.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.2733764648437,0.5752441883087158,0.050000000745058,0.2280563563108444,298.2699890136719,291.1499938964844,273.1499938964844,270.6202392578125,279.1507568359375,293.1931457519531,298.2658386230469,1.0,0.1947262436151504,0.6217673420906067,0.6217673420906067,0.3782326877117157,1.0,-0.9351946115493774,0.6553090214729309,0.2798855602741241,0.4418911337852478,0.0,0.0,0.0,23.93854713439941,25.0,-47.05144882202149,-17952.970703125,84.69464111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7395324707031,318.397216796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4119368493556976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004180635442025,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
758880,293.11346435546875,297.1499938964844,293.1499938964844,0.0293634701520204,-954.8057250976562,304.14697265625,0.8289629220962524,0.1488816440105438,0.1342641562223434,293.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2733764648437,0.5752441883087158,0.050000000745058,0.0480769500136375,293.02752685546875,297.1499938964844,293.1499938964844,0.0396350994706153,-876.9269409179688,304.1407470703125,0.8750357627868652,0.176924392580986,0.123443529009819,293.110107421875,297.1499938964844,293.1499938964844,0.0715285316109657,-1745.4124755859375,304.1471252441406,0.9974528551101683,0.2630724310874939,0.2454284131526947,293.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.2733764648437,0.5752441883087158,0.050000000745058,0.2280563563108444,298.2699890136719,291.1499938964844,273.1499938964844,270.6202392578125,279.1507568359375,293.1931457519531,298.2658386230469,1.0,0.1947262436151504,0.6217673420906067,0.6217673420906067,0.3782326877117157,1.0,-0.9351946115493774,0.6553090214729309,0.2798855602741241,0.4418911337852478,0.0,0.0,0.0,23.93854713439941,25.0,-47.05144882202149,-17952.970703125,84.69464111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7395324707031,318.397216796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4119368493556976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004180635442025,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
758940,293.11334228515625,297.1499938964844,293.1499938964844,0.0299537070095539,-965.6793823242188,304.1470031738281,0.8307433128356934,0.1498297899961471,0.1351159363985061,293.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,298.2432861328125,0.5753750801086426,0.050000000745058,0.0480761751532554,293.0232238769531,297.1499938964844,293.1499938964844,0.041543673723936,-901.2794189453124,304.1406555175781,0.8818941712379456,0.1809030622243881,0.1262406557798385,293.1060791015625,297.1499938964844,293.1499938964844,0.0718198344111442,-1751.2760009765625,304.1475830078125,0.9971779584884644,0.2648987472057342,0.2450067996978759,293.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2432861328125,0.5753750801086426,0.050000000745058,0.2280526757240295,298.24029541015625,291.1499938964844,273.1499938964844,270.6195373535156,279.1507263183594,293.1880798339844,298.2366638183594,1.0,0.1952285766601562,0.621837317943573,0.621837317943573,0.3781626522541046,1.0,-0.9390643835067748,0.6579496264457703,0.2811147570610046,0.4439401030540466,0.0,0.0,0.0,23.966938018798828,25.0,-41.41603469848633,-18007.494140625,85.4776840209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7393798828125,318.38995361328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4135824143886566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000419733551098,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
759000,293.11334228515625,297.1499938964844,293.1499938964844,0.0299537070095539,-965.6793823242188,304.1470031738281,0.8307433128356934,0.1498297899961471,0.1351159363985061,293.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,298.2432861328125,0.5753750801086426,0.050000000745058,0.0480761751532554,293.0232238769531,297.1499938964844,293.1499938964844,0.041543673723936,-901.2794189453124,304.1406555175781,0.8818941712379456,0.1809030622243881,0.1262406557798385,293.1060791015625,297.1499938964844,293.1499938964844,0.0718198344111442,-1751.2760009765625,304.1475830078125,0.9971779584884644,0.2648987472057342,0.2450067996978759,293.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2432861328125,0.5753750801086426,0.050000000745058,0.2280526757240295,298.24029541015625,291.1499938964844,273.1499938964844,270.6195373535156,279.1507263183594,293.1880798339844,298.2366638183594,1.0,0.1952285766601562,0.621837317943573,0.621837317943573,0.3781626522541046,1.0,-0.9390643835067748,0.6579496264457703,0.2811147570610046,0.4439401030540466,0.0,0.0,0.0,23.966938018798828,25.0,-41.41603469848633,-18007.494140625,85.4776840209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7393798828125,318.38995361328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4135824143886566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000419733551098,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
759060,293.1133117675781,297.1499938964844,293.1499938964844,0.0305231064558029,-976.0468139648438,304.14703369140625,0.832577645778656,0.1507683098316192,0.1359596997499466,293.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.21649169921875,0.5755699872970581,0.050000000745058,0.0480750314891338,293.02020263671875,297.1499938964844,293.1499938964844,0.0433824844658374,-924.643310546875,304.1407165527344,0.8885512948036194,0.1847288906574249,0.1289370059967041,293.10205078125,297.1499938964844,293.1499938964844,0.0721203237771987,-1757.2841796875,304.1478881835937,0.9971315860748292,0.2668337523937225,0.2447481453418731,293.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.21649169921875,0.5755699872970581,0.050000000745058,0.2280472517013549,298.2138061523437,291.1499938964844,273.1499938964844,270.61883544921875,279.1507263183594,293.1830749511719,298.2105407714844,1.0,0.1957225650548935,0.6219078898429871,0.6219078898429871,0.3780921101570129,1.0,-0.942989945411682,0.6606292128562927,0.2823607623577118,0.4460063874721527,0.0,0.0,0.0,23.98671531677246,25.0,-36.81037139892578,-18064.69140625,86.26344299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7438049316406,318.3869323730469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4151721894741058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004213470092508,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
759120,293.1133117675781,297.1499938964844,293.1499938964844,0.0305231064558029,-976.0468139648438,304.14703369140625,0.832577645778656,0.1507683098316192,0.1359596997499466,293.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.21649169921875,0.5755699872970581,0.050000000745058,0.0480750314891338,293.02020263671875,297.1499938964844,293.1499938964844,0.0433824844658374,-924.643310546875,304.1407165527344,0.8885512948036194,0.1847288906574249,0.1289370059967041,293.10205078125,297.1499938964844,293.1499938964844,0.0721203237771987,-1757.2841796875,304.1478881835937,0.9971315860748292,0.2668337523937225,0.2447481453418731,293.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.21649169921875,0.5755699872970581,0.050000000745058,0.2280472517013549,298.2138061523437,291.1499938964844,273.1499938964844,270.61883544921875,279.1507263183594,293.1830749511719,298.2105407714844,1.0,0.1957225650548935,0.6219078898429871,0.6219078898429871,0.3780921101570129,1.0,-0.942989945411682,0.6606292128562927,0.2823607623577118,0.4460063874721527,0.0,0.0,0.0,23.98671531677246,25.0,-36.81037139892578,-18064.69140625,86.26344299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7438049316406,318.3869323730469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4151721894741058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004213470092508,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
759180,293.1133117675781,297.1499938964844,293.1499938964844,0.0310705825686454,-985.9081420898438,304.1471252441406,0.8343680500984192,0.1516936272382736,0.1367924511432647,293.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.192626953125,0.5757471323013306,0.050000000745058,0.0480739958584308,293.01837158203125,297.1499938964844,293.1499938964844,0.0451391749083995,-946.923828125,304.140869140625,0.894863486289978,0.1883912533521652,0.1315210610628128,293.0980529785156,297.1499938964844,293.1499938964844,0.072385624051094,-1762.5908203125,304.1481628417969,0.9970890283584596,0.2688589990139007,0.2445129454135894,293.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.192626953125,0.5757471323013306,0.050000000745058,0.228042334318161,298.1902160644531,291.1499938964844,273.1499938964844,270.6180725097656,279.15069580078125,293.1781616210937,298.1873474121094,1.0,0.1962062418460846,0.6219761371612549,0.6219761371612549,0.3780238628387451,1.0,-0.946801483631134,0.6632300019264221,0.2835714519023895,0.4480106234550476,0.0,0.0,0.0,24.007875442504883,25.0,-32.645599365234375,-18121.642578125,87.03406524658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7515563964844,318.3872375488281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4167037904262543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000422901357524,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
759240,293.1133117675781,297.1499938964844,293.1499938964844,0.0310705825686454,-985.9081420898438,304.1471252441406,0.8343680500984192,0.1516936272382736,0.1367924511432647,293.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.192626953125,0.5757471323013306,0.050000000745058,0.0480739958584308,293.01837158203125,297.1499938964844,293.1499938964844,0.0451391749083995,-946.923828125,304.140869140625,0.894863486289978,0.1883912533521652,0.1315210610628128,293.0980529785156,297.1499938964844,293.1499938964844,0.072385624051094,-1762.5908203125,304.1481628417969,0.9970890283584596,0.2688589990139007,0.2445129454135894,293.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.192626953125,0.5757471323013306,0.050000000745058,0.228042334318161,298.1902160644531,291.1499938964844,273.1499938964844,270.6180725097656,279.15069580078125,293.1781616210937,298.1873474121094,1.0,0.1962062418460846,0.6219761371612549,0.6219761371612549,0.3780238628387451,1.0,-0.946801483631134,0.6632300019264221,0.2835714519023895,0.4480106234550476,0.0,0.0,0.0,24.007875442504883,25.0,-32.645599365234375,-18121.642578125,87.03406524658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7515563964844,318.3872375488281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4167037904262543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000422901357524,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
759300,293.1133728027344,297.1499938964844,293.1499938964844,0.0313358046114444,-990.6494140625,304.14715576171875,0.8352438807487488,0.1521505117416381,0.1372038573026657,293.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,298.1817321777344,0.5758276581764221,0.050000000745058,0.0480735227465629,293.01788330078125,297.1499938964844,293.1499938964844,0.045983288437128,-957.6279907226562,304.1409912109375,0.8978781700134277,0.190155491232872,0.1327672600746154,293.0960998535156,297.1499938964844,293.1499938964844,0.0725062265992164,-1765.0052490234375,304.14825439453125,0.997069537639618,0.2699049115180969,0.2444059550762176,293.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.1817321777344,0.5758276581764221,0.050000000745058,0.2280400991439819,298.1794738769531,291.1499938964844,273.1499938964844,270.61767578125,279.15069580078125,293.1757507324219,298.1767883300781,1.0,0.1964438408613205,0.6220093965530396,0.6220093965530396,0.3779906332492828,1.0,-0.948659360408783,0.6644973754882812,0.2841619849205017,0.4489884376525879,0.0,0.0,0.0,24.019126892089844,25.0,-30.737621307373047,-18149.853515625,87.41300964355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.75640869140625,318.388427734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4174462258815765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004236548556946,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
759360,293.1134338378906,297.1499938964844,293.1499938964844,0.0315954647958278,-995.2694702148438,304.147216796875,0.8361060619354248,0.152603343129158,0.1376116722822189,293.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.1715087890625,0.5759026408195496,0.050000000745058,0.0480730831623077,293.0176696777344,297.1499938964844,293.1499938964844,0.0468033738434314,-968.0313720703124,304.1411437988281,0.9007939696311952,0.1918729990720749,0.1339811831712722,293.0941467285156,297.1499938964844,293.1499938964844,0.0726197659969329,-1767.279296875,304.1483764648437,0.9970513582229614,0.2709724605083465,0.2443064004182815,293.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1715087890625,0.5759026408195496,0.050000000745058,0.2280380129814148,298.1693725585937,291.1499938964844,273.1499938964844,270.6172790527344,279.1506652832031,293.17340087890625,298.1668395996094,1.0,0.1966784298419952,0.6220421195030212,0.6220421195030212,0.3779578804969787,1.0,-0.9504833221435548,0.6657413244247437,0.2847419679164886,0.4499503374099731,0.0,0.0,0.0,24.030851364135746,25.0,-28.948692321777344,-18177.806640625,87.78728485107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7618103027344,318.3901672363281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4181725978851318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004243920266162,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
759420,293.11358642578125,297.1499938964844,293.1499938964844,0.0321004018187522,-1004.1959228515624,304.14727783203125,0.837791383266449,0.1534970551729202,0.1384169608354568,293.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,298.1526794433594,0.5760363340377808,0.050000000745058,0.0480722971260547,293.0179443359375,297.1499938964844,293.1499938964844,0.0483750104904174,-987.9927978515624,304.1414794921875,0.9064213633537292,0.1951695829629898,0.1363155543804168,293.09033203125,297.1499938964844,293.1499938964844,0.0728302001953125,-1771.4942626953125,304.1485595703125,0.9970187544822692,0.2731642723083496,0.2441286742687225,293.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,298.1526794433594,0.5760363340377808,0.050000000745058,0.2280342727899551,298.1507873535156,291.1499938964844,273.1499938964844,270.6164245605469,279.1506652832031,293.16876220703125,298.1485595703125,1.0,0.1971388608217239,0.6221063733100891,0.6221063733100891,0.3778936266899109,1.0,-0.9540329575538636,0.6681612730026245,0.2858716547489166,0.4518327713012695,0.0,0.0,0.0,24.055723190307617,25.0,-25.68123817443848,-18232.806640625,88.5223159790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7738037109375,318.3949890136719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4195808470249176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004258212284184,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
759480,293.11358642578125,297.1499938964844,293.1499938964844,0.0321004018187522,-1004.1959228515624,304.14727783203125,0.837791383266449,0.1534970551729202,0.1384169608354568,293.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,298.1526794433594,0.5760363340377808,0.050000000745058,0.0480722971260547,293.0179443359375,297.1499938964844,293.1499938964844,0.0483750104904174,-987.9927978515624,304.1414794921875,0.9064213633537292,0.1951695829629898,0.1363155543804168,293.09033203125,297.1499938964844,293.1499938964844,0.0728302001953125,-1771.4942626953125,304.1485595703125,0.9970187544822692,0.2731642723083496,0.2441286742687225,293.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,298.1526794433594,0.5760363340377808,0.050000000745058,0.2280342727899551,298.1507873535156,291.1499938964844,273.1499938964844,270.6164245605469,279.1506652832031,293.16876220703125,298.1485595703125,1.0,0.1971388608217239,0.6221063733100891,0.6221063733100891,0.3778936266899109,1.0,-0.9540329575538636,0.6681612730026245,0.2858716547489166,0.4518327713012695,0.0,0.0,0.0,24.055723190307617,25.0,-25.68123817443848,-18232.806640625,88.5223159790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7738037109375,318.3949890136719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4195808470249176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004258212284184,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
759540,293.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1473999023437,0.8394153714179993,0.0,0.1392060667276382,293.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,298.135986328125,0.576144278049469,0.0,0.0480716601014137,293.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1418762207031,0.9118948578834534,0.0,0.1385040283203125,293.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1487121582031,0.996992290019989,0.0,0.2439851313829422,293.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,298.135986328125,0.576144278049469,0.0,0.2280312627553939,298.1343078613281,294.1499938964844,273.1499938964844,270.6155700683594,279.150634765625,293.16424560546875,298.13232421875,0.0,0.0,0.6221694946289062,0.6221694946289062,0.3778305053710937,1.0,-0.9574301242828368,0.6704761385917664,0.2869539856910705,0.4536587595939636,0.0,0.0,0.0,24.08296585083008,60.0,-22.81181907653809,-18286.193359375,89.23548889160156,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7870788574219,318.4013061523437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0,0.0,0.0,683.4763793945312,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1473999023437,0.8394153714179993,0.0,0.1392060667276382,293.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,298.135986328125,0.576144278049469,0.0,0.0480716601014137,293.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1418762207031,0.9118948578834534,0.0,0.1385040283203125,293.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1487121582031,0.996992290019989,0.0,0.2439851313829422,293.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,298.135986328125,0.576144278049469,0.0,0.2280312627553939,298.1343078613281,294.1499938964844,273.1499938964844,270.6155700683594,279.150634765625,293.16424560546875,298.13232421875,0.0,0.0,0.6221694946289062,0.6221694946289062,0.3778305053710937,1.0,-0.9574301242828368,0.6704761385917664,0.2869539856910705,0.4536587595939636,0.0,0.0,0.0,24.08296585083008,60.0,-22.81181907653809,-18286.193359375,89.23548889160156,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7870788574219,318.4013061523437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0,0.0,0.0,683.4763793945312,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,299.9297790527344,0.0,0.0,0.0006059666047804,293.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,298.1097412109375,0.0,0.0,0.000277413346339,292.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,299.76373291015625,0.0,0.0,0.000582663284149,292.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,299.64044189453125,0.0,0.0,0.0010562759125605,293.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,298.1092834472656,0.0,0.0,0.0013159295776858,298.0973205566406,294.1499938964844,273.15399169921875,270.6177978515625,277.9717102050781,287.42645263671875,298.15240478515625,0.0,0.0,0.4377392530441284,0.4377392530441284,0.5622607469558716,1.0,-0.0020923514384776,0.0058872555382549,-0.0037949040997773,-0.0273551754653453,0.0,0.0,0.0,-0.014223575592041,60.0,-149.70550537109375,-0.0,-1.446545752514794e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7457411908637684e-17,1.7457438378417286e-17,-2.5408719085685746e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,299.9297790527344,0.0,0.0,0.0006059666047804,293.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,298.1097412109375,0.0,0.0,0.000277413346339,292.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,299.76373291015625,0.0,0.0,0.000582663284149,292.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,299.64044189453125,0.0,0.0,0.0010562759125605,293.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,298.1092834472656,0.0,0.0,0.0013159295776858,298.0973205566406,294.1499938964844,273.15399169921875,270.6177978515625,277.9717102050781,287.42645263671875,298.15240478515625,0.0,0.0,0.4377392530441284,0.4377392530441284,0.5622607469558716,1.0,-0.0020923514384776,0.0058872555382549,-0.0037949040997773,-0.0273551754653453,0.0,0.0,0.0,-0.014223575592041,60.0,-149.70550537109375,-0.0,-1.446545752514794e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7457411908637684e-17,1.7457438378417286e-17,-2.5408719085685746e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,299.90093994140625,0.0,0.0,0.0001150893731391,293.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,298.1098327636719,0.0,0.0,0.000110591223347,292.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,299.7332763671875,0.0,0.0,9.27879664232023e-05,292.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,299.605224609375,0.0,0.0,0.0001334871485596,293.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,298.109375,0.0,0.0,0.0005245971260592,298.0976867675781,294.1499938964844,273.1588439941406,270.62115478515625,277.88427734375,283.76739501953125,298.1514587402344,0.0,0.0,0.3673722743988037,0.3673722743988037,0.6326277256011963,1.0,-0.0011719339527189,0.0044521335512399,-0.0032801993656903,-0.0307015590369701,0.0,0.0,0.0,-0.0104294139891862,60.0,-80.50640106201172,-0.0,-9.363921549265797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2508743968681226e-20,-1.2508762547933264e-20,1.8206085394484755e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,299.8886108398437,0.0,0.0,0.0001006223828881,293.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,298.1098937988281,0.0,0.0,0.0001056802648236,292.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,299.7219543457031,0.0,0.0,7.834817370167002e-05,292.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.5946350097656,0.0,0.0,0.0001062843366526,292.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,298.10943603515625,0.0,0.0,0.000501301663462,298.097900390625,294.1499938964844,273.16552734375,270.6259460449219,277.8382568359375,280.9832458496094,298.1503601074219,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010707468027248,0.0014550735941156,-0.0003843267040792,-0.0337467566132545,0.0,0.0,0.0,-0.011164135299623,60.0,-41.25520706176758,-0.0,-7.816752400913175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2508743968681226e-20,-1.2508762547933264e-20,1.8206085394484755e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,299.8768005371094,0.0,0.0,0.0001002458884613,292.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,298.1099548339844,0.0,0.0,0.0001055596003425,292.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.7112731933594,0.0,0.0,7.797018042765558e-05,292.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,299.58477783203125,0.0,0.0,0.0001055681350408,292.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,298.1094970703125,0.0,0.0,0.0005007293075323,298.0981140136719,294.1499938964844,273.1739807128906,270.632080078125,277.7938842773437,278.9281311035156,298.14923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680587729439,6.557056053679844e-08,0.0010679932311177,-0.035264141857624,0.0,0.0,0.0,-0.0116680329665541,60.0,-26.56723403930664,-0.0,-7.77888047309716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,299.8651123046875,0.0,0.0,0.0001002611679723,292.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,298.1100158691406,0.0,0.0,0.0001055792890838,292.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,299.70068359375,0.0,0.0,7.798095612088218e-05,292.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,299.5750427246094,0.0,0.0,0.0001055800530593,292.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,298.10955810546875,0.0,0.0,0.0005008226726204,298.09832763671875,294.1499938964844,273.1841125488281,270.6395263671875,277.7500305175781,277.4131164550781,298.14801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683223372325,1.3855180114319411e-08,0.0010683084838092,-0.0353303961455822,0.0,0.0,0.0,-0.0116804642602801,60.0,-21.260866165161133,-0.0,-7.781515876104096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,299.8419494628906,0.0,0.0,0.0001003015349851,292.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,298.11016845703125,0.0,0.0,0.0001056218898156,292.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,299.6796875,0.0,0.0,7.801232277415693e-05,292.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,299.5556945800781,0.0,0.0,0.0001056224500644,292.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,298.1097106933594,0.0,0.0,0.0005010247696191,298.0987243652344,294.1499938964844,273.2091064453125,270.6581726074219,277.6639099121094,275.4769287109375,298.1449890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903618700794595e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-18.60475349426269,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,299.8419494628906,0.0,0.0,0.0001003015349851,292.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,298.11016845703125,0.0,0.0,0.0001056218898156,292.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,299.6796875,0.0,0.0,7.801232277415693e-05,292.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,299.5556945800781,0.0,0.0,0.0001056224500644,292.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,298.1097106933594,0.0,0.0,0.0005010247696191,298.0987243652344,294.1499938964844,273.2091064453125,270.6581726074219,277.6639099121094,275.4769287109375,298.1449890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903618700794595e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-18.60475349426269,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,299.8190612792969,0.0,0.0,0.0001003417710307,292.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,298.1102905273437,0.0,0.0,0.0001056642649928,291.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,299.6589660644531,0.0,0.0,7.804361666785553e-05,292.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,299.5366516113281,0.0,0.0,0.0001056648252415,292.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,298.1098327636719,0.0,0.0,0.0005012258188799,298.09912109375,294.1499938964844,273.2399597167969,270.6813659667969,277.5798645019531,274.4416809082031,298.14111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-18.266921997070312,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,299.8190612792969,0.0,0.0,0.0001003417710307,292.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,298.1102905273437,0.0,0.0,0.0001056642649928,291.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,299.6589660644531,0.0,0.0,7.804361666785553e-05,292.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,299.5366516113281,0.0,0.0,0.0001056648252415,292.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,298.1098327636719,0.0,0.0,0.0005012258188799,298.09912109375,294.1499938964844,273.2399597167969,270.6813659667969,277.5798645019531,274.4416809082031,298.14111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-18.266921997070312,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,299.7965087890625,0.0,0.0,0.0001003816796583,292.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,298.1104431152344,0.0,0.0,0.0001057062909239,291.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,299.6385192871094,0.0,0.0,7.807465590303764e-05,292.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,299.517822265625,0.0,0.0,0.0001057068438967,292.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,298.1099853515625,0.0,0.0,0.0005014251219108,298.0995483398437,294.1499938964844,273.276123046875,270.70867919921875,277.498046875,273.896484375,298.1364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-18.204545974731445,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,299.7965087890625,0.0,0.0,0.0001003816796583,292.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,298.1104431152344,0.0,0.0,0.0001057062909239,291.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,299.6385192871094,0.0,0.0,7.807465590303764e-05,292.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,299.517822265625,0.0,0.0,0.0001057068438967,292.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,298.1099853515625,0.0,0.0,0.0005014251219108,298.0995483398437,294.1499938964844,273.276123046875,270.70867919921875,277.498046875,273.896484375,298.1364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-18.204545974731445,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,299.77423095703125,0.0,0.0,0.0001004211662802,292.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,298.1105651855469,0.0,0.0,0.0001057478875736,291.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.61834716796875,0.0,0.0,7.81053677201271e-05,291.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,299.4992370605469,0.0,0.0,0.0001057484259945,292.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,298.1101379394531,0.0,0.0,0.0005016224458813,298.0999450683594,294.1499938964844,273.3170166015625,270.7396545410156,277.4184875488281,273.6197509765625,298.13104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-18.174564361572266,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,299.77423095703125,0.0,0.0,0.0001004211662802,292.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,298.1105651855469,0.0,0.0,0.0001057478875736,291.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.61834716796875,0.0,0.0,7.81053677201271e-05,291.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,299.4992370605469,0.0,0.0,0.0001057484259945,292.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,298.1101379394531,0.0,0.0,0.0005016224458813,298.0999450683594,294.1499938964844,273.3170166015625,270.7396545410156,277.4184875488281,273.6197509765625,298.13104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-18.174564361572266,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.76318359375,0.0,0.0,0.0001004407386062,292.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,298.1106262207031,0.0,0.0,0.0001057684930856,291.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,299.6083679199219,0.0,0.0,7.812058902345598e-05,291.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.49005126953125,0.0,0.0,0.0001057690315064,292.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,298.1101989746094,0.0,0.0,0.000501720176544,298.10015869140625,294.1499938964844,273.33905029296875,270.7563781738281,277.3795471191406,273.5418701171875,298.1280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150543808937,0.0,0.0,0.0,-0.0117912730202078,60.0,-18.16034889221192,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.7522277832031,0.0,0.0,0.000100460165413,292.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,298.1107177734375,0.0,0.0,0.0001057889603544,291.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,299.59844970703125,0.0,0.0,7.813570118742064e-05,291.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,299.4809265136719,0.0,0.0,0.0001057894914993,292.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,298.1102905273437,0.0,0.0,0.0005018172669224,298.100341796875,294.1499938964844,273.362060546875,270.7738647460937,277.3411865234375,273.4908142089844,298.1249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-18.14555549621582,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,292.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,299.73052978515625,0.0,0.0,0.0001004985897452,292.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,298.11083984375,0.0,0.0,0.0001058294292306,291.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.57879638671875,0.0,0.0,7.816558354534209e-05,291.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,299.4628295898437,0.0,0.0,0.0001058299530996,292.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,298.11041259765625,0.0,0.0,0.0005020092357881,298.1007385253906,294.1499938964844,273.41070556640625,270.81085205078125,277.2662353515625,273.443115234375,298.1183166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-18.11372947692871,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,292.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,299.73052978515625,0.0,0.0,0.0001004985897452,292.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,298.11083984375,0.0,0.0,0.0001058294292306,291.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.57879638671875,0.0,0.0,7.816558354534209e-05,291.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,299.4628295898437,0.0,0.0,0.0001058299530996,292.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,298.11041259765625,0.0,0.0,0.0005020092357881,298.1007385253906,294.1499938964844,273.41070556640625,270.81085205078125,277.2662353515625,273.443115234375,298.1183166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-18.11372947692871,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,292.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,299.7091064453125,0.0,0.0,0.0001005363519652,292.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,298.1109924316406,0.0,0.0,0.0001058691996149,291.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,299.55938720703125,0.0,0.0,7.819495658623055e-05,291.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,299.4449768066406,0.0,0.0,0.0001058697162079,292.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,298.1105651855469,0.0,0.0,0.0005021978868171,298.10113525390625,294.1499938964844,273.4623413085937,270.8501892089844,277.1936340332031,273.441162109375,298.111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-18.078977584838867,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
