time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
760800,292.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,299.7091064453125,0.0,0.0,0.0001005363519652,292.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,298.1109924316406,0.0,0.0,0.0001058691996149,291.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,299.55938720703125,0.0,0.0,7.819495658623055e-05,291.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,299.4449768066406,0.0,0.0,0.0001058697162079,292.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,298.1105651855469,0.0,0.0,0.0005021978868171,298.10113525390625,294.1499938964844,273.4623413085937,270.8501892089844,277.1936340332031,273.441162109375,298.111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-18.078977584838867,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,299.6879577636719,0.0,0.0,0.0001005733647616,292.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,298.1111145019531,0.0,0.0,0.0001059081841958,291.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,299.54022216796875,0.0,0.0,7.822374755050987e-05,291.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,299.4273376464844,0.0,0.0,0.0001059086935129,292.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,298.1107177734375,0.0,0.0,0.0005023828125558,298.1015014648437,294.1499938964844,273.5164489746094,270.8913879394531,277.12335205078125,273.46484375,298.1033630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716296965256,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-18.04167556762696,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,299.6879577636719,0.0,0.0,0.0001005733647616,292.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,298.1111145019531,0.0,0.0,0.0001059081841958,291.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,299.54022216796875,0.0,0.0,7.822374755050987e-05,291.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,299.4273376464844,0.0,0.0,0.0001059086935129,292.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,298.1107177734375,0.0,0.0,0.0005023828125558,298.1015014648437,294.1499938964844,273.5164489746094,270.8913879394531,277.12335205078125,273.46484375,298.1033630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716296965256,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-18.04167556762696,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,299.6670837402344,0.0,0.0,0.0001006095480988,292.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,298.1112365722656,0.0,0.0,0.0001059462883858,291.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,299.5213317871094,0.0,0.0,7.825189095456153e-05,291.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,299.4099426269531,0.0,0.0,0.0001059467977029,292.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,298.11083984375,0.0,0.0,0.0005025636055506,298.10186767578125,294.1499938964844,273.5723876953125,270.9340209960937,277.0554504394531,273.50341796875,298.0951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-18.002243041992188,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,299.6670837402344,0.0,0.0,0.0001006095480988,292.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,298.1112365722656,0.0,0.0,0.0001059462883858,291.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,299.5213317871094,0.0,0.0,7.825189095456153e-05,291.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,299.4099426269531,0.0,0.0,0.0001059467977029,292.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,298.11083984375,0.0,0.0,0.0005025636055506,298.10186767578125,294.1499938964844,273.5723876953125,270.9340209960937,277.0554504394531,273.50341796875,298.0951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-18.002243041992188,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,299.65673828125,0.0,0.0,0.0001006273087114,292.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.1112976074219,0.0,0.0,0.0001059649875969,291.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,299.511962890625,0.0,0.0,7.826569344615564e-05,291.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,299.4013061523437,0.0,0.0,0.000105965489638,292.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.11090087890625,0.0,0.0,0.0005026523140259,298.10205078125,294.1499938964844,273.6009216308594,270.95574951171875,277.0223693847656,273.52618408203125,298.0909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722175939008,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-17.98186683654785,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,299.646484375,0.0,0.0,0.0001006448219413,292.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.1113586425781,0.0,0.0,0.0001059834321495,291.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,299.5026550292969,0.0,0.0,7.8279321314767e-05,291.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,299.39276123046875,0.0,0.0,0.0001059839341905,292.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.1109619140625,0.0,0.0,0.0005027398001402,298.1022033691406,294.1499938964844,273.6296691894531,270.9776916503906,276.9898986816406,273.55059814453125,298.08660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-17.961122512817383,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,299.6261291503906,0.0,0.0,0.0001006790844257,292.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,298.1114807128906,0.0,0.0,0.0001060195208992,291.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,299.4842224121094,0.0,0.0,7.830596587155014e-05,291.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,299.37579345703125,0.0,0.0,0.0001060200156643,292.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.111083984375,0.0,0.0,0.000502910988871,298.1025390625,294.1499938964844,273.68768310546875,271.0218811035156,276.9266357421875,273.60284423828125,298.0776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727684712037,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-17.918745040893555,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,299.6261291503906,0.0,0.0,0.0001006790844257,292.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,298.1114807128906,0.0,0.0,0.0001060195208992,291.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,299.4842224121094,0.0,0.0,7.830596587155014e-05,291.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,299.37579345703125,0.0,0.0,0.0001060200156643,292.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.111083984375,0.0,0.0,0.000502910988871,298.1025390625,294.1499938964844,273.68768310546875,271.0218811035156,276.9266357421875,273.60284423828125,298.0776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727684712037,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-17.918745040893555,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,299.60601806640625,0.0,0.0,0.0001007122555165,292.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,298.111572265625,0.0,0.0,0.0001060544600477,291.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,299.46600341796875,0.0,0.0,7.833176641725004e-05,291.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,299.3590087890625,0.0,0.0,0.0001060549475369,292.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,298.1111755371094,0.0,0.0,0.0005030767060816,298.1028747558594,294.1499938964844,273.7458190917969,271.0661926269531,276.8656616210937,273.65802001953125,298.06842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-17.87554168701172,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,299.60601806640625,0.0,0.0,0.0001007122555165,292.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,298.111572265625,0.0,0.0,0.0001060544600477,291.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,299.46600341796875,0.0,0.0,7.833176641725004e-05,291.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,299.3590087890625,0.0,0.0,0.0001060549475369,292.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,298.1111755371094,0.0,0.0,0.0005030767060816,298.1028747558594,294.1499938964844,273.7458190917969,271.0661926269531,276.8656616210937,273.65802001953125,298.06842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-17.87554168701172,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,299.586181640625,0.0,0.0,0.0001007442551781,292.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,298.1116638183594,0.0,0.0,0.0001060881622834,291.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.4480285644531,0.0,0.0,7.835665746824816e-05,291.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,299.34246826171875,0.0,0.0,0.0001060886424966,292.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.1112670898437,0.0,0.0,0.0005032365443184,298.1031494140625,294.1499938964844,273.8035888671875,271.1101989746094,276.80694580078125,273.7146301269531,298.058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-17.831937789916992,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,299.586181640625,0.0,0.0,0.0001007442551781,292.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,298.1116638183594,0.0,0.0,0.0001060881622834,291.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.4480285644531,0.0,0.0,7.835665746824816e-05,291.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,299.34246826171875,0.0,0.0,0.0001060886424966,292.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.1112670898437,0.0,0.0,0.0005032365443184,298.1031494140625,294.1499938964844,273.8035888671875,271.1101989746094,276.80694580078125,273.7146301269531,298.058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-17.831937789916992,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,299.56658935546875,0.0,0.0,0.000100774996099,292.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,298.1117553710937,0.0,0.0,0.0001061205330188,291.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,299.4302978515625,0.0,0.0,7.838056626496837e-05,291.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.3261413574219,0.0,0.0,0.000106121013232,292.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,298.1113586425781,0.0,0.0,0.0005033901543356,298.1034240722656,294.1499938964844,273.8603820800781,271.1534729003906,276.7503967285156,273.77166748046875,298.04901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-17.78836441040039,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,299.56658935546875,0.0,0.0,0.000100774996099,292.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,298.1117553710937,0.0,0.0,0.0001061205330188,291.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,299.4302978515625,0.0,0.0,7.838056626496837e-05,291.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.3261413574219,0.0,0.0,0.000106121013232,292.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,298.1113586425781,0.0,0.0,0.0005033901543356,298.1034240722656,294.1499938964844,273.8603820800781,271.1534729003906,276.7503967285156,273.77166748046875,298.04901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-17.78836441040039,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,299.556884765625,0.0,0.0,0.0001007898681564,292.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,298.1117858886719,0.0,0.0,0.0001061361981555,291.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,299.4214782714844,0.0,0.0,7.83921277616173e-05,291.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,299.3180236816406,0.0,0.0,0.0001061366710928,292.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,298.11138916015625,0.0,0.0,0.0005034644273109,298.1035461425781,294.1499938964844,273.8882141113281,271.1746826171875,276.7229309082031,273.8000793457031,298.04400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-17.7667236328125,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,299.5472412109375,0.0,0.0,0.0001008043909678,292.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,298.11181640625,0.0,0.0,0.0001061514922184,291.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,299.4127502441406,0.0,0.0,7.840342732379213e-05,291.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,299.3099670410156,0.0,0.0,0.0001061519651557,292.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,298.1114196777344,0.0,0.0,0.0005035370122641,298.1036682128906,294.1499938964844,273.91558837890625,271.1955261230469,276.69598388671875,273.82830810546875,298.0389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129899187865e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-17.74524688720703,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.5281066894531,0.0,0.0,0.0001008323524729,292.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,298.1118469238281,0.0,0.0,0.0001061809525708,291.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,299.3954162597656,0.0,0.0,7.842517516110092e-05,291.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,299.2940368652344,0.0,0.0,0.0001061814109561,292.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,298.1114807128906,0.0,0.0,0.0005036767106503,298.1038818359375,294.1499938964844,273.9687194824219,271.2359619140625,276.64361572265625,273.88385009765625,298.0286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-17.7030086517334,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.5281066894531,0.0,0.0,0.0001008323524729,292.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,298.1118469238281,0.0,0.0,0.0001061809525708,291.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,299.3954162597656,0.0,0.0,7.842517516110092e-05,291.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,299.2940368652344,0.0,0.0,0.0001061814109561,292.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,298.1114807128906,0.0,0.0,0.0005036767106503,298.1038818359375,294.1499938964844,273.9687194824219,271.2359619140625,276.64361572265625,273.88385009765625,298.0286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-17.7030086517334,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,299.5092163085937,0.0,0.0,0.0001008588078548,292.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.11187744140625,0.0,0.0,0.0001062088122125,291.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,299.3782958984375,0.0,0.0,7.844575884519145e-05,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,299.2782592773437,0.0,0.0,0.0001062092705979,292.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,298.11151123046875,0.0,0.0,0.0005038089002482,298.10406494140625,294.1499938964844,274.0191345214844,271.2743835449219,276.5932312011719,273.9376525878906,298.0181579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-17.662073135375977,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,299.5092163085937,0.0,0.0,0.0001008588078548,292.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.11187744140625,0.0,0.0,0.0001062088122125,291.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,299.3782958984375,0.0,0.0,7.844575884519145e-05,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,299.2782592773437,0.0,0.0,0.0001062092705979,292.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,298.11151123046875,0.0,0.0,0.0005038089002482,298.10406494140625,294.1499938964844,274.0191345214844,271.2743835449219,276.5932312011719,273.9376525878906,298.0181579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-17.662073135375977,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.4905700683594,0.0,0.0,0.0001008836770779,292.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,298.11187744140625,0.0,0.0,0.0001062350056599,291.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,299.36138916015625,0.0,0.0,7.846509106457233e-05,291.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,299.2626953125,0.0,0.0,0.0001062354494933,292.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,298.11151123046875,0.0,0.0,0.0005039331153966,298.1042175292969,294.1499938964844,274.0663146972656,271.310302734375,276.5447082519531,273.98907470703125,298.0074768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-17.622861862182617,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.4905700683594,0.0,0.0,0.0001008836770779,292.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,298.11187744140625,0.0,0.0,0.0001062350056599,291.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,299.36138916015625,0.0,0.0,7.846509106457233e-05,291.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,299.2626953125,0.0,0.0,0.0001062354494933,292.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,298.11151123046875,0.0,0.0,0.0005039331153966,298.1042175292969,294.1499938964844,274.0663146972656,271.310302734375,276.5447082519531,273.98907470703125,298.0074768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-17.622861862182617,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,299.4721069335937,0.0,0.0,0.0001009068655548,292.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,298.1118469238281,0.0,0.0,0.0001062594310496,291.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.3446655273437,0.0,0.0,7.848313543945551e-05,291.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.2472839355469,0.0,0.0,0.0001062598748831,292.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,298.11151123046875,0.0,0.0,0.0005040490068495,298.1043395996094,294.1499938964844,274.1096496582031,271.34332275390625,276.4979553222656,274.0375671386719,297.99664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786884799599,60.0,-17.585796356201172,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,299.4721069335937,0.0,0.0,0.0001009068655548,292.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,298.1118469238281,0.0,0.0,0.0001062594310496,291.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.3446655273437,0.0,0.0,7.848313543945551e-05,291.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.2472839355469,0.0,0.0,0.0001062598748831,292.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,298.11151123046875,0.0,0.0,0.0005040490068495,298.1043395996094,294.1499938964844,274.1096496582031,271.34332275390625,276.4979553222656,274.0375671386719,297.99664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786884799599,60.0,-17.585796356201172,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,299.4629821777344,0.0,0.0,0.0001009178085951,292.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,298.1118469238281,0.0,0.0,0.0001062709561665,291.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.3363952636719,0.0,0.0,7.849164103390649e-05,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,299.2396545410156,0.0,0.0,0.0001062713999999,292.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,298.1114807128906,0.0,0.0,0.0005041036638431,298.1044006347656,294.1499938964844,274.12969970703125,271.3586120605469,276.4752197265625,274.0605163574219,297.9911804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,-0.0120854321867227,60.0,-17.568201065063477,-0.0,-7.883601682578958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.4538879394531,0.0,0.0,0.0001009283078019,292.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,298.11181640625,0.0,0.0,0.0001062820156221,291.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,299.3281555175781,0.0,0.0,7.849981193430722e-05,291.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.2320861816406,0.0,0.0,0.0001062824521795,292.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,298.1114501953125,0.0,0.0,0.0005041561089456,298.1044311523437,294.1499938964844,274.1485595703125,271.3729858398437,276.452880859375,274.08251953125,297.9856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,-0.0120919002220034,60.0,-17.551300048828125,-0.0,-7.885238062499411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,299.4358825683594,0.0,0.0,0.0001009479237836,292.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,298.1117553710937,0.0,0.0,0.0001063026720657,291.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,299.31182861328125,0.0,0.0,7.851506234146655e-05,291.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.217041015625,0.0,0.0,0.0001063031086232,292.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,298.11138916015625,0.0,0.0,0.0005042541306465,298.1044616699219,294.1499938964844,274.1825256347656,271.39892578125,276.40936279296875,274.12335205078125,297.9745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-17.51978874206543,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,299.4358825683594,0.0,0.0,0.0001009479237836,292.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,298.1117553710937,0.0,0.0,0.0001063026720657,291.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,299.31182861328125,0.0,0.0,7.851506234146655e-05,291.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.217041015625,0.0,0.0,0.0001063031086232,292.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,298.11138916015625,0.0,0.0,0.0005042541306465,298.1044616699219,294.1499938964844,274.1825256347656,271.39892578125,276.40936279296875,274.12335205078125,297.9745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-17.51978874206543,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,299.4180908203125,0.0,0.0,0.0001009656334645,292.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,298.11163330078125,0.0,0.0,0.0001063213276211,291.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,299.2956848144531,0.0,0.0,7.85288357292302e-05,291.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.2021789550781,0.0,0.0,0.0001063217496266,292.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,298.1112976074219,0.0,0.0,0.0005043426062911,298.1044616699219,294.1499938964844,274.2109680175781,271.4206848144531,276.3672180175781,274.15948486328125,297.9633178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-17.49168586730957,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,299.4180908203125,0.0,0.0,0.0001009656334645,292.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,298.11163330078125,0.0,0.0,0.0001063213276211,291.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,299.2956848144531,0.0,0.0,7.85288357292302e-05,291.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.2021789550781,0.0,0.0,0.0001063217496266,292.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,298.1112976074219,0.0,0.0,0.0005043426062911,298.1044616699219,294.1499938964844,274.2109680175781,271.4206848144531,276.3672180175781,274.15948486328125,297.9633178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-17.49168586730957,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,299.4005126953125,0.0,0.0,0.0001009813640848,292.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,298.11151123046875,0.0,0.0,0.0001063378949766,291.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.2797546386719,0.0,0.0,7.854107388993725e-05,291.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,299.1874694824219,0.0,0.0,0.0001063383169821,292.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,298.1111755371094,0.0,0.0,0.0005044211866334,298.1044311523437,294.1499938964844,274.2332763671875,271.43780517578125,276.3263854980469,274.1903381347656,297.9519958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.474911748289287e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-17.4674072265625,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,299.4005126953125,0.0,0.0,0.0001009813640848,292.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,298.11151123046875,0.0,0.0,0.0001063378949766,291.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.2797546386719,0.0,0.0,7.854107388993725e-05,291.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,299.1874694824219,0.0,0.0,0.0001063383169821,292.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,298.1111755371094,0.0,0.0,0.0005044211866334,298.1044311523437,294.1499938964844,274.2332763671875,271.43780517578125,276.3263854980469,274.1903381347656,297.9519958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.474911748289287e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-17.4674072265625,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.38311767578125,0.0,0.0,0.0001009950428851,292.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,298.1113586425781,0.0,0.0,0.0001063523013726,291.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,299.26397705078125,0.0,0.0,7.855171133996919e-05,291.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,299.17291259765625,0.0,0.0,0.0001063527233782,292.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,298.11102294921875,0.0,0.0,0.0005044895224273,298.1043395996094,294.1499938964844,274.2489013671875,271.44989013671875,276.28668212890625,274.2153625488281,297.9405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-17.447370529174805,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.38311767578125,0.0,0.0,0.0001009950428851,292.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,298.1113586425781,0.0,0.0,0.0001063523013726,291.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,299.26397705078125,0.0,0.0,7.855171133996919e-05,291.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,299.17291259765625,0.0,0.0,0.0001063527233782,292.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,298.11102294921875,0.0,0.0,0.0005044895224273,298.1043395996094,294.1499938964844,274.2489013671875,271.44989013671875,276.28668212890625,274.2153625488281,297.9405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-17.447370529174805,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,299.3744812011719,0.0,0.0,0.0001010010892059,292.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,298.1112670898437,0.0,0.0,0.0001063586751115,291.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,299.2561340332031,0.0,0.0,7.855641160858795e-05,291.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,299.16571044921875,0.0,0.0,0.0001063590898411,292.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,298.1109313964844,0.0,0.0,0.0005045197322033,298.1042785644531,294.1499938964844,274.2540283203125,271.45391845703125,276.2672119140625,274.2255249023437,297.9347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761917801573,1.4773603673745585e-08,0.0010761771118268,-0.0377373956143856,0.0,0.0,0.0,-0.0121367163956165,60.0,-17.439069747924805,-0.0,-7.896578324562142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,299.36590576171875,0.0,0.0,0.0001010065971058,292.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,298.1111755371094,0.0,0.0,0.0001063644740497,291.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.24835205078125,0.0,0.0,7.85606971476227e-05,291.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,299.1585388183594,0.0,0.0,0.0001063648887793,292.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,298.11083984375,0.0,0.0,0.0005045472644269,298.1042175292969,294.1499938964844,274.2572937011719,271.45654296875,276.2479553222656,274.2340087890625,297.92901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762502206489,1.4780435542149917e-08,0.001076235435903,-0.0377552583813667,0.0,0.0,0.0,-0.0121401026844978,60.0,-17.431987762451172,-0.0,-7.897435949644206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,299.3489074707031,0.0,0.0,0.0001010159539873,292.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,298.1109619140625,0.0,0.0,0.0001063743402482,291.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,299.2329406738281,0.0,0.0,7.85679803811945e-05,291.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,299.1443176269531,0.0,0.0,0.0001063747404259,292.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,298.1106262207031,0.0,0.0,0.0005045940633863,298.1040344238281,294.1499938964844,274.2578430175781,271.457275390625,276.2100524902344,274.24566650390625,297.9173889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.479203870502488e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-17.421682357788086,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,299.3489074707031,0.0,0.0,0.0001010159539873,292.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,298.1109619140625,0.0,0.0,0.0001063743402482,291.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,299.2329406738281,0.0,0.0,7.85679803811945e-05,291.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,299.1443176269531,0.0,0.0,0.0001063747404259,292.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,298.1106262207031,0.0,0.0,0.0005045940633863,298.1040344238281,294.1499938964844,274.2578430175781,271.457275390625,276.2100524902344,274.24566650390625,297.9173889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.479203870502488e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-17.421682357788086,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
