time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
763140,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,299.33209228515625,0.0,0.0,0.000101023055322,292.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,298.1107177734375,0.0,0.0,0.0001063818126567,291.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,299.2176818847656,0.0,0.0,7.857349555706605e-05,291.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,299.1302185058594,0.0,0.0,0.0001063822128344,292.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,298.1103820800781,0.0,0.0,0.0005046295118518,298.1037902832031,294.1499938964844,274.25,271.45166015625,276.1727905273437,274.2497253417969,297.9057312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076424610801,1.4800820125060454e-08,0.0010764098260551,-0.0378085635602474,0.0,0.0,0.0,-0.0121502084657549,60.0,-17.41688346862793,-0.0,-7.899993903492941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,299.33209228515625,0.0,0.0,0.000101023055322,292.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,298.1107177734375,0.0,0.0,0.0001063818126567,291.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,299.2176818847656,0.0,0.0,7.857349555706605e-05,291.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,299.1302185058594,0.0,0.0,0.0001063822128344,292.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,298.1103820800781,0.0,0.0,0.0005046295118518,298.1037902832031,294.1499938964844,274.25,271.45166015625,276.1727905273437,274.2497253417969,297.9057312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076424610801,1.4800820125060454e-08,0.0010764098260551,-0.0378085635602474,0.0,0.0,0.0,-0.0121502084657549,60.0,-17.41688346862793,-0.0,-7.899993903492941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,299.31549072265625,0.0,0.0,0.0001010147825581,292.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,298.11041259765625,0.0,0.0,0.0001063731106114,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,299.2025756835937,0.0,0.0,7.856706361053512e-05,291.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,299.1163024902344,0.0,0.0,0.0001063735035131,292.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,298.110107421875,0.0,0.0,0.0005045882426202,298.103515625,294.1499938964844,274.2375793457031,271.4430236816406,276.13604736328125,274.2466125488281,297.8939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763360187411,1.4790459523794652e-08,0.0010763212339952,-0.037781473249197,0.0,0.0,0.0,-0.0121450722217559,60.0,-17.41583824157715,-0.0,-7.8986936102865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,299.31549072265625,0.0,0.0,0.0001010147825581,292.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,298.11041259765625,0.0,0.0,0.0001063731106114,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,299.2025756835937,0.0,0.0,7.856706361053512e-05,291.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,299.1163024902344,0.0,0.0,0.0001063735035131,292.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,298.110107421875,0.0,0.0,0.0005045882426202,298.103515625,294.1499938964844,274.2375793457031,271.4430236816406,276.13604736328125,274.2466125488281,297.8939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763360187411,1.4790459523794652e-08,0.0010763212339952,-0.037781473249197,0.0,0.0,0.0,-0.0121450722217559,60.0,-17.41583824157715,-0.0,-7.8986936102865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,299.2990417480469,0.0,0.0,0.0001009792540571,292.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,298.1100769042969,0.0,0.0,0.0001063356976374,291.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.1876525878906,0.0,0.0,7.853942952351645e-05,291.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.1025085449219,0.0,0.0,0.0001063360905391,292.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,298.1097717285156,0.0,0.0,0.0005044107674621,298.1031799316406,294.1499938964844,274.2248229980469,271.4349365234375,276.0997619628906,274.2388916015625,297.88214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759570868685,1.4746126986153742e-08,0.0010759423021227,-0.0376655422151088,0.0,0.0,0.0,-0.0121230958029627,60.0,-17.412616729736328,-0.0,-7.893130771208234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,299.2990417480469,0.0,0.0,0.0001009792540571,292.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,298.1100769042969,0.0,0.0,0.0001063356976374,291.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.1876525878906,0.0,0.0,7.853942952351645e-05,291.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.1025085449219,0.0,0.0,0.0001063360905391,292.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,298.1097717285156,0.0,0.0,0.0005044107674621,298.1031799316406,294.1499938964844,274.2248229980469,271.4349365234375,276.0997619628906,274.2388916015625,297.88214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759570868685,1.4746126986153742e-08,0.0010759423021227,-0.0376655422151088,0.0,0.0,0.0,-0.0121230958029627,60.0,-17.412616729736328,-0.0,-7.893130771208234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.2908935546875,0.0,0.0,0.0001009519255603,292.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,298.1098937988281,0.0,0.0,0.0001063069285009,291.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,299.18023681640625,0.0,0.0,7.851817645132542e-05,291.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,299.095703125,0.0,0.0,0.0001063073141267,292.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,298.1095886230469,0.0,0.0,0.0005042742704972,298.1029968261719,294.1499938964844,274.2182922363281,271.4310607910156,276.081787109375,274.2340087890625,297.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075665699318,1.4712052909260365e-08,0.0010756510309875,-0.0375764369964599,0.0,0.0,0.0,-0.0121062034741044,60.0,-17.409465789794922,-0.0,-7.888856146109904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,299.28277587890625,0.0,0.0,0.0001009186453302,292.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.1097106933594,0.0,0.0,0.0001062718802131,291.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,299.1728820800781,0.0,0.0,7.849228859413415e-05,291.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.0888977050781,0.0,0.0,0.0001062722658389,292.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,298.1094055175781,0.0,0.0,0.0005041080876253,298.102783203125,294.1499938964844,274.2117004394531,271.4273376464844,276.0639343261719,274.2286682128906,297.87030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753108654171,1.4670555437135135e-08,0.0010752961970865,-0.037467923015356,0.0,0.0,0.0,-0.0120856314897537,60.0,-17.405311584472656,-0.0,-7.883652131113197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,299.2666931152344,0.0,0.0,0.0001008353356155,292.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,298.1093139648437,0.0,0.0,0.0001061841612681,291.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,299.15826416015625,0.0,0.0,7.842749619157985e-05,291.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,299.0754089355469,0.0,0.0,0.000106184532342,292.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,298.1090087890625,0.0,0.0,0.0005036919028498,298.1023254394531,294.1499938964844,274.1982421875,271.42022705078125,276.028564453125,274.217041015625,297.8583679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566691852735404e-08,0.0010744081810116,-0.0371963120996952,0.0,0.0,0.0,-0.0120341433212161,60.0,-17.394166946411133,-0.0,-7.870634277651335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,299.2666931152344,0.0,0.0,0.0001008353356155,292.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,298.1093139648437,0.0,0.0,0.0001061841612681,291.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,299.15826416015625,0.0,0.0,7.842749619157985e-05,291.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,299.0754089355469,0.0,0.0,0.000106184532342,292.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,298.1090087890625,0.0,0.0,0.0005036919028498,298.1023254394531,294.1499938964844,274.1982421875,271.42022705078125,276.028564453125,274.217041015625,297.8583679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566691852735404e-08,0.0010744081810116,-0.0371963120996952,0.0,0.0,0.0,-0.0120341433212161,60.0,-17.394166946411133,-0.0,-7.870634277651335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,299.2508239746094,0.0,0.0,0.000100731740531,292.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,298.1088562011719,0.0,0.0,0.0001060750655597,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,299.1438293457031,0.0,0.0,7.834692223696038e-05,291.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.06207275390625,0.0,0.0,0.0001060754439095,292.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,298.1085510253906,0.0,0.0,0.0005031744367443,298.1018371582031,294.1499938964844,274.1844177246094,271.4136047363281,275.99365234375,274.2044982910156,297.8464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733185335993,1.4437551598689424e-08,0.0010733040980994,-0.0368585884571075,0.0,0.0,0.0,-0.0119701232761144,60.0,-17.379497528076172,-0.0,-7.85446303552817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,299.2508239746094,0.0,0.0,0.000100731740531,292.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,298.1088562011719,0.0,0.0,0.0001060750655597,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,299.1438293457031,0.0,0.0,7.834692223696038e-05,291.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.06207275390625,0.0,0.0,0.0001060754439095,292.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,298.1085510253906,0.0,0.0,0.0005031744367443,298.1018371582031,294.1499938964844,274.1844177246094,271.4136047363281,275.99365234375,274.2044982910156,297.8464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733185335993,1.4437551598689424e-08,0.0010733040980994,-0.0368585884571075,0.0,0.0,0.0,-0.0119701232761144,60.0,-17.379497528076172,-0.0,-7.85446303552817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,299.235107421875,0.0,0.0,0.0001006103993859,292.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,298.1083679199219,0.0,0.0,0.000105947299744,291.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,299.1295471191406,0.0,0.0,7.825254579074681e-05,291.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,299.0488586425781,0.0,0.0,0.0001059476635418,292.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,298.1080627441406,0.0,0.0,0.0005025683785788,298.10125732421875,294.1499938964844,274.1702575683594,271.4073791503906,275.95916748046875,274.1913757324219,297.8344116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720251593738,1.4286305471955533e-08,0.0010720108402892,-0.0364630371332168,0.0,0.0,0.0,-0.0118951443582773,60.0,-17.36174201965332,-0.0,-7.835544835188557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,299.235107421875,0.0,0.0,0.0001006103993859,292.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,298.1083679199219,0.0,0.0,0.000105947299744,291.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,299.1295471191406,0.0,0.0,7.825254579074681e-05,291.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,299.0488586425781,0.0,0.0,0.0001059476635418,292.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,298.1080627441406,0.0,0.0,0.0005025683785788,298.10125732421875,294.1499938964844,274.1702575683594,271.4073791503906,275.95916748046875,274.1913757324219,297.8344116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720251593738,1.4286305471955533e-08,0.0010720108402892,-0.0364630371332168,0.0,0.0,0.0,-0.0118951443582773,60.0,-17.36174201965332,-0.0,-7.835544835188557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,299.2195739746094,0.0,0.0,0.0001004739679046,292.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,298.1078186035156,0.0,0.0,0.0001058036359609,291.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,299.11541748046875,0.0,0.0,7.814643322490156e-05,291.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,299.03582763671875,0.0,0.0,0.0001058039924828,292.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,298.1075439453125,0.0,0.0,0.0005018868832848,298.10064697265625,294.1499938964844,274.1557922363281,271.4015808105469,275.92510986328125,274.1778259277344,297.8223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705711320042,1.4116258384433422e-08,0.0010705569293349,-0.0360183008015155,0.0,0.0,0.0,-0.011810845695436,60.0,-17.341346740722656,-0.0,-7.814301739017537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,299.2195739746094,0.0,0.0,0.0001004739679046,292.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,298.1078186035156,0.0,0.0,0.0001058036359609,291.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,299.11541748046875,0.0,0.0,7.814643322490156e-05,291.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,299.03582763671875,0.0,0.0,0.0001058039924828,292.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,298.1075439453125,0.0,0.0,0.0005018868832848,298.10064697265625,294.1499938964844,274.1557922363281,271.4015808105469,275.92510986328125,274.1778259277344,297.8223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705711320042,1.4116258384433422e-08,0.0010705569293349,-0.0360183008015155,0.0,0.0,0.0,-0.011810845695436,60.0,-17.341346740722656,-0.0,-7.814301739017537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,299.2118835449219,0.0,0.0,0.0001004009318421,292.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,298.1075439453125,0.0,0.0,0.0001057267290889,291.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,299.1083984375,0.0,0.0,7.808962982380763e-05,291.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.02935791015625,0.0,0.0,0.0001057270856108,292.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,298.1072692871094,0.0,0.0,0.0005015220958739,298.1003112792969,294.1499938964844,274.1484375,271.3988342285156,275.9082336425781,274.1708984375,297.8163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025230754555196e-08,0.0010697786929085,-0.0357802174985408,0.0,0.0,0.0,-0.0117657193914055,60.0,-17.330284118652344,-0.0,-7.80294229230094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,299.2042236328125,0.0,0.0,0.0001003251745714,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,298.1072692871094,0.0,0.0,0.0001056469554896,291.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,299.1014404296875,0.0,0.0,7.803070184309036e-05,291.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,299.0229187011719,0.0,0.0,0.0001056473120115,292.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,298.1069641113281,0.0,0.0,0.0005011436878703,298.0999450683594,294.1499938964844,274.1409912109375,271.39617919921875,275.8914794921875,274.16387939453125,297.810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068985206075,1.3930810283113716e-08,0.0010689713526517,-0.0355332568287849,0.0,0.0,0.0,-0.0117189111188054,60.0,-17.31874656677246,-0.0,-7.791168599169397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,299.18902587890625,0.0,0.0,0.0001001668642857,292.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,298.10662841796875,0.0,0.0,0.0001054802487487,291.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,299.0876159667969,0.0,0.0,7.790757081238553e-05,291.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,299.0101318359375,0.0,0.0,0.0001054805979947,292.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,298.1063537597656,0.0,0.0,0.0005003528785891,298.0992126464844,294.1499938964844,274.1258850097656,271.39111328125,275.8582458496094,274.1496276855469,297.7981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672979988157,1.3733501447177332e-08,0.0010672842618077,-0.0350171625614166,0.0,0.0,0.0,-0.0116210980340838,60.0,-17.294485092163086,-0.0,-7.766592347024925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,299.18902587890625,0.0,0.0,0.0001001668642857,292.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,298.10662841796875,0.0,0.0,0.0001054802487487,291.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,299.0876159667969,0.0,0.0,7.790757081238553e-05,291.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,299.0101318359375,0.0,0.0,0.0001054805979947,292.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,298.1063537597656,0.0,0.0,0.0005003528785891,298.0992126464844,294.1499938964844,274.1258850097656,271.39111328125,275.8582458496094,274.1496276855469,297.7981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672979988157,1.3733501447177332e-08,0.0010672842618077,-0.0350171625614166,0.0,0.0,0.0,-0.0116210980340838,60.0,-17.294485092163086,-0.0,-7.766592347024925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,299.1740417480469,0.0,0.0,0.0001000018164631,292.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,298.10595703125,0.0,0.0,0.0001053064479492,291.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,299.073974609375,0.0,0.0,7.777920109219849e-05,291.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,298.9974975585937,0.0,0.0,0.0001053067971952,292.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,298.1056823730469,0.0,0.0,0.0004995284834876,298.098388671875,294.1499938964844,274.1105041503906,271.3863830566406,275.8254089355469,274.13507080078125,297.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527800213353204e-08,0.0010655254591256,-0.0344790928065776,0.0,0.0,0.0,-0.0115191238000988,60.0,-17.26897621154785,-0.0,-7.741012808537563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,299.1740417480469,0.0,0.0,0.0001000018164631,292.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,298.10595703125,0.0,0.0,0.0001053064479492,291.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,299.073974609375,0.0,0.0,7.777920109219849e-05,291.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,298.9974975585937,0.0,0.0,0.0001053067971952,292.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,298.1056823730469,0.0,0.0,0.0004995284834876,298.098388671875,294.1499938964844,274.1105041503906,271.3863830566406,275.8254089355469,274.13507080078125,297.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527800213353204e-08,0.0010655254591256,-0.0344790928065776,0.0,0.0,0.0,-0.0115191238000988,60.0,-17.26897621154785,-0.0,-7.741012808537563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,299.1591796875,0.0,0.0,9.98328541754745e-05,292.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,298.1052551269531,0.0,0.0,0.0001051285289577,291.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,299.0604553222656,0.0,0.0,7.764778274577111e-05,291.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,298.9849853515625,0.0,0.0,0.0001051288709277,292.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.10498046875,0.0,0.0,0.0004986844724044,298.0975036621094,294.1499938964844,274.09478759765625,271.3819885253906,275.7929382324219,274.1202392578125,297.77392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.331722021546966e-08,0.0010637248633429,-0.0339282266795635,0.0,0.0,0.0,-0.011414729990065,60.0,-17.242721557617188,-0.0,-7.714870520203476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,299.1591796875,0.0,0.0,9.98328541754745e-05,292.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,298.1052551269531,0.0,0.0,0.0001051285289577,291.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,299.0604553222656,0.0,0.0,7.764778274577111e-05,291.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,298.9849853515625,0.0,0.0,0.0001051288709277,292.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.10498046875,0.0,0.0,0.0004986844724044,298.0975036621094,294.1499938964844,274.09478759765625,271.3819885253906,275.7929382324219,274.1202392578125,297.77392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.331722021546966e-08,0.0010637248633429,-0.0339282266795635,0.0,0.0,0.0,-0.011414729990065,60.0,-17.242721557617188,-0.0,-7.714870520203476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.1445007324219,0.0,0.0,9.96626913547516e-05,292.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,298.1044921875,0.0,0.0,0.0001049493366735,291.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,299.0470886230469,0.0,0.0,7.751543307676911e-05,291.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,298.9726257324219,0.0,0.0,0.0001049496713676,292.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,298.1042175292969,0.0,0.0,0.0004978344659321,298.0965576171875,294.1499938964844,274.07879638671875,271.3778686523437,275.7608337402344,274.10516357421875,297.7617492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105146301484185e-08,0.0010619115782901,-0.0333734229207038,0.0,0.0,0.0,-0.011309596709907,60.0,-17.2161922454834,-0.0,-7.688586833864974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.1445007324219,0.0,0.0,9.96626913547516e-05,292.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,298.1044921875,0.0,0.0,0.0001049493366735,291.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,299.0470886230469,0.0,0.0,7.751543307676911e-05,291.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,298.9726257324219,0.0,0.0,0.0001049496713676,292.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,298.1042175292969,0.0,0.0,0.0004978344659321,298.0965576171875,294.1499938964844,274.07879638671875,271.3778686523437,275.7608337402344,274.10516357421875,297.7617492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105146301484185e-08,0.0010619115782901,-0.0333734229207038,0.0,0.0,0.0,-0.011309596709907,60.0,-17.2161922454834,-0.0,-7.688586833864974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,299.1372375488281,0.0,0.0,9.957796282833442e-05,292.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.1040954589844,0.0,0.0,0.0001048601188813,291.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.0404357910156,0.0,0.0,7.744953472865745e-05,291.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,298.9664611816406,0.0,0.0,0.0001048604535753,292.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,298.10382080078125,0.0,0.0,0.0004974112380295,298.0960693359375,294.1499938964844,274.0707092285156,271.3758850097656,275.74493408203125,274.0975036621094,297.7556457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610216995701,1.2999549880987617e-08,0.001061008661054,-0.0330971628427505,0.0,0.0,0.0,-0.0112572479993104,60.0,-17.202970504760742,-0.0,-7.675516400240667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,299.1300048828125,0.0,0.0,9.949388186214492e-05,292.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,298.1036682128906,0.0,0.0,0.000104771585029,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,299.0338439941406,0.0,0.0,7.738414569757879e-05,291.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,298.9603576660156,0.0,0.0,0.0001047719124471,292.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,298.1033935546875,0.0,0.0,0.0004969912697561,298.0955505371094,294.1499938964844,274.0625305175781,271.3739929199219,275.7291259765625,274.0897827148437,297.7495422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060125650838,1.2894767920101913e-08,0.0010601127287372,-0.0328230261802673,0.0,0.0,0.0,-0.0112053034827113,60.0,-17.189847946166992,-0.0,-7.662557521825877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.1156311035156,0.0,0.0,9.932883403962478e-05,292.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,298.1028137207031,0.0,0.0,0.0001045977769535,291.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,299.020751953125,0.0,0.0,7.725576870143414e-05,291.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,298.9482421875,0.0,0.0,0.0001045981043716,292.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.1025390625,0.0,0.0,0.0004961668164469,298.094482421875,294.1499938964844,274.0459899902344,271.370361328125,275.6977233886719,274.0741882324219,297.7373352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689066686277783e-08,0.0010583538096398,-0.0322848372161388,0.0,0.0,0.0,-0.0111033283174037,60.0,-17.16409683227539,-0.0,-7.637149934680566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.1156311035156,0.0,0.0,9.932883403962478e-05,292.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,298.1028137207031,0.0,0.0,0.0001045977769535,291.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,299.020751953125,0.0,0.0,7.725576870143414e-05,291.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,298.9482421875,0.0,0.0,0.0001045981043716,292.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.1025390625,0.0,0.0,0.0004961668164469,298.094482421875,294.1499938964844,274.0459899902344,271.370361328125,275.6977233886719,274.0741882324219,297.7373352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689066686277783e-08,0.0010583538096398,-0.0322848372161388,0.0,0.0,0.0,-0.0111033283174037,60.0,-17.16409683227539,-0.0,-7.637149934680566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,299.1014404296875,0.0,0.0,9.91696651908569e-05,292.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,298.1018981933594,0.0,0.0,0.0001044301752699,291.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,299.0077819824219,0.0,0.0,7.713197555858642e-05,291.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,298.93621826171875,0.0,0.0,0.000104430495412,292.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,298.1016540527344,0.0,0.0,0.0004953717580065,298.0933532714844,294.1499938964844,274.0291748046875,271.366943359375,275.6666564941406,274.05828857421875,297.7251281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566702112555,1.2490700918021956e-08,0.0010566576384007,-0.0317658111453056,0.0,0.0,0.0,-0.0110049908980727,60.0,-17.139385223388672,-0.0,-7.612688079916553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,299.1014404296875,0.0,0.0,9.91696651908569e-05,292.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,298.1018981933594,0.0,0.0,0.0001044301752699,291.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,299.0077819824219,0.0,0.0,7.713197555858642e-05,291.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,298.93621826171875,0.0,0.0,0.000104430495412,292.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,298.1016540527344,0.0,0.0,0.0004953717580065,298.0933532714844,294.1499938964844,274.0291748046875,271.366943359375,275.6666564941406,274.05828857421875,297.7251281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566702112555,1.2490700918021956e-08,0.0010566576384007,-0.0317658111453056,0.0,0.0,0.0,-0.0110049908980727,60.0,-17.139385223388672,-0.0,-7.612688079916553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,299.0873718261719,0.0,0.0,9.901822340907528e-05,292.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,298.1009521484375,0.0,0.0,0.0001042707008309,291.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,298.9949645996094,0.0,0.0,7.701417780481279e-05,291.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,298.9243469238281,0.0,0.0,0.0001042710136971,292.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.1006774902344,0.0,0.0,0.0004946152912452,298.0921325683594,294.1499938964844,274.0120849609375,271.3637084960937,275.63592529296875,274.0421447753906,297.712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055055996403,1.2301955010229904e-08,0.0010550436563789,-0.0312719345092773,0.0,0.0,0.0,-0.0109114209190011,60.0,-17.115997314453125,-0.0,-7.589448358658046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,299.0873718261719,0.0,0.0,9.901822340907528e-05,292.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,298.1009521484375,0.0,0.0,0.0001042707008309,291.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,298.9949645996094,0.0,0.0,7.701417780481279e-05,291.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,298.9243469238281,0.0,0.0,0.0001042710136971,292.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.1006774902344,0.0,0.0,0.0004946152912452,298.0921325683594,294.1499938964844,274.0120849609375,271.3637084960937,275.63592529296875,274.0421447753906,297.712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055055996403,1.2301955010229904e-08,0.0010550436563789,-0.0312719345092773,0.0,0.0,0.0,-0.0109114209190011,60.0,-17.115997314453125,-0.0,-7.589448358658046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.0734558105469,0.0,0.0,9.887601481750607e-05,292.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,298.09991455078125,0.0,0.0,0.0001041209470713,291.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,298.98223876953125,0.0,0.0,7.690357597311959e-05,291.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,298.9125366210937,0.0,0.0,0.0001041212599375,292.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.09967041015625,0.0,0.0,0.0004939049249514,298.0908508300781,294.1499938964844,273.9947814941406,271.3606262207031,275.6054992675781,274.0257568359375,297.7006530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535403853282,1.2124719006578744e-08,0.0010535282781347,-0.0308081563562154,0.0,0.0,0.0,-0.0108235580846667,60.0,-17.094186782836914,-0.0,-7.567658855123227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.0734558105469,0.0,0.0,9.887601481750607e-05,292.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,298.09991455078125,0.0,0.0,0.0001041209470713,291.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,298.98223876953125,0.0,0.0,7.690357597311959e-05,291.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,298.9125366210937,0.0,0.0,0.0001041212599375,292.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.09967041015625,0.0,0.0,0.0004939049249514,298.0908508300781,294.1499938964844,273.9947814941406,271.3606262207031,275.6054992675781,274.0257568359375,297.7006530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535403853282,1.2124719006578744e-08,0.0010535282781347,-0.0308081563562154,0.0,0.0,0.0,-0.0108235580846667,60.0,-17.094186782836914,-0.0,-7.567658855123227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,299.0665588378906,0.0,0.0,9.880909783532844e-05,292.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,298.0993957519531,0.0,0.0,0.0001040504866978,291.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,298.9759521484375,0.0,0.0,7.685153104830533e-05,291.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,298.9067077636719,0.0,0.0,0.0001040507995639,292.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,298.0991516113281,0.0,0.0,0.0004935706965625,298.0901794433594,294.1499938964844,273.98602294921875,271.3591613769531,275.59039306640625,274.0174560546875,297.6945495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528272250667,1.20413279347531e-08,0.0010528152342885,-0.030589934438467,0.0,0.0,0.0,-0.0107822176069021,60.0,-17.084022521972656,-0.0,-7.557417802672718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,299.0596618652344,0.0,0.0,9.874435636447744e-05,292.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,298.0988464355469,0.0,0.0,0.0001039823182509,291.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,298.9696655273437,0.0,0.0,7.680117414565757e-05,291.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,298.90087890625,0.0,0.0,0.0001039826238411,292.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,298.0986022949219,0.0,0.0,0.0004932473530061,298.0895080566406,294.1499938964844,273.9772033691406,271.3576965332031,275.5753479003906,274.0091247558594,297.6884155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521371150389,1.1960638701680182e-08,0.0010521251242607,-0.030378783121705,0.0,0.0,0.0,-0.0107422163709998,60.0,-17.07427215576172,-0.0,-7.547514258021695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,299.0460205078125,0.0,0.0,9.86242012004368e-05,292.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,298.0977478027344,0.0,0.0,0.000103855789348,291.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,298.9571838378906,0.0,0.0,7.6707721746061e-05,291.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.8892822265625,0.0,0.0,0.0001038560876622,292.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,298.0975036621094,0.0,0.0,0.0004926471156068,298.0881042480469,294.1499938964844,273.9593811035156,271.3548889160156,275.5454406738281,273.99224853515625,297.6761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508564300835,1.1810880273799285e-08,0.001050844672136,-0.0299868732690811,0.0,0.0,0.0,-0.0106679750606417,60.0,-17.05626106262207,-0.0,-7.529151702101444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
