time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
765480,291.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,299.0460205078125,0.0,0.0,9.86242012004368e-05,292.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,298.0977478027344,0.0,0.0,0.000103855789348,291.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,298.9571838378906,0.0,0.0,7.6707721746061e-05,291.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.8892822265625,0.0,0.0,0.0001038560876622,292.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,298.0975036621094,0.0,0.0,0.0004926471156068,298.0881042480469,294.1499938964844,273.9593811035156,271.3548889160156,275.5454406738281,273.99224853515625,297.6761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508564300835,1.1810880273799285e-08,0.001050844672136,-0.0299868732690811,0.0,0.0,0.0,-0.0106679750606417,60.0,-17.05626106262207,-0.0,-7.529151702101444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,299.032470703125,0.0,0.0,9.851630602497607e-05,292.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,298.0965881347656,0.0,0.0,0.0001037421752698,291.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,298.9447937011719,0.0,0.0,7.6623800850939e-05,291.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.8777770996094,0.0,0.0,0.0001037424735841,292.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,298.0963439941406,0.0,0.0,0.000492108229082,298.08660888671875,294.1499938964844,273.9413452148437,271.3521423339844,275.5157775878906,273.9751281738281,297.6639099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-17.040544509887695,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,299.032470703125,0.0,0.0,9.851630602497607e-05,292.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,298.0965881347656,0.0,0.0,0.0001037421752698,291.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,298.9447937011719,0.0,0.0,7.6623800850939e-05,291.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.8777770996094,0.0,0.0,0.0001037424735841,292.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,298.0963439941406,0.0,0.0,0.000492108229082,298.08660888671875,294.1499938964844,273.9413452148437,271.3521423339844,275.5157775878906,273.9751281738281,297.6639099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-17.040544509887695,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,299.01904296875,0.0,0.0,9.84212092589587e-05,292.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,298.0953674316406,0.0,0.0,0.0001036420362652,291.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,298.9324951171875,0.0,0.0,7.654984074179083e-05,291.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,298.86639404296875,0.0,0.0,0.0001036423273035,292.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,298.0951232910156,0.0,0.0,0.0004916331963613,298.0850830078125,294.1499938964844,273.923095703125,271.3494873046875,275.4863586425781,273.9577331542969,297.6516418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557876433698766e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.010542550124228,60.0,-17.02716827392578,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,299.01904296875,0.0,0.0,9.84212092589587e-05,292.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,298.0953674316406,0.0,0.0,0.0001036420362652,291.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,298.9324951171875,0.0,0.0,7.654984074179083e-05,291.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,298.86639404296875,0.0,0.0,0.0001036423273035,292.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,298.0951232910156,0.0,0.0,0.0004916331963613,298.0850830078125,294.1499938964844,273.923095703125,271.3494873046875,275.4863586425781,273.9577331542969,297.6516418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557876433698766e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.010542550124228,60.0,-17.02716827392578,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,299.0057373046875,0.0,0.0,9.83393401838839e-05,292.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,298.0940856933594,0.0,0.0,0.0001035558234434,291.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,298.9203186035156,0.0,0.0,7.64861615607515e-05,291.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,298.8550720214844,0.0,0.0,0.0001035561144817,292.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.0938415527344,0.0,0.0,0.0004912242293357,298.0834350585937,294.1499938964844,273.9046325683594,271.34686279296875,275.4571533203125,273.9400939941406,297.639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455820292383125e-08,0.0010478085605427,-0.0290576498955488,0.0,0.0,0.0,-0.010491956025362,60.0,-17.01620864868164,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,299.0057373046875,0.0,0.0,9.83393401838839e-05,292.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,298.0940856933594,0.0,0.0,0.0001035558234434,291.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,298.9203186035156,0.0,0.0,7.64861615607515e-05,291.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,298.8550720214844,0.0,0.0,0.0001035561144817,292.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.0938415527344,0.0,0.0,0.0004912242293357,298.0834350585937,294.1499938964844,273.9046325683594,271.34686279296875,275.4571533203125,273.9400939941406,297.639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455820292383125e-08,0.0010478085605427,-0.0290576498955488,0.0,0.0,0.0,-0.010491956025362,60.0,-17.01620864868164,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,298.9991455078125,0.0,0.0,9.830366616370156e-05,292.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,298.09344482421875,0.0,0.0,0.0001035182649502,291.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,298.9142761230469,0.0,0.0,7.645841833436862e-05,291.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,298.8494567871094,0.0,0.0,0.0001035185487126,292.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,298.0932006835937,0.0,0.0,0.0004910460556857,298.0826110839844,294.1499938964844,273.89532470703125,271.3455505371094,275.4426574707031,273.9311828613281,297.6332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474397568032,1.1411358080692937e-08,0.0010474283481016,-0.0289412811398506,0.0,0.0,0.0,-0.0104699144139885,60.0,-17.011749267578125,-0.0,-7.480273467308508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,298.9925537109375,0.0,0.0,9.82711571850814e-05,292.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,298.0927734375,0.0,0.0,0.0001034840242937,291.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,298.90826416015625,0.0,0.0,7.643312710570171e-05,291.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,298.8438415527344,0.0,0.0,0.000103484315332,292.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.092529296875,0.0,0.0,0.0004908836563117,298.0817565917969,294.1499938964844,273.8859558105469,271.34423828125,275.42822265625,273.92218017578125,297.62713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470930719748,1.137082783486676e-08,0.0010470817796885,-0.028835205361247,0.0,0.0,0.0,-0.0104498220607638,60.0,-17.007850646972656,-0.0,-7.475323826611202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,298.9794921875,0.0,0.0,9.821666026255116e-05,292.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,298.09136962890625,0.0,0.0,0.0001034266460919,291.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,298.8962707519531,0.0,0.0,7.63907446525991e-05,291.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,298.83270263671875,0.0,0.0,0.0001034269298543,292.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,298.09112548828125,0.0,0.0,0.0004906114772893,298.0799865722656,294.1499938964844,273.8670654296875,271.34161376953125,275.3995056152344,273.9040222167969,297.6148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302891955722316e-08,0.0010465008672326,-0.0286573972553014,0.0,0.0,0.0,-0.010416142642498,60.0,-17.0018310546875,-0.0,-7.467031082342147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,298.9794921875,0.0,0.0,9.821666026255116e-05,292.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,298.09136962890625,0.0,0.0,0.0001034266460919,291.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,298.8962707519531,0.0,0.0,7.63907446525991e-05,291.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,298.83270263671875,0.0,0.0,0.0001034269298543,292.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,298.09112548828125,0.0,0.0,0.0004906114772893,298.0799865722656,294.1499938964844,273.8670654296875,271.34161376953125,275.3995056152344,273.9040222167969,297.6148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302891955722316e-08,0.0010465008672326,-0.0286573972553014,0.0,0.0,0.0,-0.010416142642498,60.0,-17.0018310546875,-0.0,-7.467031082342147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,298.9665222167969,0.0,0.0,9.817715908866376e-05,292.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,298.0899353027344,0.0,0.0,0.0001033850494422,291.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,298.8843994140625,0.0,0.0,7.636002555955201e-05,291.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,298.8216247558594,0.0,0.0,0.0001033853332046,292.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,298.0896911621094,0.0,0.0,0.0004904141533188,298.078125,294.1499938964844,273.8479919433594,271.3389587402344,275.3709716796875,273.8856201171875,297.6026306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460908524692,1.1253634468744169e-08,0.0010460795601829,-0.0285284761339426,0.0,0.0,0.0,-0.0103917233645915,60.0,-16.998538970947266,-0.0,-7.461021311883087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,298.9665222167969,0.0,0.0,9.817715908866376e-05,292.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,298.0899353027344,0.0,0.0,0.0001033850494422,291.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,298.8843994140625,0.0,0.0,7.636002555955201e-05,291.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,298.8216247558594,0.0,0.0,0.0001033853332046,292.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,298.0896911621094,0.0,0.0,0.0004904141533188,298.078125,294.1499938964844,273.8479919433594,271.3389587402344,275.3709716796875,273.8856201171875,297.6026306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460908524692,1.1253634468744169e-08,0.0010460795601829,-0.0285284761339426,0.0,0.0,0.0,-0.0103917233645915,60.0,-16.998538970947266,-0.0,-7.461021311883087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,298.9536437988281,0.0,0.0,9.815162047743796e-05,292.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,298.0884094238281,0.0,0.0,0.0001033581575029,291.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,298.8725891113281,0.0,0.0,7.634015491930768e-05,291.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,298.8106384277344,0.0,0.0,0.0001033584339893,292.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,298.08819580078125,0.0,0.0,0.0004902866203337,298.0762023925781,294.1499938964844,273.8287353515625,271.3362731933594,275.34259033203125,273.86700439453125,297.5903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458183242008,1.1221768403402166e-08,0.0010458070319145,-0.0284450724720954,0.0,0.0,0.0,-0.0103759262710809,60.0,-16.997617721557617,-0.0,-7.457133932575746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,298.9536437988281,0.0,0.0,9.815162047743796e-05,292.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,298.0884094238281,0.0,0.0,0.0001033581575029,291.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,298.8725891113281,0.0,0.0,7.634015491930768e-05,291.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,298.8106384277344,0.0,0.0,0.0001033584339893,292.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,298.08819580078125,0.0,0.0,0.0004902866203337,298.0762023925781,294.1499938964844,273.8287353515625,271.3362731933594,275.34259033203125,273.86700439453125,297.5903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458183242008,1.1221768403402166e-08,0.0010458070319145,-0.0284450724720954,0.0,0.0,0.0,-0.0103759262710809,60.0,-16.997617721557617,-0.0,-7.457133932575746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,298.9408569335937,0.0,0.0,9.814268560148776e-05,292.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.0868530273437,0.0,0.0,0.0001033487496897,291.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,298.86083984375,0.0,0.0,7.633320637978613e-05,291.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,298.7997131347656,0.0,0.0,0.0001033490261761,292.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,298.0866394042969,0.0,0.0,0.0004902419750578,298.07421875,294.1499938964844,273.8092956542969,271.33349609375,275.3144226074219,273.8480834960937,297.5780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457227472215,1.1210599559774437e-08,0.0010457115713506,-0.0284158401191234,0.0,0.0,0.0,-0.0103703886270523,60.0,-16.99980926513672,-0.0,-7.455772532694027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,298.9408569335937,0.0,0.0,9.814268560148776e-05,292.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.0868530273437,0.0,0.0,0.0001033487496897,291.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,298.86083984375,0.0,0.0,7.633320637978613e-05,291.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,298.7997131347656,0.0,0.0,0.0001033490261761,292.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,298.0866394042969,0.0,0.0,0.0004902419750578,298.07421875,294.1499938964844,273.8092956542969,271.33349609375,275.3144226074219,273.8480834960937,297.5780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457227472215,1.1210599559774437e-08,0.0010457115713506,-0.0284158401191234,0.0,0.0,0.0,-0.0103703886270523,60.0,-16.99980926513672,-0.0,-7.455772532694027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,298.9345092773437,0.0,0.0,9.814387885853648e-05,292.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,298.0860595703125,0.0,0.0,0.0001033500084304,291.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,298.8550109863281,0.0,0.0,7.633413770236075e-05,291.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,298.7942810058594,0.0,0.0,0.0001033502776408,292.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,298.0858459472656,0.0,0.0,0.0004902479704469,298.0731811523437,294.1499938964844,273.7995300292969,271.3320617675781,275.3003845214844,273.8385314941406,297.5719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457353200763,1.121206860688062e-08,0.0010457240277901,-0.0284196846187114,0.0,0.0,0.0,-0.0103711169213056,60.0,-17.001920700073242,-0.0,-7.45595158946344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,298.9281616210937,0.0,0.0,9.814949589781465e-05,292.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,298.0852355957031,0.0,0.0,0.0001033559237839,291.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,298.84918212890625,0.0,0.0,7.633850327692926e-05,291.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,298.7888488769531,0.0,0.0,0.0001033561929943,292.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,298.08502197265625,0.0,0.0,0.0004902760265395,298.0721435546875,294.1499938964844,273.7897033691406,271.33062744140625,275.286376953125,273.8289489746094,297.5658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457949247211,1.1219047912902624e-08,0.0010457837488502,-0.0284379515796899,0.0,0.0,0.0,-0.0103745767846703,60.0,-17.004743576049805,-0.0,-7.456802819660879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,298.9155578613281,0.0,0.0,9.81747725745663e-05,292.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,298.08355712890625,0.0,0.0,0.0001033825465128,291.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,298.83758544921875,0.0,0.0,7.635816291440278e-05,291.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,298.7780456542969,0.0,0.0,0.0001033828157233,292.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,298.0833435058594,0.0,0.0,0.000490402278956,298.0699768066406,294.1499938964844,273.7699279785156,271.3276062011719,275.2585144042969,273.8095703125,297.5536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460638441145,1.1250505416171563e-08,0.0010460526682436,-0.0285202879458665,0.0,0.0,0.0,-0.0103901717811822,60.0,-17.01276397705078,-0.0,-7.460639039891248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,298.9155578613281,0.0,0.0,9.81747725745663e-05,292.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,298.08355712890625,0.0,0.0,0.0001033825465128,291.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,298.83758544921875,0.0,0.0,7.635816291440278e-05,291.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,298.7780456542969,0.0,0.0,0.0001033828157233,292.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,298.0833435058594,0.0,0.0,0.000490402278956,298.0699768066406,294.1499938964844,273.7699279785156,271.3276062011719,275.2585144042969,273.8095703125,297.5536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460638441145,1.1250505416171563e-08,0.0010460526682436,-0.0285202879458665,0.0,0.0,0.0,-0.0103901717811822,60.0,-17.01276397705078,-0.0,-7.460639039891248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,298.90301513671875,0.0,0.0,9.821920684771612e-05,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,298.0818176269531,0.0,0.0,0.0001034293381962,291.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,298.8260803222656,0.0,0.0,7.639272371307015e-05,291.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,298.76727294921875,0.0,0.0,0.0001034296001307,292.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,298.08160400390625,0.0,0.0,0.0004906242829747,298.0677490234375,294.1499938964844,273.75,271.324462890625,275.23077392578125,273.7899475097656,297.5413513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465369559824,1.1305830049934684e-08,0.0010465256636962,-0.0286650881171226,0.0,0.0,0.0,-0.0104175973683595,60.0,-17.024023056030273,-0.0,-7.467389195880969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,298.90301513671875,0.0,0.0,9.821920684771612e-05,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,298.0818176269531,0.0,0.0,0.0001034293381962,291.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,298.8260803222656,0.0,0.0,7.639272371307015e-05,291.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,298.76727294921875,0.0,0.0,0.0001034296001307,292.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,298.08160400390625,0.0,0.0,0.0004906242829747,298.0677490234375,294.1499938964844,273.75,271.324462890625,275.23077392578125,273.7899475097656,297.5413513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465369559824,1.1305830049934684e-08,0.0010465256636962,-0.0286650881171226,0.0,0.0,0.0,-0.0104175973683595,60.0,-17.024023056030273,-0.0,-7.467389195880969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,298.8905334472656,0.0,0.0,9.828308247961104e-05,292.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,298.0800170898437,0.0,0.0,0.0001034966117003,291.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,298.8146057128906,0.0,0.0,7.64424039516598e-05,291.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,298.7565612792969,0.0,0.0,0.0001034968663589,292.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,298.0798034667969,0.0,0.0,0.0004909433773718,298.0654602050781,294.1499938964844,273.7300109863281,271.3215026855469,275.2031555175781,273.77008056640625,297.52911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472171707078,1.1385382414630383e-08,0.0010472057620063,-0.0288732964545488,0.0,0.0,0.0,-0.0104570351541042,60.0,-17.038822174072266,-0.0,-7.477100893993338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,298.8905334472656,0.0,0.0,9.828308247961104e-05,292.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,298.0800170898437,0.0,0.0,0.0001034966117003,291.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,298.8146057128906,0.0,0.0,7.64424039516598e-05,291.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,298.7565612792969,0.0,0.0,0.0001034968663589,292.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,298.0798034667969,0.0,0.0,0.0004909433773718,298.0654602050781,294.1499938964844,273.7300109863281,271.3215026855469,275.2031555175781,273.77008056640625,297.52911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472171707078,1.1385382414630383e-08,0.0010472057620063,-0.0288732964545488,0.0,0.0,0.0,-0.0104570351541042,60.0,-17.038822174072266,-0.0,-7.477100893993338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,298.8781433105469,0.0,0.0,9.836295066634192e-05,292.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,298.0781555175781,0.0,0.0,0.0001035807144944,291.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,298.8031921386719,0.0,0.0,7.65045260777697e-05,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,298.74591064453125,0.0,0.0,0.0001035809691529,292.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,298.07794189453125,0.0,0.0,0.0004913423326797,298.0630798339844,294.1499938964844,273.7099914550781,271.3190002441406,275.1756591796875,273.7500305175781,297.5168762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480678174644,1.148485928581522e-08,0.0010480564087629,-0.0291336495429277,0.0,0.0,0.0,-0.0105063496157526,60.0,-17.056808471679688,-0.0,-7.48925401694578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,298.8781433105469,0.0,0.0,9.836295066634192e-05,292.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,298.0781555175781,0.0,0.0,0.0001035807144944,291.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,298.8031921386719,0.0,0.0,7.65045260777697e-05,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,298.74591064453125,0.0,0.0,0.0001035809691529,292.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,298.07794189453125,0.0,0.0,0.0004913423326797,298.0630798339844,294.1499938964844,273.7099914550781,271.3190002441406,275.1756591796875,273.7500305175781,297.5168762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480678174644,1.148485928581522e-08,0.0010480564087629,-0.0291336495429277,0.0,0.0,0.0,-0.0105063496157526,60.0,-17.056808471679688,-0.0,-7.48925401694578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,298.8719787597656,0.0,0.0,9.840955317486078e-05,292.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,298.07720947265625,0.0,0.0,0.0001036297981045,291.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,298.7975158691406,0.0,0.0,7.654077489860356e-05,291.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.7406005859375,0.0,0.0,0.000103630045487,292.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,298.0769958496094,0.0,0.0,0.0004915751051157,298.0618591308594,294.1499938964844,273.70001220703125,271.3179016113281,275.1619567871094,273.7399597167969,297.5107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485642123967,1.154291062732682e-08,0.0010485526872798,-0.029285579919815,0.0,0.0,0.0,-0.0105351284146308,60.0,-17.066926956176758,-0.0,-7.496350207247815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,298.8658142089844,0.0,0.0,9.846016473602504e-05,292.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,298.07623291015625,0.0,0.0,0.000103683087218,291.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,298.7918395996094,0.0,0.0,7.658013782929629e-05,291.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,298.7353210449219,0.0,0.0,0.0001036833418766,292.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,298.0760192871094,0.0,0.0,0.0004918279591947,298.06060791015625,294.1499938964844,273.69000244140625,271.3169250488281,275.1482849121094,273.7298583984375,297.504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491033317521,1.1605949978843457e-08,0.0010490916902199,-0.029450561851263,0.0,0.0,0.0,-0.0105663789436221,60.0,-17.077728271484375,-0.0,-7.504060306473549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,298.85845947265625,0.0,0.0,9.852644143393265e-05,292.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,298.0750427246094,0.0,0.0,0.0001037528782035,291.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,298.7850646972656,0.0,0.0,7.663168071303517e-05,291.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,298.7289733886719,0.0,0.0,0.000103753132862,292.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,298.0748291015625,0.0,0.0,0.0004921589861623,298.05908203125,294.1499938964844,273.6780090332031,271.3158569335937,275.13189697265625,273.7176818847656,297.4972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498092742636,1.1688504386597742e-08,0.0010497975163161,-0.0296666137874126,0.0,0.0,0.0,-0.0106073040515184,60.0,-17.091663360595703,-0.0,-7.514163513633322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,298.8535461425781,0.0,0.0,9.857380791800097e-05,292.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,298.0742492675781,0.0,0.0,0.0001038027621689,291.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.7805480957031,0.0,0.0,7.666852616239339e-05,291.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,298.7247314453125,0.0,0.0,0.0001038030095514,292.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,298.07403564453125,0.0,0.0,0.000492395600304,298.0580749511719,294.1499938964844,273.6700134277344,271.3152160644531,275.1210021972656,273.70953369140625,297.4924011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503138182684,1.174750874355368e-08,0.0010503020603209,-0.0298210307955741,0.0,0.0,0.0,-0.0106365550309419,60.0,-17.10145378112793,-0.0,-7.52138831217053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,298.8413391113281,0.0,0.0,9.870445501292124e-05,292.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,298.0721740722656,0.0,0.0,0.0001039403432514,291.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,298.769287109375,0.0,0.0,7.677013491047546e-05,291.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,298.7142028808594,0.0,0.0,0.000103940590634,292.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,298.0719909667969,0.0,0.0,0.0004930482245981,298.0554504394531,294.1499938964844,273.6499938964844,271.3138732910156,275.0938415527344,273.68914794921875,297.48016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517055634409,1.1910255892644273e-08,0.0010516935726627,-0.0302469357848167,0.0,0.0,0.0,-0.0107172355055809,60.0,-17.128232955932617,-0.0,-7.541334667848788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,298.8413391113281,0.0,0.0,9.870445501292124e-05,292.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,298.0721740722656,0.0,0.0,0.0001039403432514,291.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,298.769287109375,0.0,0.0,7.677013491047546e-05,291.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,298.7142028808594,0.0,0.0,0.000103940590634,292.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,298.0719909667969,0.0,0.0,0.0004930482245981,298.0554504394531,294.1499938964844,273.6499938964844,271.3138732910156,275.0938415527344,273.68914794921875,297.48016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517055634409,1.1910255892644273e-08,0.0010516935726627,-0.0302469357848167,0.0,0.0,0.0,-0.0107172355055809,60.0,-17.128232955932617,-0.0,-7.541334667848788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,298.82916259765625,0.0,0.0,9.88508909358643e-05,292.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,298.070068359375,0.0,0.0,0.0001040945498971,291.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.758056640625,0.0,0.0,7.688403275096789e-05,291.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,298.7037048339844,0.0,0.0,0.0001040947900037,292.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,298.06988525390625,0.0,0.0,0.0004937797202728,298.052734375,294.1499938964844,273.6300048828125,271.31280517578125,275.0667419433594,273.6686706542969,297.4678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532655287533,1.2092679746444901e-08,0.0010532534215599,-0.0307243168354034,0.0,0.0,0.0,-0.0108076706528663,60.0,-17.157655715942383,-0.0,-7.563723158909853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,298.82916259765625,0.0,0.0,9.88508909358643e-05,292.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,298.070068359375,0.0,0.0,0.0001040945498971,291.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.758056640625,0.0,0.0,7.688403275096789e-05,291.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,298.7037048339844,0.0,0.0,0.0001040947900037,292.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,298.06988525390625,0.0,0.0,0.0004937797202728,298.052734375,294.1499938964844,273.6300048828125,271.31280517578125,275.0667419433594,273.6686706542969,297.4678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532655287533,1.2092679746444901e-08,0.0010532534215599,-0.0307243168354034,0.0,0.0,0.0,-0.0108076706528663,60.0,-17.157655715942383,-0.0,-7.563723158909853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,298.8170471191406,0.0,0.0,9.90152984741144e-05,292.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,298.06787109375,0.0,0.0,0.0001042676813085,291.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,298.7468566894531,0.0,0.0,7.701190043007955e-05,291.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,298.6932373046875,0.0,0.0,0.0001042679214151,292.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,298.06768798828125,0.0,0.0,0.0004946009721606,298.0499572753906,294.1499938964844,273.6099853515625,271.3119812011719,275.0397644042969,273.6481018066406,297.4556579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550168808549,1.229749191367091e-08,0.0010550046572461,-0.0312602557241916,0.0,0.0,0.0,-0.0109092034399509,60.0,-17.190410614013672,-0.0,-7.58889981966604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,298.8170471191406,0.0,0.0,9.90152984741144e-05,292.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,298.06787109375,0.0,0.0,0.0001042676813085,291.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,298.7468566894531,0.0,0.0,7.701190043007955e-05,291.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,298.6932373046875,0.0,0.0,0.0001042679214151,292.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,298.06768798828125,0.0,0.0,0.0004946009721606,298.0499572753906,294.1499938964844,273.6099853515625,271.3119812011719,275.0397644042969,273.6481018066406,297.4556579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550168808549,1.229749191367091e-08,0.0010550046572461,-0.0312602557241916,0.0,0.0,0.0,-0.0109092034399509,60.0,-17.190410614013672,-0.0,-7.58889981966604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,298.8110046386719,0.0,0.0,9.910236985888332e-05,292.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,298.0667724609375,0.0,0.0,0.0001043593729264,291.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,298.7413024902344,0.0,0.0,7.707962504355237e-05,291.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.6880187988281,0.0,0.0,0.000104359613033,292.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,298.0665588378906,0.0,0.0,0.0004950359580107,298.04852294921875,294.1499938964844,273.6000061035156,271.3116455078125,275.0263061523437,273.6378173828125,297.44952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559444781392,1.2405965144068888e-08,0.0010559321381151,-0.0315440967679023,0.0,0.0,0.0,-0.0109629789367318,60.0,-17.207651138305664,-0.0,-7.602250917670973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,298.80499267578125,0.0,0.0,9.919457806972788e-05,292.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,298.06561279296875,0.0,0.0,0.0001044564705807,291.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,298.7357177734375,0.0,0.0,7.715134415775537e-05,291.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,298.68280029296875,0.0,0.0,0.0001044567106873,292.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,298.0654296875,0.0,0.0,0.0004954965552315,298.0470886230469,294.1499938964844,273.5899963378906,271.3113708496094,275.0128479003906,273.62750244140625,297.44342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569267906248,1.2520835035445545e-08,0.00105691421777,-0.0318446606397628,0.0,0.0,0.0,-0.0110199237242341,60.0,-17.22570037841797,-0.0,-7.616401376253634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
