time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
767820,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.79296875,0.0,0.0,9.939185838447884e-05,292.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,298.0633239746094,0.0,0.0,0.0001046642282744,291.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,298.724609375,0.0,0.0,7.730478682788089e-05,291.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,298.67236328125,0.0,0.0,0.0001046644611051,292.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,298.0631103515625,0.0,0.0,0.0004964820109307,298.04412841796875,294.1499938964844,273.57000732421875,271.3109130859375,274.98602294921875,273.6068420410156,297.43115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590285528451,1.2766617096815482e-08,0.001059015863575,-0.0324877388775348,0.0,0.0,0.0,-0.0111417677253484,60.0,-17.26384162902832,-0.0,-7.646723787502199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.79296875,0.0,0.0,9.939185838447884e-05,292.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,298.0633239746094,0.0,0.0,0.0001046642282744,291.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,298.724609375,0.0,0.0,7.730478682788089e-05,291.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,298.67236328125,0.0,0.0,0.0001046644611051,292.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,298.0631103515625,0.0,0.0,0.0004964820109307,298.04412841796875,294.1499938964844,273.57000732421875,271.3109130859375,274.98602294921875,273.6068420410156,297.43115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590285528451,1.2766617096815482e-08,0.001059015863575,-0.0324877388775348,0.0,0.0,0.0,-0.0111417677253484,60.0,-17.26384162902832,-0.0,-7.646723787502199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,298.7809753417969,0.0,0.0,9.960491297533736e-05,292.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,298.0609130859375,0.0,0.0,0.0001048885824275,291.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,298.7135314941406,0.0,0.0,7.747049676254392e-05,291.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.6619567871094,0.0,0.0,0.0001048888152581,292.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,298.06072998046875,0.0,0.0,0.0004975462798029,298.04107666015625,294.1499938964844,273.54998779296875,271.3105773925781,274.95928955078125,273.58612060546875,297.4189147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612983023747,1.3032046553007604e-08,0.0010612852638587,-0.033182181417942,0.0,0.0,0.0,-0.0112733514979481,60.0,-17.305177688598633,-0.0,-7.679537361582335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,298.7809753417969,0.0,0.0,9.960491297533736e-05,292.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,298.0609130859375,0.0,0.0,0.0001048885824275,291.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,298.7135314941406,0.0,0.0,7.747049676254392e-05,291.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.6619567871094,0.0,0.0,0.0001048888152581,292.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,298.06072998046875,0.0,0.0,0.0004975462798029,298.04107666015625,294.1499938964844,273.54998779296875,271.3105773925781,274.95928955078125,273.58612060546875,297.4189147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612983023747,1.3032046553007604e-08,0.0010612852638587,-0.033182181417942,0.0,0.0,0.0,-0.0112733514979481,60.0,-17.305177688598633,-0.0,-7.679537361582335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.7690124511719,0.0,0.0,9.983503696275876e-05,292.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,298.0584716796875,0.0,0.0,0.0001051309154718,291.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,298.70245361328125,0.0,0.0,7.764947804389521e-05,291.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,298.6515808105469,0.0,0.0,0.0001051311410265,292.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,298.05828857421875,0.0,0.0,0.0004986958228982,298.0379638671875,294.1499938964844,273.5299987792969,271.3103332519531,274.9325866699219,273.5653686523437,297.4066467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637500090524,1.3318739888745768e-08,0.0010637366212904,-0.0339322052896022,0.0,0.0,0.0,-0.0114154769107699,60.0,-17.34920883178711,-0.0,-7.715058814028455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.7690124511719,0.0,0.0,9.983503696275876e-05,292.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,298.0584716796875,0.0,0.0,0.0001051309154718,291.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,298.70245361328125,0.0,0.0,7.764947804389521e-05,291.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,298.6515808105469,0.0,0.0,0.0001051311410265,292.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,298.05828857421875,0.0,0.0,0.0004986958228982,298.0379638671875,294.1499938964844,273.5299987792969,271.3103332519531,274.9325866699219,273.5653686523437,297.4066467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637500090524,1.3318739888745768e-08,0.0010637366212904,-0.0339322052896022,0.0,0.0,0.0,-0.0114154769107699,60.0,-17.34920883178711,-0.0,-7.715058814028455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,298.7571105957031,0.0,0.0,0.0001000819538603,292.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,298.0559387207031,0.0,0.0,0.000105390936369,291.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,298.69140625,0.0,0.0,7.784152694512159e-05,291.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,298.6412048339844,0.0,0.0,0.0001053911619237,292.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,298.0557556152344,0.0,0.0,0.0004999291850253,298.0347595214844,294.1499938964844,273.510009765625,271.31011962890625,274.90594482421875,273.5445556640625,297.3943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663805296644,1.3626364037122585e-08,0.0010663669090718,-0.0347369201481342,0.0,0.0,0.0,-0.011567979119718,60.0,-17.396265029907227,-0.0,-7.753264696930273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,298.7571105957031,0.0,0.0,0.0001000819538603,292.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,298.0559387207031,0.0,0.0,0.000105390936369,291.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,298.69140625,0.0,0.0,7.784152694512159e-05,291.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,298.6412048339844,0.0,0.0,0.0001053911619237,292.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,298.0557556152344,0.0,0.0,0.0004999291850253,298.0347595214844,294.1499938964844,273.510009765625,271.31011962890625,274.90594482421875,273.5445556640625,297.3943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663805296644,1.3626364037122585e-08,0.0010663669090718,-0.0347369201481342,0.0,0.0,0.0,-0.011567979119718,60.0,-17.396265029907227,-0.0,-7.753264696930273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,298.75115966796875,0.0,0.0,0.0001002111384877,292.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,298.0546569824219,0.0,0.0,0.0001055269749485,291.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,298.6859130859375,0.0,0.0,7.794200791977346e-05,291.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,298.63604736328125,0.0,0.0,0.0001055272005032,292.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,298.0544738769531,0.0,0.0,0.0005005745333619,298.0331115722656,294.1499938964844,273.5,271.3099975585937,274.8926696777344,273.5341491699219,297.38824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067756791599,1.3787313513091703e-08,0.0010677430545911,-0.035157922655344,0.0,0.0,0.0,-0.0116477673873305,60.0,-17.42095375061035,-0.0,-7.773291343937674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,298.7452087402344,0.0,0.0,0.000100345161627,292.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,298.0533447265625,0.0,0.0,0.0001056681066984,291.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,298.6803894042969,0.0,0.0,7.804624328855425e-05,291.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,298.630859375,0.0,0.0,0.0001056683322531,292.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,298.0531616210937,0.0,0.0,0.0005012440378777,298.03143310546875,294.1499938964844,273.489990234375,271.30987548828125,274.87939453125,273.52374267578125,297.382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691847419366,1.3954289279638488e-08,0.001069170772098,-0.035594668239355,0.0,0.0,0.0,-0.0117305442690849,60.0,-17.446407318115234,-0.0,-7.794095324697994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,298.7333374023437,0.0,0.0,0.0001006241582217,292.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.0506591796875,0.0,0.0,0.0001059619025909,291.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,298.6694030761719,0.0,0.0,7.826324144843966e-05,291.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,298.6205139160156,0.0,0.0,0.0001059621208696,292.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,298.05047607421875,0.0,0.0,0.0005026376456953,298.0280456542969,294.1499938964844,273.4700012207031,271.3096008300781,274.8528747558594,273.5028991699219,297.3697814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721570579335,1.4301879680544973e-08,0.0010721427388489,-0.0365037694573402,0.0,0.0,0.0,-0.0119028585031628,60.0,-17.49909210205078,-0.0,-7.83749172228454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,298.7333374023437,0.0,0.0,0.0001006241582217,292.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.0506591796875,0.0,0.0,0.0001059619025909,291.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,298.6694030761719,0.0,0.0,7.826324144843966e-05,291.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,298.6205139160156,0.0,0.0,0.0001059621208696,292.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,298.05047607421875,0.0,0.0,0.0005026376456953,298.0280456542969,294.1499938964844,273.4700012207031,271.3096008300781,274.8528747558594,273.5028991699219,297.3697814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721570579335,1.4301879680544973e-08,0.0010721427388489,-0.0365037694573402,0.0,0.0,0.0,-0.0119028585031628,60.0,-17.49909210205078,-0.0,-7.83749172228454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,298.72149658203125,0.0,0.0,0.0001009202096611,292.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.04791259765625,0.0,0.0,0.0001062736628227,291.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,298.65838623046875,0.0,0.0,7.849350367905572e-05,291.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,298.61016845703125,0.0,0.0,0.0001062738811015,292.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,298.0477294921875,0.0,0.0,0.0005041164695285,298.0245666503906,294.1499938964844,273.45001220703125,271.3092346191406,274.826416015625,273.4820556640625,297.35748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075311214663,1.4670727743748556e-08,0.0010752965463325,-0.0374683737754821,0.0,0.0,0.0,-0.0120857115834951,60.0,-17.555004119873047,-0.0,-7.883673447395267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,298.72149658203125,0.0,0.0,0.0001009202096611,292.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.04791259765625,0.0,0.0,0.0001062736628227,291.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,298.65838623046875,0.0,0.0,7.849350367905572e-05,291.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,298.61016845703125,0.0,0.0,0.0001062738811015,292.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,298.0477294921875,0.0,0.0,0.0005041164695285,298.0245666503906,294.1499938964844,273.45001220703125,271.3092346191406,274.826416015625,273.4820556640625,297.35748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075311214663,1.4670727743748556e-08,0.0010752965463325,-0.0374683737754821,0.0,0.0,0.0,-0.0120857115834951,60.0,-17.555004119873047,-0.0,-7.883673447395267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,298.7096862792969,0.0,0.0,0.0001012298016576,292.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,298.0450744628906,0.0,0.0,0.0001065996839315,291.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,298.6473999023437,0.0,0.0,7.873429422033951e-05,291.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,298.5998229980469,0.0,0.0,0.0001065998949343,292.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,298.0448913574219,0.0,0.0,0.0005056629888713,298.0209655761719,294.1499938964844,273.42999267578125,271.3087158203125,274.79998779296875,273.4612121582031,297.3451843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786096099764,1.5056453861461705e-08,0.0010785945923998,-0.0384770035743713,0.0,0.0,0.0,-0.0122769307345151,60.0,-17.613252639770508,-0.0,-7.932113987862979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,298.7096862792969,0.0,0.0,0.0001012298016576,292.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,298.0450744628906,0.0,0.0,0.0001065996839315,291.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,298.6473999023437,0.0,0.0,7.873429422033951e-05,291.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,298.5998229980469,0.0,0.0,0.0001065998949343,292.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,298.0448913574219,0.0,0.0,0.0005056629888713,298.0209655761719,294.1499938964844,273.42999267578125,271.3087158203125,274.79998779296875,273.4612121582031,297.3451843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786096099764,1.5056453861461705e-08,0.0010785945923998,-0.0384770035743713,0.0,0.0,0.0,-0.0122769307345151,60.0,-17.613252639770508,-0.0,-7.932113987862979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,298.6978759765625,0.0,0.0,0.000101553989225,292.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,298.04217529296875,0.0,0.0,0.0001069410718628,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,298.6364440917969,0.0,0.0,7.898644253145903e-05,291.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,298.5895080566406,0.0,0.0,0.0001069412828655,292.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,298.0419921875,0.0,0.0,0.0005072823842056,298.0173034667969,294.1499938964844,273.4100036621094,271.3080444335937,274.7735900878906,273.4403381347656,297.3328552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820635361596,1.5460363655961373e-08,0.0010820480529218,-0.0395330637693405,0.0,0.0,0.0,-0.0124771650880575,60.0,-17.67403793334961,-0.0,-7.982995953170757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,298.6978759765625,0.0,0.0,0.000101553989225,292.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,298.04217529296875,0.0,0.0,0.0001069410718628,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,298.6364440917969,0.0,0.0,7.898644253145903e-05,291.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,298.5895080566406,0.0,0.0,0.0001069412828655,292.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,298.0419921875,0.0,0.0,0.0005072823842056,298.0173034667969,294.1499938964844,273.4100036621094,271.3080444335937,274.7735900878906,273.4403381347656,297.3328552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820635361596,1.5460363655961373e-08,0.0010820480529218,-0.0395330637693405,0.0,0.0,0.0,-0.0124771650880575,60.0,-17.67403793334961,-0.0,-7.982995953170757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,298.69195556640625,0.0,0.0,0.0001017215035972,292.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,298.0406799316406,0.0,0.0,0.0001071174701792,291.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,298.6309509277344,0.0,0.0,7.911673310445622e-05,291.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,298.5843200683594,0.0,0.0,0.0001071176811819,292.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,298.04052734375,0.0,0.0,0.0005081191775389,298.01544189453125,294.1499938964844,273.3999938964844,271.3076171875,274.7604064941406,273.429931640625,297.32666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838482994586,1.5669071373736188e-08,0.0010838325833901,-0.0400786958634853,0.0,0.0,0.0,-0.0125806294381618,60.0,-17.705522537231445,-0.0,-8.009351404325572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,298.6860656738281,0.0,0.0,0.000101891819213,292.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,298.0391845703125,0.0,0.0,0.0001072968152584,291.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,298.6254577636719,0.0,0.0,7.924919918878004e-05,291.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,298.57916259765625,0.0,0.0,0.0001072970262612,292.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,298.0390319824219,0.0,0.0,0.0005089698825031,298.0135498046875,294.1499938964844,273.3900146484375,271.30712890625,274.74725341796875,273.41949462890625,297.32049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856627486646,1.5881266079986744e-08,0.0010856469161808,-0.0406334102153778,0.0,0.0,0.0,-0.0126858232542872,60.0,-17.73750877380371,-0.0,-8.03619215616891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,298.6742858886719,0.0,0.0,0.0001022417418425,292.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,298.0361328125,0.0,0.0,0.0001076653061318,291.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,298.614501953125,0.0,0.0,7.952135638333857e-05,291.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,298.5688171386719,0.0,0.0,0.0001076655171345,292.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,298.03594970703125,0.0,0.0,0.0005107178585603,298.0096740722656,294.1499938964844,273.3699951171875,271.30596923828125,274.720947265625,273.3986511230469,297.3081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893909493461,1.6317247997221784e-08,0.001089374651201,-0.0417730212211608,0.0,0.0,0.0,-0.0129019562155008,60.0,-17.803142547607422,-0.0,-8.091479486438402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,291.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,298.6742858886719,0.0,0.0,0.0001022417418425,292.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,298.0361328125,0.0,0.0,0.0001076653061318,291.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,298.614501953125,0.0,0.0,7.952135638333857e-05,291.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,298.5688171386719,0.0,0.0,0.0001076655171345,292.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,298.03594970703125,0.0,0.0,0.0005107178585603,298.0096740722656,294.1499938964844,273.3699951171875,271.30596923828125,274.720947265625,273.3986511230469,297.3081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893909493461,1.6317247997221784e-08,0.001089374651201,-0.0417730212211608,0.0,0.0,0.0,-0.0129019562155008,60.0,-17.803142547607422,-0.0,-8.091479486438402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,298.6625061035156,0.0,0.0,0.0001026016470859,292.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,298.0329895019531,0.0,0.0,0.0001080443034879,291.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,298.603515625,0.0,0.0,7.980128430062905e-05,291.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,298.5584716796875,0.0,0.0,0.0001080445144907,292.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.0328369140625,0.0,0.0,0.0005125156603753,298.0057067871094,294.1499938964844,273.3500061035156,271.3045349121094,274.69464111328125,273.3778381347656,297.2957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932254372164,1.6765667965046305e-08,0.0010932086734101,-0.0429449826478958,0.0,0.0,0.0,-0.0131242554634809,60.0,-17.870620727539062,-0.0,-8.14854246300456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,298.6625061035156,0.0,0.0,0.0001026016470859,292.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,298.0329895019531,0.0,0.0,0.0001080443034879,291.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,298.603515625,0.0,0.0,7.980128430062905e-05,291.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,298.5584716796875,0.0,0.0,0.0001080445144907,292.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.0328369140625,0.0,0.0,0.0005125156603753,298.0057067871094,294.1499938964844,273.3500061035156,271.3045349121094,274.69464111328125,273.3778381347656,297.2957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932254372164,1.6765667965046305e-08,0.0010932086734101,-0.0429449826478958,0.0,0.0,0.0,-0.0131242554634809,60.0,-17.870620727539062,-0.0,-8.14854246300456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,298.6507263183594,0.0,0.0,0.0001029699124046,292.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,298.02978515625,0.0,0.0,0.0001084321047528,291.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,298.5925598144531,0.0,0.0,8.008771692402661e-05,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,298.548095703125,0.0,0.0,0.0001084323157556,292.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,298.02960205078125,0.0,0.0,0.0005143552552908,298.00164794921875,294.1499938964844,273.3299865722656,271.302734375,274.6683959960937,273.3570251464844,297.2833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971489828079,1.7224506265733908e-08,0.0010971317533403,-0.0441439934074878,0.0,0.0,0.0,-0.0133517198264598,60.0,-17.939889907836914,-0.0,-8.207138080251752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,298.6507263183594,0.0,0.0,0.0001029699124046,292.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,298.02978515625,0.0,0.0,0.0001084321047528,291.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,298.5925598144531,0.0,0.0,8.008771692402661e-05,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,298.548095703125,0.0,0.0,0.0001084323157556,292.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,298.02960205078125,0.0,0.0,0.0005143552552908,298.00164794921875,294.1499938964844,273.3299865722656,271.302734375,274.6683959960937,273.3570251464844,297.2833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971489828079,1.7224506265733908e-08,0.0010971317533403,-0.0441439934074878,0.0,0.0,0.0,-0.0133517198264598,60.0,-17.939889907836914,-0.0,-8.207138080251752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,298.63897705078125,0.0,0.0,0.0001033443113556,292.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,298.0264587402344,0.0,0.0,0.0001088263670681,291.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.5815734863281,0.0,0.0,8.037891529966146e-05,291.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,298.5377197265625,0.0,0.0,0.0001088265707949,292.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,298.0263061523437,0.0,0.0,0.0005162254092283,297.9974975585937,294.1499938964844,273.3099975585937,271.3005676269531,274.6421813964844,273.33624267578125,297.2709045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011379538103,1.7690988229901453e-08,0.0011011202586814,-0.0453627817332744,0.0,0.0,0.0,-0.0135829728096723,60.0,-18.010459899902344,-0.0,-8.26692456712408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,298.63897705078125,0.0,0.0,0.0001033443113556,292.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,298.0264587402344,0.0,0.0,0.0001088263670681,291.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.5815734863281,0.0,0.0,8.037891529966146e-05,291.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,298.5377197265625,0.0,0.0,0.0001088265707949,292.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,298.0263061523437,0.0,0.0,0.0005162254092283,297.9974975585937,294.1499938964844,273.3099975585937,271.3005676269531,274.6421813964844,273.33624267578125,297.2709045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011379538103,1.7690988229901453e-08,0.0011011202586814,-0.0453627817332744,0.0,0.0,0.0,-0.0135829728096723,60.0,-18.010459899902344,-0.0,-8.26692456712408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,298.6330871582031,0.0,0.0,0.0001035328168654,292.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,298.0247802734375,0.0,0.0,0.0001090248770196,291.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,298.5760803222656,0.0,0.0,8.052553312154487e-05,291.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,298.53253173828125,0.0,0.0,0.0001090250807465,292.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,298.0246276855469,0.0,0.0,0.0005171670927666,297.9953918457031,294.1499938964844,273.29998779296875,271.2993469238281,274.6290588378906,273.32586669921875,297.2646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031463509425,1.7925861683920633e-08,0.0011031284229829,-0.0459763668477535,0.0,0.0,0.0,-0.0136994086205959,60.0,-18.046062469482425,-0.0,-8.297108422539169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,298.627197265625,0.0,0.0,0.0001037218171404,292.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,298.0230712890625,0.0,0.0,0.0001092239035642,291.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,298.5705871582031,0.0,0.0,8.067252929322422e-05,291.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.52734375,0.0,0.0,0.000109224107291,292.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.0229187011719,0.0,0.0,0.0005181111628189,297.99322509765625,294.1499938964844,273.2900085449219,271.2980041503906,274.615966796875,273.3155212402344,297.2584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051599867641,1.8161344428335724e-08,0.0011051418259739,-0.0465914942324161,0.0,0.0,0.0,-0.0138161471113562,60.0,-18.08181381225586,-0.0,-8.327426570531318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,298.6154479980469,0.0,0.0,0.0001040992865455,292.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,298.01959228515625,0.0,0.0,0.0001096214036806,291.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,298.5596008300781,0.0,0.0,8.096612145891413e-05,291.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,298.5169677734375,0.0,0.0,0.0001096216001315,292.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,298.0194396972656,0.0,0.0,0.0005199967417865,297.9888916015625,294.1499938964844,273.2699890136719,271.2949523925781,274.5898132324219,273.2947998046875,297.2459411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091817868873,1.863166332327637e-08,0.0011091631604358,-0.0478199012577533,0.0,0.0,0.0,-0.014049301855266,60.0,-18.153467178344727,-0.0,-8.388144578930223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,298.6154479980469,0.0,0.0,0.0001040992865455,292.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,298.01959228515625,0.0,0.0,0.0001096214036806,291.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,298.5596008300781,0.0,0.0,8.096612145891413e-05,291.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,298.5169677734375,0.0,0.0,0.0001096216001315,292.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,298.0194396972656,0.0,0.0,0.0005199967417865,297.9888916015625,294.1499938964844,273.2699890136719,271.2949523925781,274.5898132324219,273.2947998046875,297.2459411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091817868873,1.863166332327637e-08,0.0011091631604358,-0.0478199012577533,0.0,0.0,0.0,-0.014049301855266,60.0,-18.153467178344727,-0.0,-8.388144578930223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.6036682128906,0.0,0.0,0.0001044738237396,292.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,298.0160522460937,0.0,0.0,0.000110015804239,291.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,298.5486145019531,0.0,0.0,8.125742169795558e-05,291.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.5065612792969,0.0,0.0,0.0001100160079658,292.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,298.0158996582031,0.0,0.0,0.000521867594216,297.98443603515625,294.1499938964844,273.25,271.2914123535156,274.56365966796875,273.27410888671875,297.2334289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131721548736,1.9098322923127853e-08,0.0011131530627608,-0.0490385442972183,0.0,0.0,0.0,-0.0142806433141231,60.0,-18.2249698638916,-0.0,-8.448608213029729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.6036682128906,0.0,0.0,0.0001044738237396,292.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,298.0160522460937,0.0,0.0,0.000110015804239,291.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,298.5486145019531,0.0,0.0,8.125742169795558e-05,291.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.5065612792969,0.0,0.0,0.0001100160079658,292.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,298.0158996582031,0.0,0.0,0.000521867594216,297.98443603515625,294.1499938964844,273.25,271.2914123535156,274.56365966796875,273.27410888671875,297.2334289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131721548736,1.9098322923127853e-08,0.0011131530627608,-0.0490385442972183,0.0,0.0,0.0,-0.0142806433141231,60.0,-18.2249698638916,-0.0,-8.448608213029729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,298.5919189453125,0.0,0.0,0.0001048399717546,292.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.01239013671875,0.0,0.0,0.0001104013790609,291.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,298.5376281738281,0.0,0.0,8.154220267897472e-05,291.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,298.4961242675781,0.0,0.0,0.0001104015755117,292.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,298.0122375488281,0.0,0.0,0.0005236965953372,297.9798583984375,294.1499938964844,273.2300109863281,271.287353515625,274.5375366210937,273.25347900390625,297.22088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117073232308,1.9554530439336304e-08,0.0011170536745339,-0.0502296835184097,0.0,0.0,0.0,-0.0145068038254976,60.0,-18.295387268066406,-0.0,-8.50792645223919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,298.5919189453125,0.0,0.0,0.0001048399717546,292.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.01239013671875,0.0,0.0,0.0001104013790609,291.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,298.5376281738281,0.0,0.0,8.154220267897472e-05,291.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,298.4961242675781,0.0,0.0,0.0001104015755117,292.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,298.0122375488281,0.0,0.0,0.0005236965953372,297.9798583984375,294.1499938964844,273.2300109863281,271.287353515625,274.5375366210937,273.25347900390625,297.22088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117073232308,1.9554530439336304e-08,0.0011170536745339,-0.0502296835184097,0.0,0.0,0.0,-0.0145068038254976,60.0,-18.295387268066406,-0.0,-8.50792645223919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,298.58013916015625,0.0,0.0,0.000105195766082,292.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.0086669921875,0.0,0.0,0.0001107760544982,291.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,298.526611328125,0.0,0.0,8.181893645087257e-05,291.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,298.4856872558594,0.0,0.0,0.0001107762436731,292.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,298.008544921875,0.0,0.0,0.0005254739080555,297.9752197265625,294.1499938964844,273.2099914550781,271.2826843261719,274.511474609375,273.23291015625,297.20831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208640644326,1.9997848710318067e-08,0.0011208440409973,-0.0513869635760784,0.0,0.0,0.0,-0.0147265726700425,60.0,-18.36442375183105,-0.0,-8.565767473101007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,298.58013916015625,0.0,0.0,0.000105195766082,292.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.0086669921875,0.0,0.0,0.0001107760544982,291.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,298.526611328125,0.0,0.0,8.181893645087257e-05,291.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,298.4856872558594,0.0,0.0,0.0001107762436731,292.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,298.008544921875,0.0,0.0,0.0005254739080555,297.9752197265625,294.1499938964844,273.2099914550781,271.2826843261719,274.511474609375,273.23291015625,297.20831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208640644326,1.9997848710318067e-08,0.0011208440409973,-0.0513869635760784,0.0,0.0,0.0,-0.0147265726700425,60.0,-18.36442375183105,-0.0,-8.565767473101007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,298.5742492675781,0.0,0.0,0.0001053674423019,292.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,298.0067749023437,0.0,0.0,0.0001109568329411,291.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,298.5210876464844,0.0,0.0,8.195246482500806e-05,291.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,298.48046875,0.0,0.0,0.000110957029392,292.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,298.00665283203125,0.0,0.0,0.0005263314815238,297.97283935546875,294.1499938964844,273.20001220703125,271.2801513671875,274.4984436035156,273.2226257324219,297.2020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226931819692,2.0211754048204973e-08,0.0011226729257032,-0.0519452914595603,0.0,0.0,0.0,-0.0148326139897108,60.0,-18.39801025390625,-0.0,-8.59374651440703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
