time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
770160,291.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,298.5683898925781,0.0,0.0,0.0001055344764608,292.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.0048828125,0.0,0.0,0.0001111327292164,291.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,298.5155944824219,0.0,0.0,8.208237704820931e-05,291.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,298.4752502441406,0.0,0.0,0.0001111329256673,292.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,298.0047302246094,0.0,0.0,0.0005271658301353,297.970458984375,294.1499938964844,273.19000244140625,271.2774353027344,274.48541259765625,273.2123718261719,297.1957092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244728229939,2.0419873791865946e-08,0.0011244523338973,-0.0524884723126888,0.0,0.0,0.0,-0.0149357868358492,60.0,-18.43090438842773,-0.0,-8.621012170806355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,298.5566101074219,0.0,0.0,0.0001058508496498,292.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,298.0009765625,0.0,0.0,0.0001114658880396,291.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.50457763671875,0.0,0.0,8.232844265876338e-05,291.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.4647827148437,0.0,0.0,0.0001114660772145,292.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,298.0008239746094,0.0,0.0,0.0005287461681291,297.9656066894531,294.1499938964844,273.1700134277344,271.2715148925781,274.4594116210937,273.1918640136719,297.1830749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278435122221,2.0814063361740412e-08,0.0011278227902948,-0.0535171627998352,0.0,0.0,0.0,-0.0151312025263905,60.0,-18.49418067932129,-0.0,-8.672773788021004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,298.5566101074219,0.0,0.0,0.0001058508496498,292.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,298.0009765625,0.0,0.0,0.0001114658880396,291.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.50457763671875,0.0,0.0,8.232844265876338e-05,291.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.4647827148437,0.0,0.0,0.0001114660772145,292.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,298.0008239746094,0.0,0.0,0.0005287461681291,297.9656066894531,294.1499938964844,273.1700134277344,271.2715148925781,274.4594116210937,273.1918640136719,297.1830749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278435122221,2.0814063361740412e-08,0.0011278227902948,-0.0535171627998352,0.0,0.0,0.0,-0.0151312025263905,60.0,-18.49418067932129,-0.0,-8.672773788021004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,298.5448608398437,0.0,0.0,0.000106141953438,292.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.9970092773437,0.0,0.0,0.0001117724314099,291.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,298.4935302734375,0.0,0.0,8.255485590780154e-05,291.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,298.4543151855469,0.0,0.0,0.0001117726205848,292.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,297.9968566894531,0.0,0.0,0.000530200311914,297.9606628417969,294.1499938964844,273.1499938964844,271.2649230957031,274.4334411621094,273.1714172363281,297.17041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309450492262,2.1176772335707028e-08,0.0011309238616377,-0.0544635504484176,0.0,0.0,0.0,-0.0153110111132264,60.0,-18.55316162109375,-0.0,-8.72053789180427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,298.5448608398437,0.0,0.0,0.000106141953438,292.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.9970092773437,0.0,0.0,0.0001117724314099,291.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,298.4935302734375,0.0,0.0,8.255485590780154e-05,291.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,298.4543151855469,0.0,0.0,0.0001117726205848,292.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,297.9968566894531,0.0,0.0,0.000530200311914,297.9606628417969,294.1499938964844,273.1499938964844,271.2649230957031,274.4334411621094,273.1714172363281,297.17041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309450492262,2.1176772335707028e-08,0.0011309238616377,-0.0544635504484176,0.0,0.0,0.0,-0.0153110111132264,60.0,-18.55316162109375,-0.0,-8.72053789180427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.5331115722656,0.0,0.0,0.0001063989475369,292.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,297.9929504394531,0.0,0.0,0.0001120430679293,291.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.4825134277344,0.0,0.0,8.2754748291336e-05,291.515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.44384765625,0.0,0.0,0.0001120432498282,292.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.9927978515625,0.0,0.0,0.0005314840818755,297.9555969238281,294.1499938964844,273.1300048828125,271.2578125,274.40753173828125,273.1510314941406,297.15771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336832540109,2.1496983748647835e-08,0.0011336617171764,-0.0552989356219768,0.0,0.0,0.0,-0.0154697531834244,60.0,-18.607158660888672,-0.0,-8.76281447403926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.5331115722656,0.0,0.0,0.0001063989475369,292.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,297.9929504394531,0.0,0.0,0.0001120430679293,291.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.4825134277344,0.0,0.0,8.2754748291336e-05,291.515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.44384765625,0.0,0.0,0.0001120432498282,292.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.9927978515625,0.0,0.0,0.0005314840818755,297.9555969238281,294.1499938964844,273.1300048828125,271.2578125,274.40753173828125,273.1510314941406,297.15771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336832540109,2.1496983748647835e-08,0.0011336617171764,-0.0552989356219768,0.0,0.0,0.0,-0.0154697531834244,60.0,-18.607158660888672,-0.0,-8.76281447403926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,298.5213928222656,0.0,0.0,0.0001066135228029,292.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,297.9888000488281,0.0,0.0,0.000112269022793,291.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,298.47149658203125,0.0,0.0,8.292162965517491e-05,291.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,298.433349609375,0.0,0.0,0.0001122692046919,292.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,297.9886779785156,0.0,0.0,0.0005325559177435,297.9504699707031,294.1499938964844,273.1099853515625,271.2504272460937,274.3817138671875,273.1307067871094,297.1449584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135969418101,2.1764327229334413e-08,0.0011359476484358,-0.0559963025152683,0.0,0.0,0.0,-0.0156022850424051,60.0,-18.654577255249023,-0.0,-8.798188844139079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,298.5213928222656,0.0,0.0,0.0001066135228029,292.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,297.9888000488281,0.0,0.0,0.000112269022793,291.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,298.47149658203125,0.0,0.0,8.292162965517491e-05,291.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,298.433349609375,0.0,0.0,0.0001122692046919,292.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,297.9886779785156,0.0,0.0,0.0005325559177435,297.9504699707031,294.1499938964844,273.1099853515625,271.2504272460937,274.3817138671875,273.1307067871094,297.1449584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135969418101,2.1764327229334413e-08,0.0011359476484358,-0.0559963025152683,0.0,0.0,0.0,-0.0156022850424051,60.0,-18.654577255249023,-0.0,-8.798188844139079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,298.5155029296875,0.0,0.0,0.0001067080738721,292.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.9867248535156,0.0,0.0,0.0001123685942729,291.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,298.4659729003906,0.0,0.0,8.299517503473908e-05,291.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.4281311035156,0.0,0.0,0.0001123687761719,292.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,297.986572265625,0.0,0.0,0.0005330282147042,297.9478759765625,294.1499938964844,273.1000061035156,271.2466125488281,274.3688049316406,273.1205749511719,297.1385803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369767598807,2.1882136991280283e-08,0.0011369548738002,-0.0563035905361175,0.0,0.0,0.0,-0.0156606882810592,60.0,-18.67558479309082,-0.0,-8.813800178586464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,298.5096435546875,0.0,0.0,0.0001067905395757,292.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,297.9845886230469,0.0,0.0,0.0001124554328271,291.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,298.4604797363281,0.0,0.0,8.30593126011081e-05,291.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,298.4228820800781,0.0,0.0,0.000112455614726,292.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.9844665527344,0.0,0.0,0.0005334401503205,297.9452514648437,294.1499938964844,273.0899963378906,271.2427673339844,274.3559265136719,273.1104431152344,297.1322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378553463146,2.1984876141800672e-08,0.0011378333438187,-0.0565715506672859,0.0,0.0,0.0,-0.0157116204500198,60.0,-18.694807052612305,-0.0,-8.827425546087397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,298.4979553222656,0.0,0.0,0.0001069246281986,292.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.98028564453125,0.0,0.0,0.0001125966300605,291.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,298.449462890625,0.0,0.0,8.31635989015922e-05,291.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,298.4123840332031,0.0,0.0,0.0001125968119595,292.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,297.98016357421875,0.0,0.0,0.0005341099458746,297.9399108886719,294.1499938964844,273.07000732421875,271.23486328125,274.3302307128906,273.0902404785156,297.119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392838787287,2.2151931844405226e-08,0.0011392617598176,-0.0570072345435619,0.0,0.0,0.0,-0.0157944355159997,60.0,-18.7280330657959,-0.0,-8.849602295413207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,298.4979553222656,0.0,0.0,0.0001069246281986,292.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.98028564453125,0.0,0.0,0.0001125966300605,291.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,298.449462890625,0.0,0.0,8.31635989015922e-05,291.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,298.4123840332031,0.0,0.0,0.0001125968119595,292.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,297.98016357421875,0.0,0.0,0.0005341099458746,297.9399108886719,294.1499938964844,273.07000732421875,271.23486328125,274.3302307128906,273.0902404785156,297.119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392838787287,2.2151931844405226e-08,0.0011392617598176,-0.0570072345435619,0.0,0.0,0.0,-0.0157944355159997,60.0,-18.7280330657959,-0.0,-8.849602295413207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,298.4862670898437,0.0,0.0,0.0001070153011824,292.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,297.9759216308594,0.0,0.0,0.0001126921197283,291.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,298.4384460449219,0.0,0.0,8.323412475874647e-05,291.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,298.40191650390625,0.0,0.0,0.0001126922943512,292.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,297.9757995605469,0.0,0.0,0.0005345629178918,297.9345092773437,294.1499938964844,273.04998779296875,271.22674560546875,274.3046264648437,273.070068359375,297.1065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402498930692,2.2264888599465852e-08,0.0011402276577427,-0.0573018155992031,0.0,0.0,0.0,-0.0158504340797662,60.0,-18.75412940979004,-0.0,-8.86461393179161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,298.4862670898437,0.0,0.0,0.0001070153011824,292.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,297.9759216308594,0.0,0.0,0.0001126921197283,291.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,298.4384460449219,0.0,0.0,8.323412475874647e-05,291.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,298.40191650390625,0.0,0.0,0.0001126922943512,292.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,297.9757995605469,0.0,0.0,0.0005345629178918,297.9345092773437,294.1499938964844,273.04998779296875,271.22674560546875,274.3046264648437,273.070068359375,297.1065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402498930692,2.2264888599465852e-08,0.0011402276577427,-0.0573018155992031,0.0,0.0,0.0,-0.0158504340797662,60.0,-18.75412940979004,-0.0,-8.86461393179161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,298.4745788574219,0.0,0.0,0.0001070649232133,292.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,297.9714660644531,0.0,0.0,0.0001127443756558,291.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,298.4274597167969,0.0,0.0,8.327272371388972e-05,291.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,298.3914489746094,0.0,0.0,0.0001127445502788,292.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,297.9713439941406,0.0,0.0,0.000534810766112,297.92901611328125,294.1499938964844,273.0299987792969,271.2184143066406,274.2791442871094,273.0499572753906,297.0936584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407785350456,2.232669515933594e-08,0.0011407561833038,-0.057462990283966,0.0,0.0,0.0,-0.0158810745924711,60.0,-18.77216148376465,-0.0,-8.872832779616149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,298.4745788574219,0.0,0.0,0.0001070649232133,292.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,297.9714660644531,0.0,0.0,0.0001127443756558,291.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,298.4274597167969,0.0,0.0,8.327272371388972e-05,291.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,298.3914489746094,0.0,0.0,0.0001127445502788,292.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,297.9713439941406,0.0,0.0,0.000534810766112,297.92901611328125,294.1499938964844,273.0299987792969,271.2184143066406,274.2791442871094,273.0499572753906,297.0936584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407785350456,2.232669515933594e-08,0.0011407561833038,-0.057462990283966,0.0,0.0,0.0,-0.0158810745924711,60.0,-18.77216148376465,-0.0,-8.872832779616149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,298.46295166015625,0.0,0.0,0.0001070756625267,292.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.9669494628906,0.0,0.0,0.000112755682494,291.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.4164733886719,0.0,0.0,8.32810765132308e-05,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,298.3809814453125,0.0,0.0,0.000112755857117,292.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.9668273925781,0.0,0.0,0.0005348644335754,297.9234313964844,294.1499938964844,273.010009765625,271.2098999023437,274.25372314453125,273.0299072265625,297.08074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408927384763,2.234004448098404e-08,0.0011408703867346,-0.0574978031218051,0.0,0.0,0.0,-0.0158876925706863,60.0,-18.78363800048828,-0.0,-8.874609136455548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,291.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,298.46295166015625,0.0,0.0,0.0001070756625267,292.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.9669494628906,0.0,0.0,0.000112755682494,291.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.4164733886719,0.0,0.0,8.32810765132308e-05,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,298.3809814453125,0.0,0.0,0.000112755857117,292.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.9668273925781,0.0,0.0,0.0005348644335754,297.9234313964844,294.1499938964844,273.010009765625,271.2098999023437,274.25372314453125,273.0299072265625,297.08074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408927384763,2.234004448098404e-08,0.0011408703867346,-0.0574978031218051,0.0,0.0,0.0,-0.0158876925706863,60.0,-18.78363800048828,-0.0,-8.874609136455548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,291.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,298.4571533203125,0.0,0.0,0.0001070654761861,292.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.96466064453125,0.0,0.0,0.0001127449577325,291.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,298.4110107421875,0.0,0.0,8.327315299538895e-05,291.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,298.375732421875,0.0,0.0,0.0001127451323554,292.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,297.96453857421875,0.0,0.0,0.0005348135600797,297.92059326171875,294.1499938964844,273.0,271.20556640625,274.2410583496094,273.0198974609375,297.07427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407842393964,2.2327336424154964e-08,0.0011407618876546,-0.0574646666646003,0.0,0.0,0.0,-0.0158813949674367,60.0,-18.786582946777344,-0.0,-8.872918755287176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,298.45135498046875,0.0,0.0,0.0001070458747562,292.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.9623413085937,0.0,0.0,0.0001127243231167,291.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,298.405517578125,0.0,0.0,8.325790986418724e-05,291.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,298.3705139160156,0.0,0.0,0.0001127244977396,292.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,297.96221923828125,0.0,0.0,0.0005347156547941,297.9177551269531,294.1499938964844,272.989990234375,271.2012023925781,274.2284545898437,273.0098876953125,297.0678100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140575390309,2.2302902635829014e-08,0.0011405530385673,-0.0574009492993354,0.0,0.0,0.0,-0.0158692821860313,60.0,-18.78779602050781,-0.0,-8.869668732813808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,298.43975830078125,0.0,0.0,0.0001069783393177,292.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.95770263671875,0.0,0.0,0.0001126532079069,291.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,298.39459228515625,0.0,0.0,8.320537745021284e-05,291.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,298.3600769042969,0.0,0.0,0.000112653375254,292.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,297.95758056640625,0.0,0.0,0.0005343783413991,297.9120178222656,294.1499938964844,272.9700012207031,271.1923828125,274.2032470703125,272.98992919921875,297.0548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398555943742,2.221871753249616e-08,0.0011398333590477,-0.0571814067661762,0.0,0.0,0.0,-0.0158275477588176,60.0,-18.785430908203125,-0.0,-8.858476263640116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,298.43975830078125,0.0,0.0,0.0001069783393177,292.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.95770263671875,0.0,0.0,0.0001126532079069,291.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,298.39459228515625,0.0,0.0,8.320537745021284e-05,291.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,298.3600769042969,0.0,0.0,0.000112653375254,292.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,297.95758056640625,0.0,0.0,0.0005343783413991,297.9120178222656,294.1499938964844,272.9700012207031,271.1923828125,274.2032470703125,272.98992919921875,297.0548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398555943742,2.221871753249616e-08,0.0011398333590477,-0.0571814067661762,0.0,0.0,0.0,-0.0158275477588176,60.0,-18.785430908203125,-0.0,-8.858476263640116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,298.42822265625,0.0,0.0,0.0001068764104275,292.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,297.9529724121094,0.0,0.0,0.0001125458729802,291.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,298.3836975097656,0.0,0.0,8.31260986160487e-05,291.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,298.34967041015625,0.0,0.0,0.0001125460330513,292.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.9528503417969,0.0,0.0,0.0005338691407814,297.9062194824219,294.1499938964844,272.95001220703125,271.1833801269531,274.17822265625,272.9700012207031,297.04180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387693230062,2.209167249134225e-08,0.0011387472040951,-0.056850079447031,0.0,0.0,0.0,-0.0157645661383867,60.0,-18.77608299255371,-0.0,-8.84159945258034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,298.42822265625,0.0,0.0,0.0001068764104275,292.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,297.9529724121094,0.0,0.0,0.0001125458729802,291.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,298.3836975097656,0.0,0.0,8.31260986160487e-05,291.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,298.34967041015625,0.0,0.0,0.0001125460330513,292.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.9528503417969,0.0,0.0,0.0005338691407814,297.9062194824219,294.1499938964844,272.95001220703125,271.1833801269531,274.17822265625,272.9700012207031,297.04180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387693230062,2.209167249134225e-08,0.0011387472040951,-0.056850079447031,0.0,0.0,0.0,-0.0157645661383867,60.0,-18.77608299255371,-0.0,-8.84159945258034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.4167175292969,0.0,0.0,0.0001067419434548,292.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.9481506347656,0.0,0.0,0.0001124042755691,291.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.3728332519531,0.0,0.0,8.302151400130242e-05,291.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,298.3392639160156,0.0,0.0,0.0001124044356402,292.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.9480285644531,0.0,0.0,0.0005331974825821,297.9002990722656,294.1499938964844,272.92999267578125,271.1742858886719,274.1533203125,272.9501037597656,297.0287475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373364832252,2.192408388168588e-08,0.0011373144807294,-0.0564129948616027,0.0,0.0,0.0,-0.0156814884394407,60.0,-18.76106643676757,-0.0,-8.819361596579257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.4167175292969,0.0,0.0,0.0001067419434548,292.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.9481506347656,0.0,0.0,0.0001124042755691,291.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.3728332519531,0.0,0.0,8.302151400130242e-05,291.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,298.3392639160156,0.0,0.0,0.0001124044356402,292.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.9480285644531,0.0,0.0,0.0005331974825821,297.9002990722656,294.1499938964844,272.92999267578125,271.1742858886719,274.1533203125,272.9501037597656,297.0287475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373364832252,2.192408388168588e-08,0.0011373144807294,-0.0564129948616027,0.0,0.0,0.0,-0.0156814884394407,60.0,-18.76106643676757,-0.0,-8.819361596579257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,298.4052429199219,0.0,0.0,0.0001065760516212,292.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,297.9432983398437,0.0,0.0,0.0001122295871027,291.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,298.3619689941406,0.0,0.0,8.28924894449301e-05,291.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,298.3288879394531,0.0,0.0,0.0001122297471738,292.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,297.94317626953125,0.0,0.0,0.0005323688383214,297.89434814453125,294.1499938964844,272.9100036621094,271.16510009765625,274.1285400390625,272.9302673339844,297.01568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355688329786,2.1717344367289115e-08,0.0011355470633134,-0.0558737553656101,0.0,0.0,0.0,-0.0155790001153945,60.0,-18.74043083190918,-0.0,-8.791966621402025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,298.4052429199219,0.0,0.0,0.0001065760516212,292.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,297.9432983398437,0.0,0.0,0.0001122295871027,291.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,298.3619689941406,0.0,0.0,8.28924894449301e-05,291.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,298.3288879394531,0.0,0.0,0.0001122297471738,292.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,297.94317626953125,0.0,0.0,0.0005323688383214,297.89434814453125,294.1499938964844,272.9100036621094,271.16510009765625,274.1285400390625,272.9302673339844,297.01568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355688329786,2.1717344367289115e-08,0.0011355470633134,-0.0558737553656101,0.0,0.0,0.0,-0.0155790001153945,60.0,-18.74043083190918,-0.0,-8.791966621402025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,298.3995361328125,0.0,0.0,0.0001064832031261,292.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.9408264160156,0.0,0.0,0.0001121318127843,291.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,298.3565673828125,0.0,0.0,8.282027556560934e-05,291.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,298.32373046875,0.0,0.0,0.0001121319728554,292.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,297.9407043457031,0.0,0.0,0.0005319050396792,297.8913269042969,294.1499938964844,272.8999938964844,271.16046142578125,274.1162109375,272.9203491210937,297.0091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345794191583,2.1601636035484265e-08,0.0011345578823238,-0.0555719286203384,0.0,0.0,0.0,-0.0155216390267014,60.0,-18.72824478149414,-0.0,-8.776653004360926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,298.3938293457031,0.0,0.0,0.0001063816525856,292.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,297.9383544921875,0.0,0.0,0.0001120248780352,291.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,298.3511657714844,0.0,0.0,8.274128776974976e-05,291.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,298.31854248046875,0.0,0.0,0.0001120250308304,292.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.938232421875,0.0,0.0,0.0005313977599143,297.8883056640625,294.1499938964844,272.8900146484375,271.15582275390625,274.1038818359375,272.91046142578125,297.0025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133497338742,2.147507771610435e-08,0.0011334758019074,-0.0552417859435081,0.0,0.0,0.0,-0.0154589004814624,60.0,-18.71456527709961,-0.0,-8.759918301848303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,298.3824462890625,0.0,0.0,0.0001061590664903,292.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,297.9333801269531,0.0,0.0,0.0001117904830607,291.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,298.34039306640625,0.0,0.0,8.25681709102355e-05,291.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,298.3082275390625,0.0,0.0,0.0001117906358558,292.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.9332580566406,0.0,0.0,0.0005302859353832,297.8822326660156,294.1499938964844,272.8699951171875,271.146484375,274.0793762207031,272.89068603515625,296.9894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311254929751,2.1197690713847805e-08,0.0011311043053865,-0.0545181222259998,0.0,0.0,0.0,-0.0153213888406753,60.0,-18.68375015258789,-0.0,-8.72329621870449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,298.3824462890625,0.0,0.0,0.0001061590664903,292.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,297.9333801269531,0.0,0.0,0.0001117904830607,291.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,298.34039306640625,0.0,0.0,8.25681709102355e-05,291.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,298.3082275390625,0.0,0.0,0.0001117906358558,292.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.9332580566406,0.0,0.0,0.0005302859353832,297.8822326660156,294.1499938964844,272.8699951171875,271.146484375,274.0793762207031,272.89068603515625,296.9894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311254929751,2.1197690713847805e-08,0.0011311043053865,-0.0545181222259998,0.0,0.0,0.0,-0.0153213888406753,60.0,-18.68375015258789,-0.0,-8.72329621870449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,298.3711242675781,0.0,0.0,0.0001059139467542,292.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,297.9283447265625,0.0,0.0,0.0001115323611884,291.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,298.3296203613281,0.0,0.0,8.237751899287105e-05,291.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,298.2979431152344,0.0,0.0,0.0001115325139835,292.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,297.92822265625,0.0,0.0,0.0005290614790283,297.8760681152344,294.1499938964844,272.8500061035156,271.1370849609375,274.0550231933594,272.8709716796875,296.976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285135988146,2.089222306267402e-08,0.0011284926440566,-0.0537211112678051,0.0,0.0,0.0,-0.015169957652688,60.0,-18.648242950439453,-0.0,-8.683054630864717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,298.3711242675781,0.0,0.0,0.0001059139467542,292.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,297.9283447265625,0.0,0.0,0.0001115323611884,291.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,298.3296203613281,0.0,0.0,8.237751899287105e-05,291.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,298.2979431152344,0.0,0.0,0.0001115325139835,292.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,297.92822265625,0.0,0.0,0.0005290614790283,297.8760681152344,294.1499938964844,272.8500061035156,271.1370849609375,274.0550231933594,272.8709716796875,296.976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285135988146,2.089222306267402e-08,0.0011284926440566,-0.0537211112678051,0.0,0.0,0.0,-0.015169957652688,60.0,-18.648242950439453,-0.0,-8.683054630864717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,298.3598327636719,0.0,0.0,0.0001056505934684,292.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.9232482910156,0.0,0.0,0.0001112550453399,291.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.3189392089844,0.0,0.0,8.217269351007417e-05,291.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,298.28765869140625,0.0,0.0,0.000111255190859,292.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,297.9231262207031,0.0,0.0,0.0005277460440993,297.8698425292969,294.1499938964844,272.8299865722656,271.1276550292969,274.03082275390625,272.8512878417969,296.9631652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257074074819,2.0564042912951663e-08,0.0011256869183853,-0.0528647191822528,0.0,0.0,0.0,-0.0150072667747735,60.0,-18.60891914367676,-0.0,-8.639925397346816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,298.3598327636719,0.0,0.0,0.0001056505934684,292.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.9232482910156,0.0,0.0,0.0001112550453399,291.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.3189392089844,0.0,0.0,8.217269351007417e-05,291.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,298.28765869140625,0.0,0.0,0.000111255190859,292.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,297.9231262207031,0.0,0.0,0.0005277460440993,297.8698425292969,294.1499938964844,272.8299865722656,271.1276550292969,274.03082275390625,272.8512878417969,296.9631652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257074074819,2.0564042912951663e-08,0.0011256869183853,-0.0528647191822528,0.0,0.0,0.0,-0.0150072667747735,60.0,-18.60891914367676,-0.0,-8.639925397346816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,298.3486022949219,0.0,0.0,0.0001053728337865,292.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,297.9180908203125,0.0,0.0,0.0001109625445678,291.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,298.3082580566406,0.0,0.0,8.195664850063622e-05,291.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.2774353027344,0.0,0.0,0.000110962690087,292.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.91796875,0.0,0.0,0.0005263585480861,297.8635559082031,294.1499938964844,272.8099975585937,271.11822509765625,274.0067443847656,272.8316345214844,296.9499816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227476643398,2.0217903795582973e-08,0.0011227275244891,-0.0519613437354564,0.0,0.0,0.0,-0.0148356733843684,60.0,-18.56670570373535,-0.0,-8.594551559326646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,298.3486022949219,0.0,0.0,0.0001053728337865,292.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,297.9180908203125,0.0,0.0,0.0001109625445678,291.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,298.3082580566406,0.0,0.0,8.195664850063622e-05,291.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.2774353027344,0.0,0.0,0.000110962690087,292.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.91796875,0.0,0.0,0.0005263585480861,297.8635559082031,294.1499938964844,272.8099975585937,271.11822509765625,274.0067443847656,272.8316345214844,296.9499816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227476643398,2.0217903795582973e-08,0.0011227275244891,-0.0519613437354564,0.0,0.0,0.0,-0.0148356733843684,60.0,-18.56670570373535,-0.0,-8.594551559326646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
