time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
772500,291.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,298.3429870605469,0.0,0.0,0.00010522975208,292.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.9154968261719,0.0,0.0,0.0001108118813135,291.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,298.3029479980469,0.0,0.0,8.18453700048849e-05,291.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,298.2723388671875,0.0,0.0,0.0001108120268327,292.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.9153747558594,0.0,0.0,0.0005256438162177,297.86041259765625,294.1499938964844,272.79998779296875,271.1134948730469,273.9947814941406,272.8218078613281,296.9433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212232057005,2.0039607306898688e-08,0.0011212030658498,-0.0514959618449211,0.0,0.0,0.0,-0.0147472843527793,60.0,-18.54477310180664,-0.0,-8.571225862397115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,298.33740234375,0.0,0.0,0.0001050834180205,292.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.9128723144531,0.0,0.0,0.0001106577765312,291.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,298.2976379394531,0.0,0.0,8.173155219992623e-05,291.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.2672424316406,0.0,0.0,0.0001106579220504,292.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,297.9127502441406,0.0,0.0,0.000524912844412,297.85723876953125,294.1499938964844,272.7900085449219,271.1087951660156,273.9828186035156,272.81201171875,296.9367980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196638224646,1.9857250066479537e-08,0.0011196439154446,-0.0510199479758739,0.0,0.0,0.0,-0.0146568827331066,60.0,-18.522216796875,-0.0,-8.54740136446708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,298.3262634277344,0.0,0.0,0.0001047857367666,292.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,297.9075927734375,0.0,0.0,0.0001103443137253,291.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,298.2870178222656,0.0,0.0,8.15000239526853e-05,291.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,298.2570495605469,0.0,0.0,0.0001103444592445,292.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,297.9075012207031,0.0,0.0,0.0005234259297139,297.850830078125,294.1499938964844,272.7699890136719,271.099365234375,273.95904541015625,272.7923889160156,296.923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164918541908,1.9486302349491783e-08,0.001116472412832,-0.0500515513122081,0.0,0.0,0.0,-0.014472990296781,60.0,-18.475948333740234,-0.0,-8.499041825871245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,298.3262634277344,0.0,0.0,0.0001047857367666,292.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,297.9075927734375,0.0,0.0,0.0001103443137253,291.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,298.2870178222656,0.0,0.0,8.15000239526853e-05,291.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,298.2570495605469,0.0,0.0,0.0001103444592445,292.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,297.9075012207031,0.0,0.0,0.0005234259297139,297.850830078125,294.1499938964844,272.7699890136719,271.099365234375,273.95904541015625,272.7923889160156,296.923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164918541908,1.9486302349491783e-08,0.001116472412832,-0.0500515513122081,0.0,0.0,0.0,-0.014472990296781,60.0,-18.475948333740234,-0.0,-8.499041825871245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,298.3151550292969,0.0,0.0,0.0001044868331518,292.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,297.9022827148437,0.0,0.0,0.0001100295557989,291.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,298.2764892578125,0.0,0.0,8.126754255499691e-05,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,298.2469177246094,0.0,0.0,0.0001100296940421,292.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,297.90216064453125,0.0,0.0,0.0005219328450039,297.8443908691406,294.1499938964844,272.75,271.0899963378906,273.9354248046875,272.7728271484375,296.9103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011133068474009,1.911382696562213e-08,0.0011132877552881,-0.0490790233016014,0.0,0.0,0.0,-0.0142883397638797,60.0,-18.42873954772949,-0.0,-8.450620470057404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,298.3151550292969,0.0,0.0,0.0001044868331518,292.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,297.9022827148437,0.0,0.0,0.0001100295557989,291.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,298.2764892578125,0.0,0.0,8.126754255499691e-05,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,298.2469177246094,0.0,0.0,0.0001100296940421,292.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,297.90216064453125,0.0,0.0,0.0005219328450039,297.8443908691406,294.1499938964844,272.75,271.0899963378906,273.9354248046875,272.7728271484375,296.9103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011133068474009,1.911382696562213e-08,0.0011132877552881,-0.0490790233016014,0.0,0.0,0.0,-0.0142883397638797,60.0,-18.42873954772949,-0.0,-8.450620470057404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,298.3041076660156,0.0,0.0,0.0001041930663632,292.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,297.8969116210937,0.0,0.0,0.000109720203909,291.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,298.2659606933594,0.0,0.0,8.10390556580387e-05,291.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,298.23681640625,0.0,0.0,0.0001097203421522,292.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,297.8968200683594,0.0,0.0,0.0005204654298722,297.8378601074219,294.1499938964844,272.7300109863281,271.0806884765625,273.91192626953125,272.7532653808594,296.89715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101765558123,1.8747758900872213e-08,0.0011101578129455,-0.0481230951845645,0.0,0.0,0.0,-0.0141068659722805,60.0,-18.3817195892334,-0.0,-8.40316616290693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,298.3041076660156,0.0,0.0,0.0001041930663632,292.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,297.8969116210937,0.0,0.0,0.000109720203909,291.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,298.2659606933594,0.0,0.0,8.10390556580387e-05,291.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,298.23681640625,0.0,0.0,0.0001097203421522,292.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,297.8968200683594,0.0,0.0,0.0005204654298722,297.8378601074219,294.1499938964844,272.7300109863281,271.0806884765625,273.91192626953125,272.7532653808594,296.89715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101765558123,1.8747758900872213e-08,0.0011101578129455,-0.0481230951845645,0.0,0.0,0.0,-0.0141068659722805,60.0,-18.3817195892334,-0.0,-8.40316616290693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,298.2930908203125,0.0,0.0,0.0001039147537085,292.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.8915100097656,0.0,0.0,0.0001094271283363,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,298.2554626464844,0.0,0.0,8.082258864305913e-05,291.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,298.2267150878906,0.0,0.0,0.0001094272665795,292.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.8913879394531,0.0,0.0,0.000519075198099,297.8313293457031,294.1499938964844,272.7099914550781,271.0714416503906,273.8885803222656,272.7337341308594,296.8839416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072108754888,1.8400944767904548e-08,0.0011071924818679,-0.0472173206508159,0.0,0.0,0.0,-0.0139349363744258,60.0,-18.33651161193848,-0.0,-8.358330916280465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,298.2930908203125,0.0,0.0,0.0001039147537085,292.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.8915100097656,0.0,0.0,0.0001094271283363,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,298.2554626464844,0.0,0.0,8.082258864305913e-05,291.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,298.2267150878906,0.0,0.0,0.0001094272665795,292.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.8913879394531,0.0,0.0,0.000519075198099,297.8313293457031,294.1499938964844,272.7099914550781,271.0714416503906,273.8885803222656,272.7337341308594,296.8839416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072108754888,1.8400944767904548e-08,0.0011071924818679,-0.0472173206508159,0.0,0.0,0.0,-0.0139349363744258,60.0,-18.33651161193848,-0.0,-8.358330916280465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.28759765625,0.0,0.0,0.0001037844558595,292.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,297.8887634277344,0.0,0.0,0.0001092899256036,291.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.250244140625,0.0,0.0,8.072124910540879e-05,291.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,298.2216796875,0.0,0.0,0.0001092900565708,292.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,297.888671875,0.0,0.0,0.0005184243200346,297.8280334472656,294.1499938964844,272.70001220703125,271.0668640136719,273.876953125,272.72393798828125,296.8773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058223899453,1.8238578647356007e-08,0.0011058042291551,-0.046793233603239,0.0,0.0,0.0,-0.0138544449582695,60.0,-18.315128326416016,-0.0,-8.337382695344786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,298.2821350097656,0.0,0.0,0.0001036616085912,292.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,297.8860168457031,0.0,0.0,0.0001091605590772,291.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,298.2450256347656,0.0,0.0,8.062570123001933e-05,291.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,298.2166442871094,0.0,0.0,0.0001091606900445,292.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.88592529296875,0.0,0.0,0.0005178106948733,297.82470703125,294.1499938964844,272.69000244140625,271.0622863769531,273.8653259277344,272.71417236328125,296.8706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045132996514,1.8085492214936494e-08,0.0011044952552765,-0.0463933609426021,0.0,0.0,0.0,-0.0137785542756319,60.0,-18.29482078552246,-0.0,-8.317654476286408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,298.27117919921875,0.0,0.0,0.0001034436645568,292.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.8804931640625,0.0,0.0,0.0001089310535462,291.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.2345886230469,0.0,0.0,8.045618596952409e-05,291.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,298.20660400390625,0.0,0.0,0.0001089311845134,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.8804016113281,0.0,0.0,0.0005167219787836,297.81805419921875,294.1499938964844,272.6700134277344,271.05322265625,273.8421936035156,272.694580078125,296.85748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021908139809,1.781390146504691e-08,0.0011021730024367,-0.0456838905811309,0.0,0.0,0.0,-0.0136439157649874,60.0,-18.25814247131348,-0.0,-8.282713537255405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,298.27117919921875,0.0,0.0,0.0001034436645568,292.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.8804931640625,0.0,0.0,0.0001089310535462,291.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.2345886230469,0.0,0.0,8.045618596952409e-05,291.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,298.20660400390625,0.0,0.0,0.0001089311845134,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.8804016113281,0.0,0.0,0.0005167219787836,297.81805419921875,294.1499938964844,272.6700134277344,271.05322265625,273.8421936035156,272.694580078125,296.85748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021908139809,1.781390146504691e-08,0.0011021730024367,-0.0456838905811309,0.0,0.0,0.0,-0.0136439157649874,60.0,-18.25814247131348,-0.0,-8.282713537255405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,298.2602844238281,0.0,0.0,0.0001032695436151,292.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,297.8749389648437,0.0,0.0,0.0001087476994143,291.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.22418212890625,0.0,0.0,8.032075857045129e-05,291.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,298.19659423828125,0.0,0.0,0.0001087478231056,292.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.87481689453125,0.0,0.0,0.0005158522399142,297.8113098144531,294.1499938964844,272.6499938964844,271.0443115234375,273.8191833496094,272.6749572753906,296.84423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003352701663,1.7596924806184692e-08,0.0011003176914528,-0.0451170355081558,0.0,0.0,0.0,-0.0135363508015871,60.0,-18.228477478027344,-0.0,-8.254851024958043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,298.2602844238281,0.0,0.0,0.0001032695436151,292.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,297.8749389648437,0.0,0.0,0.0001087476994143,291.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.22418212890625,0.0,0.0,8.032075857045129e-05,291.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,298.19659423828125,0.0,0.0,0.0001087478231056,292.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.87481689453125,0.0,0.0,0.0005158522399142,297.8113098144531,294.1499938964844,272.6499938964844,271.0443115234375,273.8191833496094,272.6749572753906,296.84423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003352701663,1.7596924806184692e-08,0.0011003176914528,-0.0451170355081558,0.0,0.0,0.0,-0.0135363508015871,60.0,-18.228477478027344,-0.0,-8.254851024958043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,298.2493896484375,0.0,0.0,0.0001031505744322,292.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,297.8692932128906,0.0,0.0,0.0001086224147002,291.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,298.2137756347656,0.0,0.0,8.02282229415141e-05,291.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,298.18658447265625,0.0,0.0,0.0001086225456674,292.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,297.86920166015625,0.0,0.0,0.0005152579979039,297.8045349121094,294.1499938964844,272.6300048828125,271.0355224609375,273.7962646484375,272.6552734375,296.8310241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099067274481,1.7448662958940986e-08,0.0010990498121827,-0.0447296760976314,0.0,0.0,0.0,-0.0134628508239984,60.0,-18.207603454589844,-0.0,-8.235839743520047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,298.2493896484375,0.0,0.0,0.0001031505744322,292.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,297.8692932128906,0.0,0.0,0.0001086224147002,291.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,298.2137756347656,0.0,0.0,8.02282229415141e-05,291.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,298.18658447265625,0.0,0.0,0.0001086225456674,292.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,297.86920166015625,0.0,0.0,0.0005152579979039,297.8045349121094,294.1499938964844,272.6300048828125,271.0355224609375,273.7962646484375,272.6552734375,296.8310241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099067274481,1.7448662958940986e-08,0.0010990498121827,-0.0447296760976314,0.0,0.0,0.0,-0.0134628508239984,60.0,-18.207603454589844,-0.0,-8.235839743520047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,298.238525390625,0.0,0.0,0.0001030940766213,292.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.86358642578125,0.0,0.0,0.0001085629264707,291.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,298.2033996582031,0.0,0.0,8.018428343348205e-05,291.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,298.1765441894531,0.0,0.0,0.000108563050162,292.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,297.8634948730469,0.0,0.0,0.0005149757489562,297.7976989746094,294.1499938964844,272.6099853515625,271.0268859863281,273.7734069824219,272.635498046875,296.8178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984649416059,1.737824639747032e-08,0.0010984475957229,-0.0445456951856613,0.0,0.0,0.0,-0.0134279411286115,60.0,-18.196813583374023,-0.0,-8.2268179824041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,298.238525390625,0.0,0.0,0.0001030940766213,292.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.86358642578125,0.0,0.0,0.0001085629264707,291.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,298.2033996582031,0.0,0.0,8.018428343348205e-05,291.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,298.1765441894531,0.0,0.0,0.000108563050162,292.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,297.8634948730469,0.0,0.0,0.0005149757489562,297.7976989746094,294.1499938964844,272.6099853515625,271.0268859863281,273.7734069824219,272.635498046875,296.8178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984649416059,1.737824639747032e-08,0.0010984475957229,-0.0445456951856613,0.0,0.0,0.0,-0.0134279411286115,60.0,-18.196813583374023,-0.0,-8.2268179824041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,298.23309326171875,0.0,0.0,0.000103092235804,292.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.8607177734375,0.0,0.0,0.00010856098379,291.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,298.1982116699219,0.0,0.0,8.018285006983206e-05,291.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,298.1715393066406,0.0,0.0,0.0001085611074813,292.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,297.8606262207031,0.0,0.0,0.0005149665521457,297.79425048828125,294.1499938964844,272.6000061035156,271.0226135253906,273.7619934082031,272.6255798339844,296.8111877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984451510012,1.7375942462649622e-08,0.0010984276887029,-0.044539675116539,0.0,0.0,0.0,-0.0134267983958125,60.0,-18.195650100708008,-0.0,-8.226522396626026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.2276611328125,0.0,0.0,0.0001031096762744,292.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.8578491210937,0.0,0.0,0.0001085793483071,291.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,298.1930236816406,0.0,0.0,8.01964124548249e-05,291.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,298.1665344238281,0.0,0.0,0.0001085794719983,292.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,297.8577575683594,0.0,0.0,0.0005150536890141,297.790771484375,294.1499938964844,272.5899963378906,271.0184326171875,273.7505798339844,272.6156311035156,296.8045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986307170242,1.7397661977724965e-08,0.0010986133711412,-0.0445964261889457,0.0,0.0,0.0,-0.0134375654160976,60.0,-18.197649002075195,-0.0,-8.22930488197926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,298.216796875,0.0,0.0,0.0001032080617733,292.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,297.8520202636719,0.0,0.0,0.0001086829652194,291.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,298.1826171875,0.0,0.0,8.027294097701088e-05,291.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,298.1565246582031,0.0,0.0,0.0001086830889107,292.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,297.8519287109375,0.0,0.0,0.0005155451945029,297.7837829589844,294.1499938964844,272.57000732421875,271.0101318359375,273.7278137207031,272.5956115722656,296.7913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996786877512,1.7520243034141458e-08,0.0010996611090376,-0.0449166931211948,0.0,0.0,0.0,-0.0134983323514461,60.0,-18.211957931518555,-0.0,-8.245015692409653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,298.216796875,0.0,0.0,0.0001032080617733,292.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,297.8520202636719,0.0,0.0,0.0001086829652194,291.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,298.1826171875,0.0,0.0,8.027294097701088e-05,291.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,298.1565246582031,0.0,0.0,0.0001086830889107,292.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,297.8519287109375,0.0,0.0,0.0005155451945029,297.7837829589844,294.1499938964844,272.57000732421875,271.0101318359375,273.7278137207031,272.5956115722656,296.7913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996786877512,1.7520243034141458e-08,0.0010996611090376,-0.0449166931211948,0.0,0.0,0.0,-0.0134983323514461,60.0,-18.211957931518555,-0.0,-8.245015692409653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,298.2059326171875,0.0,0.0,0.0001033958033076,292.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,297.8461303710937,0.0,0.0,0.0001088806602638,291.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,298.1722106933594,0.0,0.0,8.041896217036992e-05,291.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,298.1464538574219,0.0,0.0,0.0001088807839551,292.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,297.8460388183594,0.0,0.0,0.0005164829781278,297.7767333984375,294.1499938964844,272.54998779296875,271.0020751953125,273.705078125,272.575439453125,296.7781677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016785865649,1.7754150150040005e-08,0.0011016607750207,-0.0455277934670448,0.0,0.0,0.0,-0.0136142875999212,60.0,-18.241573333740234,-0.0,-8.275036122995516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,298.2059326171875,0.0,0.0,0.0001033958033076,292.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,297.8461303710937,0.0,0.0,0.0001088806602638,291.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,298.1722106933594,0.0,0.0,8.041896217036992e-05,291.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,298.1464538574219,0.0,0.0,0.0001088807839551,292.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,297.8460388183594,0.0,0.0,0.0005164829781278,297.7767333984375,294.1499938964844,272.54998779296875,271.0020751953125,273.705078125,272.575439453125,296.7781677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016785865649,1.7754150150040005e-08,0.0011016607750207,-0.0455277934670448,0.0,0.0,0.0,-0.0136142875999212,60.0,-18.241573333740234,-0.0,-8.275036122995516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,298.1950378417969,0.0,0.0,0.0001036881658365,292.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.84014892578125,0.0,0.0,0.0001091885351343,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.16180419921875,0.0,0.0,8.064635039772838e-05,291.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,298.1363830566406,0.0,0.0,0.0001091886515496,292.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,297.8400573730469,0.0,0.0,0.0005179434083402,297.76959228515625,294.1499938964844,272.5296936035156,270.9938659667969,273.68231201171875,272.5550231933594,296.7649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047931620851,1.811842587073897e-08,0.0011047750012949,-0.0464793853461742,0.0,0.0,0.0,-0.0137948710471391,60.0,-18.2883358001709,-0.0,-8.32189712696163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,298.1950378417969,0.0,0.0,0.0001036881658365,292.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.84014892578125,0.0,0.0,0.0001091885351343,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.16180419921875,0.0,0.0,8.064635039772838e-05,291.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,298.1363830566406,0.0,0.0,0.0001091886515496,292.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,297.8400573730469,0.0,0.0,0.0005179434083402,297.76959228515625,294.1499938964844,272.5296936035156,270.9938659667969,273.68231201171875,272.5550231933594,296.7649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047931620851,1.811842587073897e-08,0.0011047750012949,-0.0464793853461742,0.0,0.0,0.0,-0.0137948710471391,60.0,-18.2883358001709,-0.0,-8.32189712696163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,298.1841125488281,0.0,0.0,0.0001040913339238,292.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.8341064453125,0.0,0.0,0.000109613094537,291.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,298.1513366699219,0.0,0.0,8.095992961898446e-05,291.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,298.1262512207031,0.0,0.0,0.0001096132109523,292.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,297.8340148925781,0.0,0.0,0.0005199573352001,297.7623596191406,294.1499938964844,272.5087890625,270.9852600097656,273.6595458984375,272.5341186523437,296.7518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090884217992,1.8620772479494008e-08,0.0011090697953477,-0.0477914623916149,0.0,0.0,0.0,-0.014043902978301,60.0,-18.35429954528809,-0.0,-8.386736283227948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,298.1841125488281,0.0,0.0,0.0001040913339238,292.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.8341064453125,0.0,0.0,0.000109613094537,291.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,298.1513366699219,0.0,0.0,8.095992961898446e-05,291.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,298.1262512207031,0.0,0.0,0.0001096132109523,292.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,297.8340148925781,0.0,0.0,0.0005199573352001,297.7623596191406,294.1499938964844,272.5087890625,270.9852600097656,273.6595458984375,272.5341186523437,296.7518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090884217992,1.8620772479494008e-08,0.0011090697953477,-0.0477914623916149,0.0,0.0,0.0,-0.014043902978301,60.0,-18.35429954528809,-0.0,-8.386736283227948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,298.1786499023437,0.0,0.0,0.0001043301890604,292.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,297.8310546875,0.0,0.0,0.0001098646171158,291.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,298.14605712890625,0.0,0.0,8.11457066447474e-05,291.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,298.1211853027344,0.0,0.0,0.0001098647335311,292.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,297.8309631347656,0.0,0.0,0.0005211504758335,297.7586975097656,294.1499938964844,272.4981384277344,270.9808044433594,273.6481018066406,272.5234375,296.74517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111633144319,1.8918386857080804e-08,0.0011116142850369,-0.0485686846077442,0.0,0.0,0.0,-0.0141914403066039,60.0,-18.39441680908203,-0.0,-8.425269015788217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.17315673828125,0.0,0.0,0.0001045966128003,292.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.8279724121094,0.0,0.0,0.0001101451780414,291.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,298.14080810546875,0.0,0.0,8.135292591759935e-05,291.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,298.1160888671875,0.0,0.0,0.0001101452944567,292.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,297.827880859375,0.0,0.0,0.000522481277585,297.7550354003906,294.1499938964844,272.4873962402344,270.9762878417969,273.6366882324219,272.5126037597656,296.73858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144715826958,1.925035775229844e-08,0.0011144523741677,-0.0494355261325836,0.0,0.0,0.0,-0.0143560096621513,60.0,-18.439115524291992,-0.0,-8.468353485113769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,298.162109375,0.0,0.0,0.0001052047082339,292.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,297.8217468261719,0.0,0.0,0.000110785527795,291.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,298.1302185058594,0.0,0.0,8.182588499039412e-05,291.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,298.1058654785156,0.0,0.0,0.0001107856442104,292.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,297.8216552734375,0.0,0.0,0.0005255188443697,297.7475891113281,294.1499938964844,272.4656066894531,270.967041015625,273.6137084960937,272.490478515625,296.72540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209503281861,2.00080574330741e-08,0.0011209304211661,-0.0514136105775833,0.0,0.0,0.0,-0.0147316288203001,60.0,-18.542829513549805,-0.0,-8.567101872358762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,298.162109375,0.0,0.0,0.0001052047082339,292.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,297.8217468261719,0.0,0.0,0.000110785527795,291.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,298.1302185058594,0.0,0.0,8.182588499039412e-05,291.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,298.1058654785156,0.0,0.0,0.0001107856442104,292.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,297.8216552734375,0.0,0.0,0.0005255188443697,297.7475891113281,294.1499938964844,272.4656066894531,270.967041015625,273.6137084960937,272.490478515625,296.72540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209503281861,2.00080574330741e-08,0.0011209304211661,-0.0514136105775833,0.0,0.0,0.0,-0.0147316288203001,60.0,-18.542829513549805,-0.0,-8.567101872358762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.1510314941406,0.0,0.0,0.0001059070636983,292.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.8153991699219,0.0,0.0,0.0001115251434384,291.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,298.1195983886719,0.0,0.0,8.237216388806701e-05,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,298.0955505371094,0.0,0.0,0.0001115252598538,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.8153076171875,0.0,0.0,0.0005290272529236,297.74005126953125,294.1499938964844,272.4435119628906,270.95758056640625,273.59063720703125,272.46783447265625,296.71221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284335050731,2.0883220486211943e-08,0.0011284126667305,-0.053697619587183,0.0,0.0,0.0,-0.0151654789224267,60.0,-18.664627075195312,-0.0,-8.681870866666942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.1510314941406,0.0,0.0,0.0001059070636983,292.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.8153991699219,0.0,0.0,0.0001115251434384,291.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,298.1195983886719,0.0,0.0,8.237216388806701e-05,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,298.0955505371094,0.0,0.0,0.0001115252598538,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.8153076171875,0.0,0.0,0.0005290272529236,297.74005126953125,294.1499938964844,272.4435119628906,270.95758056640625,273.59063720703125,272.46783447265625,296.71221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284335050731,2.0883220486211943e-08,0.0011284126667305,-0.053697619587183,0.0,0.0,0.0,-0.0151654789224267,60.0,-18.664627075195312,-0.0,-8.681870866666942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,298.1398620605469,0.0,0.0,0.0001066959230229,292.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.8089294433594,0.0,0.0,0.0001123558540712,291.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,298.1088562011719,0.0,0.0,8.298572356579825e-05,291.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,298.0851745605469,0.0,0.0,0.0001123559704865,292.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,297.8088684082031,0.0,0.0,0.0005329677951522,297.7323608398437,294.1499938964844,272.42120361328125,270.947998046875,273.5674133300781,272.4447631835937,296.6990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368383420631,2.186618885957614e-08,0.0011368165723979,-0.0562619939446449,0.0,0.0,0.0,-0.015652772039175,60.0,-18.802663803100582,-0.0,-8.81168560340484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,298.1398620605469,0.0,0.0,0.0001066959230229,292.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.8089294433594,0.0,0.0,0.0001123558540712,291.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,298.1088562011719,0.0,0.0,8.298572356579825e-05,291.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,298.0851745605469,0.0,0.0,0.0001123559704865,292.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,297.8088684082031,0.0,0.0,0.0005329677951522,297.7323608398437,294.1499938964844,272.42120361328125,270.947998046875,273.5674133300781,272.4447631835937,296.6990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368383420631,2.186618885957614e-08,0.0011368165723979,-0.0562619939446449,0.0,0.0,0.0,-0.015652772039175,60.0,-18.802663803100582,-0.0,-8.81168560340484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,298.12860107421875,0.0,0.0,0.0001075625768862,292.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.8023681640625,0.0,0.0,0.0001132684774347,291.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,298.0980529785156,0.0,0.0,8.365978283109143e-05,291.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,298.0746765136719,0.0,0.0,0.00011326859385,292.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,297.8022766113281,0.0,0.0,0.0005372968735173,297.7245483398437,294.1499938964844,272.39874267578125,270.9383544921875,273.54400634765625,272.42138671875,296.6858215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460720561444,2.2946094802023254e-08,0.001146049122326,-0.0590780042111873,0.0,0.0,0.0,-0.0161881204694509,60.0,-18.955495834350582,-0.0,-8.955412056366185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
