time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
774840,291.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,298.12860107421875,0.0,0.0,0.0001075625768862,292.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.8023681640625,0.0,0.0,0.0001132684774347,291.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,298.0980529785156,0.0,0.0,8.365978283109143e-05,291.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,298.0746765136719,0.0,0.0,0.00011326859385,292.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,297.8022766113281,0.0,0.0,0.0005372968735173,297.7245483398437,294.1499938964844,272.39874267578125,270.9383544921875,273.54400634765625,272.42138671875,296.6858215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460720561444,2.2946094802023254e-08,0.001146049122326,-0.0590780042111873,0.0,0.0,0.0,-0.0161881204694509,60.0,-18.955495834350582,-0.0,-8.955412056366185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,298.1229248046875,0.0,0.0,0.0001080234360415,292.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,297.7990417480469,0.0,0.0,0.0001137537838076,291.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,298.09259033203125,0.0,0.0,8.401823288295418e-05,291.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,298.06939697265625,0.0,0.0,0.0001137539002229,292.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.7989501953125,0.0,0.0,0.0005395989865064,297.7206115722656,294.1499938964844,272.38751220703125,270.9335327148437,273.5322570800781,272.4096374511719,296.67919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509824544191,2.3520366099205603e-08,0.0011509589385241,-0.0605749413371086,0.0,0.0,0.0,-0.0164728071540594,60.0,-19.037199020385746,-0.0,-9.032315517742973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,298.11724853515625,0.0,0.0,0.0001084972682292,292.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.7956848144531,0.0,0.0,0.0001142527617048,291.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,298.0871276855469,0.0,0.0,8.438676741207018e-05,291.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,298.0640869140625,0.0,0.0,0.0001142528708442,292.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.79559326171875,0.0,0.0,0.0005419658846221,297.71661376953125,294.1499938964844,272.3762512207031,270.9287109375,273.5204467773437,272.3978576660156,296.6725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560309212654,2.411081112541069e-08,0.0011560068232938,-0.0621136203408241,0.0,0.0,0.0,-0.0167655106633901,60.0,-19.121553421020508,-0.0,-9.111727194976993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.1058044433594,0.0,0.0,0.0001094879989977,292.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.78887939453125,0.0,0.0,0.0001152960394392,291.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,298.0761108398437,0.0,0.0,8.51573349791579e-05,291.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,298.05340576171875,0.0,0.0,0.0001152961558545,292.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.7887878417969,0.0,0.0,0.0005469147581607,297.70855712890625,294.1499938964844,272.3537902832031,270.9191589355469,273.4967041015625,272.37432861328125,296.6593322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665866477414,2.534536314158231e-08,0.0011665612692013,-0.0653294175863266,0.0,0.0,0.0,-0.0173775218427181,60.0,-19.29844665527344,-0.0,-9.278888768449178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.1058044433594,0.0,0.0,0.0001094879989977,292.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.78887939453125,0.0,0.0,0.0001152960394392,291.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,298.0761108398437,0.0,0.0,8.51573349791579e-05,291.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,298.05340576171875,0.0,0.0,0.0001152961558545,292.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.7887878417969,0.0,0.0,0.0005469147581607,297.70855712890625,294.1499938964844,272.3537902832031,270.9191589355469,273.4967041015625,272.37432861328125,296.6593322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665866477414,2.534536314158231e-08,0.0011665612692013,-0.0653294175863266,0.0,0.0,0.0,-0.0173775218427181,60.0,-19.29844665527344,-0.0,-9.278888768449178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,298.09423828125,0.0,0.0,0.0001105237024603,292.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,297.78192138671875,0.0,0.0,0.0001163866909337,291.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,298.06500244140625,0.0,0.0,8.59628853504546e-05,291.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,298.0426330566406,0.0,0.0,0.000116386800073,292.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,297.7818603515625,0.0,0.0,0.000552088371478,297.7003173828125,294.1499938964844,272.3314819335937,270.90972900390625,273.4727478027344,272.3508605957031,296.6460876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776217725127,2.6635984085032763e-08,0.001177595113404,-0.0686891376972198,0.0,0.0,0.0,-0.0180173274129629,60.0,-19.484786987304688,-0.0,-9.455264660118701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,298.09423828125,0.0,0.0,0.0001105237024603,292.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,297.78192138671875,0.0,0.0,0.0001163866909337,291.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,298.06500244140625,0.0,0.0,8.59628853504546e-05,291.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,298.0426330566406,0.0,0.0,0.000116386800073,292.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,297.7818603515625,0.0,0.0,0.000552088371478,297.7003173828125,294.1499938964844,272.3314819335937,270.90972900390625,273.4727478027344,272.3508605957031,296.6460876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776217725127,2.6635984085032763e-08,0.001177595113404,-0.0686891376972198,0.0,0.0,0.0,-0.0180173274129629,60.0,-19.484786987304688,-0.0,-9.455264660118701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.08258056640625,0.0,0.0,0.0001115919149015,292.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.7748413085937,0.0,0.0,0.0001175115685327,291.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,298.0537414550781,0.0,0.0,8.679371239850298e-05,291.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,298.0317077636719,0.0,0.0,0.0001175116776721,292.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,297.7747802734375,0.0,0.0,0.0005574242677539,297.69195556640625,294.1499938964844,272.30938720703125,270.9005432128906,273.4486083984375,272.32763671875,296.6327819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.796713260977413e-08,0.0011889752931892,-0.0721519812941551,0.0,0.0,0.0,-0.0186772234737873,60.0,-19.67804718017578,-0.0,-9.6389143777742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.08258056640625,0.0,0.0,0.0001115919149015,292.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.7748413085937,0.0,0.0,0.0001175115685327,291.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,298.0537414550781,0.0,0.0,8.679371239850298e-05,291.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,298.0317077636719,0.0,0.0,0.0001175116776721,292.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,297.7747802734375,0.0,0.0,0.0005574242677539,297.69195556640625,294.1499938964844,272.30938720703125,270.9005432128906,273.4486083984375,272.32763671875,296.6327819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.796713260977413e-08,0.0011889752931892,-0.0721519812941551,0.0,0.0,0.0,-0.0186772234737873,60.0,-19.67804718017578,-0.0,-9.6389143777742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,298.07080078125,0.0,0.0,0.0001126812421716,292.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.76763916015625,0.0,0.0,0.0001186586887342,291.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,298.0423889160156,0.0,0.0,8.764096855884418e-05,291.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,298.02069091796875,0.0,0.0,0.0001186587978736,292.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.7675476074219,0.0,0.0,0.0005628656945191,297.6834411621094,294.1499938964844,272.28759765625,270.89166259765625,273.4242858886719,272.3047180175781,296.6194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324619177373282e-08,0.0012005803873762,-0.0756807252764701,0.0,0.0,0.0,-0.0193501748144626,60.0,-19.876081466674805,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,298.07080078125,0.0,0.0,0.0001126812421716,292.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.76763916015625,0.0,0.0,0.0001186586887342,291.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,298.0423889160156,0.0,0.0,8.764096855884418e-05,291.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,298.02069091796875,0.0,0.0,0.0001186587978736,292.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.7675476074219,0.0,0.0,0.0005628656945191,297.6834411621094,294.1499938964844,272.28759765625,270.89166259765625,273.4242858886719,272.3047180175781,296.6194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324619177373282e-08,0.0012005803873762,-0.0756807252764701,0.0,0.0,0.0,-0.0193501748144626,60.0,-19.876081466674805,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,298.0648498535156,0.0,0.0,0.000113231013529,292.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,297.76397705078125,0.0,0.0,0.0001192376221297,291.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,298.03668212890625,0.0,0.0,8.806856931187212e-05,291.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,298.01513671875,0.0,0.0,0.000119237731269,292.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.7638854980469,0.0,0.0,0.000565611931961,297.6791076660156,294.1499938964844,272.27685546875,270.8873596191406,273.4120788574219,272.2933959960937,296.61279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001206467510201,3.0009736917691043e-08,0.001206437475048,-0.0774606242775917,0.0,0.0,0.0,-0.0196898113936185,60.0,-19.976316452026367,-0.0,-9.924148969275849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,298.05889892578125,0.0,0.0,0.0001137824874604,292.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.7602844238281,0.0,0.0,0.0001198183454107,291.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,298.0309143066406,0.0,0.0,8.849749428918585e-05,291.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,298.0095520019531,0.0,0.0,0.0001198184545501,292.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.7601928710937,0.0,0.0,0.0005683666677214,297.6747436523437,294.1499938964844,272.2662048339844,270.8831787109375,273.3998107910156,272.2822265625,296.6061096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123431079089,3.069697385171821e-08,0.0012123124906793,-0.0792453065514564,0.0,0.0,0.0,-0.0200304966419935,60.0,-20.077003479003903,-0.0,-1.0021049945407869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,298.046875,0.0,0.0,0.0001148889787145,292.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,297.75274658203125,0.0,0.0,0.0001209835390909,291.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,298.0193176269531,0.0,0.0,8.935810183174908e-05,291.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.9982604980469,0.0,0.0,0.0001209836482303,292.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.752685546875,0.0,0.0,0.0005738938343711,297.6659240722656,294.1499938964844,272.2453308105469,270.8751220703125,273.3751220703125,272.26025390625,296.5926818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241326039656,3.2075899270012094e-08,0.0012241005897521,-0.0828239992260932,0.0,0.0,0.0,-0.0207140762358903,60.0,-20.279176712036133,-0.0,-1.0216896839665425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,298.046875,0.0,0.0,0.0001148889787145,292.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,297.75274658203125,0.0,0.0,0.0001209835390909,291.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,298.0193176269531,0.0,0.0,8.935810183174908e-05,291.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.9982604980469,0.0,0.0,0.0001209836482303,292.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.752685546875,0.0,0.0,0.0005738938343711,297.6659240722656,294.1499938964844,272.2453308105469,270.8751220703125,273.3751220703125,272.26025390625,296.5926818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241326039656,3.2075899270012094e-08,0.0012241005897521,-0.0828239992260932,0.0,0.0,0.0,-0.0207140762358903,60.0,-20.279176712036133,-0.0,-1.0216896839665425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.0347595214844,0.0,0.0,0.0001159940366051,292.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,297.7451171875,0.0,0.0,0.0001221472193719,291.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,298.0075988769531,0.0,0.0,9.021758160088213e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.98687744140625,0.0,0.0,0.0001221473212353,292.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.7450561523437,0.0,0.0,0.0005794137832708,297.65692138671875,294.1499938964844,272.2250061035156,270.8675842285156,273.350341796875,272.2388610839844,296.5792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359066167846,3.345304833146656e-08,0.0012358732055872,-0.0863949805498123,0.0,0.0,0.0,-0.0213967710733413,60.0,-20.48145294189453,-0.0,-1.04143794033007e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.0347595214844,0.0,0.0,0.0001159940366051,292.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,297.7451171875,0.0,0.0,0.0001221472193719,291.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,298.0075988769531,0.0,0.0,9.021758160088213e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.98687744140625,0.0,0.0,0.0001221473212353,292.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.7450561523437,0.0,0.0,0.0005794137832708,297.65692138671875,294.1499938964844,272.2250061035156,270.8675842285156,273.350341796875,272.2388610839844,296.5792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359066167846,3.345304833146656e-08,0.0012358732055872,-0.0863949805498123,0.0,0.0,0.0,-0.0213967710733413,60.0,-20.48145294189453,-0.0,-1.04143794033007e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,298.0224914550781,0.0,0.0,0.0001170888208434,292.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,297.7373352050781,0.0,0.0,0.000123300080304,291.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,297.99578857421875,0.0,0.0,9.106908692047e-05,291.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,297.9753723144531,0.0,0.0,0.0001233001821674,292.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.7372436523437,0.0,0.0,0.000584882509429,297.64776611328125,294.1499938964844,272.2053527832031,270.8606262207031,273.32537841796875,272.2182312011719,296.5657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475714320316,3.4817428939959434e-08,0.0012475366238504,-0.0899296849966049,0.0,0.0,0.0,-0.0220731366425752,60.0,-20.682201385498047,-0.0,-1.061189180973088e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,298.0224914550781,0.0,0.0,0.0001170888208434,292.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,297.7373352050781,0.0,0.0,0.000123300080304,291.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,297.99578857421875,0.0,0.0,9.106908692047e-05,291.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,297.9753723144531,0.0,0.0,0.0001233001821674,292.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.7372436523437,0.0,0.0,0.000584882509429,297.64776611328125,294.1499938964844,272.2053527832031,270.8606262207031,273.32537841796875,272.2182312011719,296.5657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475714320316,3.4817428939959434e-08,0.0012475366238504,-0.0899296849966049,0.0,0.0,0.0,-0.0220731366425752,60.0,-20.682201385498047,-0.0,-1.061189180973088e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,298.0101318359375,0.0,0.0,0.0001181632760562,292.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,297.7294006347656,0.0,0.0,0.0001244315353687,291.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,297.9838256835937,0.0,0.0,9.190477430820464e-05,291.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,297.9637451171875,0.0,0.0,0.0001244316372321,292.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,297.7293395996094,0.0,0.0,0.0005902496050111,297.6384582519531,294.1499938964844,272.1864624023437,270.8543701171875,273.30035400390625,272.19830322265625,296.5521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590194819495,3.6156496463490846e-08,0.0012589833931997,-0.0933956205844879,0.0,0.0,0.0,-0.0227369535714387,60.0,-20.880157470703125,-0.0,-1.0807539752022421e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,298.0101318359375,0.0,0.0,0.0001181632760562,292.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,297.7294006347656,0.0,0.0,0.0001244315353687,291.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,297.9838256835937,0.0,0.0,9.190477430820464e-05,291.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,297.9637451171875,0.0,0.0,0.0001244316372321,292.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,297.7293395996094,0.0,0.0,0.0005902496050111,297.6384582519531,294.1499938964844,272.1864624023437,270.8543701171875,273.30035400390625,272.19830322265625,296.5521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590194819495,3.6156496463490846e-08,0.0012589833931997,-0.0933956205844879,0.0,0.0,0.0,-0.0227369535714387,60.0,-20.880157470703125,-0.0,-1.0807539752022421e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,298.00390625,0.0,0.0,0.0001186876907013,292.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.7253723144531,0.0,0.0,0.0001249837659997,291.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,297.9778137207031,0.0,0.0,9.231264994014056e-05,291.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.9578552246094,0.0,0.0,0.0001249838678631,292.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,297.7253112792969,0.0,0.0,0.0005928691825829,297.6337585449219,294.1499938964844,272.17730712890625,270.8515014648437,273.2878112792969,272.188720703125,296.5452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646070681512,3.681007143541137e-08,0.0012645702809095,-0.0950860977172851,0.0,0.0,0.0,-0.0230609495192766,60.0,-20.97689247131348,-0.0,-1.0903679736884444e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.9976501464844,0.0,0.0,0.0001192027484648,292.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.7213134765625,0.0,0.0,0.0001255261449841,291.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,297.9717712402344,0.0,0.0,9.271324961446226e-05,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,297.95196533203125,0.0,0.0,0.0001255262468475,292.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,297.72125244140625,0.0,0.0,0.0005954420194029,297.6289978027344,294.1499938964844,272.1683959960937,270.84881591796875,273.2752685546875,272.1793212890625,296.5384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700950028374,3.745198640103808e-08,0.0012700575171038,-0.0967456549406051,0.0,0.0,0.0,-0.0233791675418615,60.0,-21.0721435546875,-0.0,-1.099851800745455e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,297.98504638671875,0.0,0.0,0.0001201986015075,292.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.7131042480469,0.0,0.0,0.0001265748287551,291.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.9595947265625,0.0,0.0,9.348780440632254e-05,291.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.94012451171875,0.0,0.0,0.0001265749306185,292.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.7130432128906,0.0,0.0,0.0006004165043123,297.619384765625,294.1499938964844,272.1512756347656,270.8441162109375,273.2501220703125,272.1612854003906,296.5247497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00128070556093,3.86931340301544e-08,0.0012806669110432,-0.0999522060155868,0.0,0.0,0.0,-0.0239944402128458,60.0,-21.256776809692383,-0.0,-1.11830509297306e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,297.98504638671875,0.0,0.0,0.0001201986015075,292.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.7131042480469,0.0,0.0,0.0001265748287551,291.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.9595947265625,0.0,0.0,9.348780440632254e-05,291.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.94012451171875,0.0,0.0,0.0001265749306185,292.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.7130432128906,0.0,0.0,0.0006004165043123,297.619384765625,294.1499938964844,272.1512756347656,270.8441162109375,273.2501220703125,272.1612854003906,296.5247497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00128070556093,3.86931340301544e-08,0.0012806669110432,-0.0999522060155868,0.0,0.0,0.0,-0.0239944402128458,60.0,-21.256776809692383,-0.0,-1.11830509297306e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,297.97235107421875,0.0,0.0,0.000121146425954,292.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.7047424316406,0.0,0.0,0.0001275729300687,291.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.9472961425781,0.0,0.0,9.42250044317916e-05,291.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,297.9281311035156,0.0,0.0,0.000127573046484,292.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.70465087890625,0.0,0.0,0.0006051510572433,297.609619140625,294.1499938964844,272.1351928710937,270.8403015136719,273.2249755859375,272.14434814453125,296.51092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908044736832,3.9874439750064994e-08,0.0012907645432278,-0.1030013710260391,0.0,0.0,0.0,-0.0245800465345382,60.0,-21.43208885192871,-0.0,-1.1360109652969188e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,297.97235107421875,0.0,0.0,0.000121146425954,292.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.7047424316406,0.0,0.0,0.0001275729300687,291.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.9472961425781,0.0,0.0,9.42250044317916e-05,291.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,297.9281311035156,0.0,0.0,0.000127573046484,292.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.70465087890625,0.0,0.0,0.0006051510572433,297.609619140625,294.1499938964844,272.1351928710937,270.8403015136719,273.2249755859375,272.14434814453125,296.51092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908044736832,3.9874439750064994e-08,0.0012907645432278,-0.1030013710260391,0.0,0.0,0.0,-0.0245800465345382,60.0,-21.43208885192871,-0.0,-1.1360109652969188e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.9595642089844,0.0,0.0,0.0001220547419507,292.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,297.6962280273437,0.0,0.0,0.0001285294420085,291.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.93487548828125,0.0,0.0,9.493147081229836e-05,291.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.9160461425781,0.0,0.0,0.0001285295438719,292.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,297.6961669921875,0.0,0.0,0.0006096882862038,297.5997009277344,294.1499938964844,272.1202087402344,270.83746337890625,273.1998596191406,272.12847900390625,296.4970397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004824286326,4.1006522621955816e-08,0.001300441334024,-0.1059208735823631,0.0,0.0,0.0,-0.0251412522047758,60.0,-21.59912109375,-0.0,-1.1531092525274289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.9595642089844,0.0,0.0,0.0001220547419507,292.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,297.6962280273437,0.0,0.0,0.0001285294420085,291.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.93487548828125,0.0,0.0,9.493147081229836e-05,291.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.9160461425781,0.0,0.0,0.0001285295438719,292.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,297.6961669921875,0.0,0.0,0.0006096882862038,297.5997009277344,294.1499938964844,272.1202087402344,270.83746337890625,273.1998596191406,272.12847900390625,296.4970397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004824286326,4.1006522621955816e-08,0.001300441334024,-0.1059208735823631,0.0,0.0,0.0,-0.0251412522047758,60.0,-21.59912109375,-0.0,-1.1531092525274289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,297.9466552734375,0.0,0.0,0.0001229316549142,292.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.6875915527344,0.0,0.0,0.0001294528628932,291.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.9223937988281,0.0,0.0,9.56135118030943e-05,291.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,297.9038391113281,0.0,0.0,0.0001294529647566,292.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,297.6875305175781,0.0,0.0,0.0006140686455182,297.5896301269531,294.1499938964844,272.1064147949219,270.8356628417969,273.1748046875,272.1138000488281,296.48309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098256895318,4.2099479458102e-08,0.0013097835471853,-0.1087369993329048,0.0,0.0,0.0,-0.0256830621510744,60.0,-21.758852005004883,-0.0,-1.1697375867925076e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,297.9466552734375,0.0,0.0,0.0001229316549142,292.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.6875915527344,0.0,0.0,0.0001294528628932,291.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.9223937988281,0.0,0.0,9.56135118030943e-05,291.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,297.9038391113281,0.0,0.0,0.0001294529647566,292.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,297.6875305175781,0.0,0.0,0.0006140686455182,297.5896301269531,294.1499938964844,272.1064147949219,270.8356628417969,273.1748046875,272.1138000488281,296.48309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098256895318,4.2099479458102e-08,0.0013097835471853,-0.1087369993329048,0.0,0.0,0.0,-0.0256830621510744,60.0,-21.758852005004883,-0.0,-1.1697375867925076e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.940185546875,0.0,0.0,0.0001233568618772,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.6832275390625,0.0,0.0,0.0001299006398767,291.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.9161071777344,0.0,0.0,9.59442331804894e-05,291.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.897705078125,0.0,0.0,0.0001299007417401,292.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,297.68316650390625,0.0,0.0,0.0006161927012726,297.5845642089844,294.1499938964844,272.1000061035156,270.8351745605469,273.1623229980469,272.10699462890625,296.47607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001314356108196,4.262945552113706e-08,0.0013143135001882,-0.1101016402244567,0.0,0.0,0.0,-0.0259457845240831,60.0,-21.83574485778809,-0.0,-1.1778433872677853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.9336853027344,0.0,0.0,0.0001237724209204,292.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.6788024902344,0.0,0.0,0.0001303382305195,291.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,297.9097900390625,0.0,0.0,9.626743849366905e-05,291.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,297.8915405273437,0.0,0.0,0.0001303383323829,292.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,297.6787414550781,0.0,0.0,0.0006182684446685,297.5794372558594,294.1499938964844,272.09393310546875,270.8349914550781,273.1498718261719,272.1005249023437,296.4690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187837321311,4.314739499022836e-08,0.0013187405420467,-0.1114347130060195,0.0,0.0,0.0,-0.0262025389820337,60.0,-21.91078758239746,-0.0,-1.1857920867441862e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,297.92059326171875,0.0,0.0,0.0001245699386345,292.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.6698913574219,0.0,0.0,0.0001311780652031,291.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.8970947265625,0.0,0.0,9.6887735708151e-05,291.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.879150390625,0.0,0.0,0.0001311781670665,291.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,297.6698303222656,0.0,0.0,0.000622252235189,297.569091796875,294.1499938964844,272.0827941894531,270.83551025390625,273.1251220703125,272.08856201171875,296.4548645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272812357172,4.414143361941569e-08,0.0013272371143102,-0.1139915660023689,0.0,0.0,0.0,-0.0266953110694885,60.0,-22.054649353027344,-0.0,-1.2011220462682104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,297.92059326171875,0.0,0.0,0.0001245699386345,292.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.6698913574219,0.0,0.0,0.0001311780652031,291.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.8970947265625,0.0,0.0,9.6887735708151e-05,291.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.879150390625,0.0,0.0,0.0001311781670665,291.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,297.6698303222656,0.0,0.0,0.000622252235189,297.569091796875,294.1499938964844,272.0827941894531,270.83551025390625,273.1251220703125,272.08856201171875,296.4548645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272812357172,4.414143361941569e-08,0.0013272371143102,-0.1139915660023689,0.0,0.0,0.0,-0.0266953110694885,60.0,-22.054649353027344,-0.0,-1.2011220462682104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,297.90740966796875,0.0,0.0,0.0001253175432793,292.203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.660888671875,0.0,0.0,0.0001319653238169,291.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.88433837890625,0.0,0.0,9.74692011368461e-05,291.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,297.8666687011719,0.0,0.0,0.0001319654256803,291.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.6607971191406,0.0,0.0,0.0006259866640903,297.55859375,294.1499938964844,272.0731506347656,270.8373107910156,273.1005249023437,272.0780334472656,296.44061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352467212826,4.5073253573946224e-08,0.001335201668553,-0.1163864210247993,0.0,0.0,0.0,-0.0271572396159172,60.0,-22.189281463623047,-0.0,-1.2155817330494756e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,297.90740966796875,0.0,0.0,0.0001253175432793,292.203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.660888671875,0.0,0.0,0.0001319653238169,291.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.88433837890625,0.0,0.0,9.74692011368461e-05,291.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,297.8666687011719,0.0,0.0,0.0001319654256803,291.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.6607971191406,0.0,0.0,0.0006259866640903,297.55859375,294.1499938964844,272.0731506347656,270.8373107910156,273.1005249023437,272.0780334472656,296.44061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352467212826,4.5073253573946224e-08,0.001335201668553,-0.1163864210247993,0.0,0.0,0.0,-0.0271572396159172,60.0,-22.189281463623047,-0.0,-1.2155817330494756e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,297.8941650390625,0.0,0.0,0.0001260076242033,292.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.6517333984375,0.0,0.0,0.0001326920173596,291.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.8714599609375,0.0,0.0,9.80059412540868e-05,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,297.8540954589844,0.0,0.0,0.000132692119223,291.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,297.6516418457031,0.0,0.0,0.0006294338381849,297.5480041503906,294.1499938964844,272.0650634765625,270.8404846191406,273.076171875,272.0690612792969,296.4263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425995130091,4.593340818814795e-08,0.001342553528957,-0.1185953691601753,0.0,0.0,0.0,-0.0275836382061243,60.0,-22.312686920166016,-0.0,-1.2290060169561914e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,297.8941650390625,0.0,0.0,0.0001260076242033,292.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.6517333984375,0.0,0.0,0.0001326920173596,291.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.8714599609375,0.0,0.0,9.80059412540868e-05,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,297.8540954589844,0.0,0.0,0.000132692119223,291.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,297.6516418457031,0.0,0.0,0.0006294338381849,297.5480041503906,294.1499938964844,272.0650634765625,270.8404846191406,273.076171875,272.0690612792969,296.4263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425995130091,4.593340818814795e-08,0.001342553528957,-0.1185953691601753,0.0,0.0,0.0,-0.0275836382061243,60.0,-22.312686920166016,-0.0,-1.2290060169561914e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
