time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
777180,291.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,297.880859375,0.0,0.0,0.0001266313629457,292.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,297.6424560546875,0.0,0.0,0.0001333488471573,290.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.8585205078125,0.0,0.0,9.849106572801249e-05,291.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.8414611816406,0.0,0.0,0.0001333489490207,291.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,297.64239501953125,0.0,0.0,0.0006325495196506,297.5372619628906,294.1499938964844,272.05859375,270.8450622558594,273.0520935058594,272.061767578125,296.411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492453144863,4.671085562790722e-08,0.0013491986319422,-0.1205904930830001,0.0,0.0,0.0,-0.0279690399765968,60.0,-22.423524856567383,-0.0,-1.2412026251240604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,297.880859375,0.0,0.0,0.0001266313629457,292.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,297.6424560546875,0.0,0.0,0.0001333488471573,290.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.8585205078125,0.0,0.0,9.849106572801249e-05,291.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.8414611816406,0.0,0.0,0.0001333489490207,291.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,297.64239501953125,0.0,0.0,0.0006325495196506,297.5372619628906,294.1499938964844,272.05859375,270.8450622558594,273.0520935058594,272.061767578125,296.411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492453144863,4.671085562790722e-08,0.0013491986319422,-0.1205904930830001,0.0,0.0,0.0,-0.0279690399765968,60.0,-22.423524856567383,-0.0,-1.2412026251240604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,297.8741760253906,0.0,0.0,0.00012691730808,292.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,297.63775634765625,0.0,0.0,0.0001336499553872,290.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,297.8520202636719,0.0,0.0,9.87134626484476e-05,291.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.8351135253906,0.0,0.0,0.0001336500572506,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,297.6376953125,0.0,0.0,0.0006339778774417,297.5318603515625,294.1499938964844,272.0560302734375,270.847900390625,273.0401916503906,272.05877685546875,296.40460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522920198738,4.7067270969591846e-08,0.0013522448716685,-0.1215046718716621,0.0,0.0,0.0,-0.0281457230448722,60.0,-22.473827362060547,-0.0,-1.2468142074339994e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,297.86749267578125,0.0,0.0,0.0001271845540031,292.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.633056640625,0.0,0.0,0.0001339313748758,290.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,297.84552001953125,0.0,0.0,9.89213222055696e-05,291.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,297.8287353515625,0.0,0.0,0.0001339314767392,291.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.63299560546875,0.0,0.0,0.0006353128119371,297.52642822265625,294.1499938964844,272.05389404296875,270.85113525390625,273.02838134765625,272.05621337890625,296.3973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551394222304,4.7400376956829866e-08,0.0013550920411944,-0.1223588064312934,0.0,0.0,0.0,-0.0283108502626419,60.0,-22.52056884765625,-0.0,-1.252070234158964e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,297.8540344238281,0.0,0.0,0.0001276598777621,292.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,297.6235656738281,0.0,0.0,0.0001344319171039,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,297.8324584960937,0.0,0.0,9.929101361194624e-05,291.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.8159484863281,0.0,0.0,0.0001344320189673,291.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.6235046386719,0.0,0.0,0.0006376871606335,297.51544189453125,294.1499938964844,272.0509948730469,270.8587951660156,273.0050354003906,272.05242919921875,296.3827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602039543911,4.799284170076135e-08,0.0013601558748632,-0.1238773390650749,0.0,0.0,0.0,-0.0286045521497726,60.0,-22.602712631225582,-0.0,-1.2614458455573185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,297.8540344238281,0.0,0.0,0.0001276598777621,292.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,297.6235656738281,0.0,0.0,0.0001344319171039,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,297.8324584960937,0.0,0.0,9.929101361194624e-05,291.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.8159484863281,0.0,0.0,0.0001344320189673,291.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.6235046386719,0.0,0.0,0.0006376871606335,297.51544189453125,294.1499938964844,272.0509948730469,270.8587951660156,273.0050354003906,272.05242919921875,296.3827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602039543911,4.799284170076135e-08,0.0013601558748632,-0.1238773390650749,0.0,0.0,0.0,-0.0286045521497726,60.0,-22.602712631225582,-0.0,-1.2614458455573185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.8405456542969,0.0,0.0,0.0001280554279219,292.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.61395263671875,0.0,0.0,0.0001348484511254,290.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.8193054199219,0.0,0.0,9.959866292774676e-05,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.8031005859375,0.0,0.0,0.0001348485384369,291.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,297.6138916015625,0.0,0.0,0.0006396630196832,297.50439453125,294.1499938964844,272.04998779296875,270.8681335449219,272.9821472167969,272.050537109375,296.3680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644184218719,4.848587309425056e-08,0.0013643698766827,-0.1251403838396072,0.0,0.0,0.0,-0.0288489591330289,60.0,-22.66913604736328,-0.0,-1.2692744633113764e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.8405456542969,0.0,0.0,0.0001280554279219,292.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.61395263671875,0.0,0.0,0.0001348484511254,290.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.8193054199219,0.0,0.0,9.959866292774676e-05,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.8031005859375,0.0,0.0,0.0001348485384369,291.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,297.6138916015625,0.0,0.0,0.0006396630196832,297.50439453125,294.1499938964844,272.04998779296875,270.8681335449219,272.9821472167969,272.050537109375,296.3680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644184218719,4.848587309425056e-08,0.0013643698766827,-0.1251403838396072,0.0,0.0,0.0,-0.0288489591330289,60.0,-22.66913604736328,-0.0,-1.2692744633113764e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,297.8270263671875,0.0,0.0,0.0001283991441596,292.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.604248046875,0.0,0.0,0.0001352104154648,290.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,297.80615234375,0.0,0.0,9.986601071432232e-05,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,297.7901916503906,0.0,0.0,0.0001352105027763,291.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,297.60418701171875,0.0,0.0,0.0006413799710571,297.49322509765625,294.1499938964844,272.04998779296875,270.8783569335937,272.959716796875,272.0500793457031,296.35321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680806150659,4.891430904763183e-08,0.0013680317206308,-0.1262374818325042,0.0,0.0,0.0,-0.0290613453835248,60.0,-22.72233009338379,-0.0,-1.2760970946601446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,297.8270263671875,0.0,0.0,0.0001283991441596,292.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.604248046875,0.0,0.0,0.0001352104154648,290.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,297.80615234375,0.0,0.0,9.986601071432232e-05,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,297.7901916503906,0.0,0.0,0.0001352105027763,291.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,297.60418701171875,0.0,0.0,0.0006413799710571,297.49322509765625,294.1499938964844,272.04998779296875,270.8783569335937,272.959716796875,272.0500793457031,296.35321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680806150659,4.891430904763183e-08,0.0013680317206308,-0.1262374818325042,0.0,0.0,0.0,-0.0290613453835248,60.0,-22.72233009338379,-0.0,-1.2760970946601446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,297.8134460449219,0.0,0.0,0.0001287301711272,292.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,297.5944519042969,0.0,0.0,0.0001355589920422,290.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,297.7929077148437,0.0,0.0,0.0001001234704745,291.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.7772521972656,0.0,0.0,0.0001355590793536,291.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,297.5943908691406,0.0,0.0,0.0006430334760807,297.4819641113281,294.1499938964844,272.04998779296875,270.8886413574219,272.93780517578125,272.0500183105469,296.3383178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716073008254,4.9326907003433014e-08,0.0013715580571442,-0.1272936165332794,0.0,0.0,0.0,-0.0292658787220716,60.0,-22.769119262695312,-0.0,-1.2826846784719237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,297.8134460449219,0.0,0.0,0.0001287301711272,292.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,297.5944519042969,0.0,0.0,0.0001355589920422,290.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,297.7929077148437,0.0,0.0,0.0001001234704745,291.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.7772521972656,0.0,0.0,0.0001355590793536,291.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,297.5943908691406,0.0,0.0,0.0006430334760807,297.4819641113281,294.1499938964844,272.04998779296875,270.8886413574219,272.93780517578125,272.0500183105469,296.3383178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716073008254,4.9326907003433014e-08,0.0013715580571442,-0.1272936165332794,0.0,0.0,0.0,-0.0292658787220716,60.0,-22.769119262695312,-0.0,-1.2826846784719237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,297.806640625,0.0,0.0,0.0001288925850531,292.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,297.5895080566406,0.0,0.0,0.0001357300207018,290.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,297.7862854003906,0.0,0.0,0.0001002497883746,291.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,297.770751953125,0.0,0.0,0.0001357301225652,291.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,297.5894470214844,0.0,0.0,0.0006438448326662,297.476318359375,294.1499938964844,272.04998779296875,270.893798828125,272.9270324707031,272.0500183105469,296.3308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013733378145843,4.9529351286992096e-08,0.0013732882216572,-0.1278116554021835,0.0,0.0,0.0,-0.0293662343174219,60.0,-22.7914981842041,-0.0,-1.285923190152971e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.7998352050781,0.0,0.0,0.0001290524232899,292.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.5845642089844,0.0,0.0,0.0001358983427053,290.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,297.7796630859375,0.0,0.0,0.0001003741126623,291.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,297.7642517089844,0.0,0.0,0.0001358984300168,291.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,297.5845031738281,0.0,0.0,0.0006446432089433,297.4706115722656,294.1499938964844,272.04998779296875,270.8989562988281,272.9163818359375,272.04998779296875,296.3233337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013750406214967,4.972858036467189e-08,0.0013749909121543,-0.1283213943243026,0.0,0.0,0.0,-0.0294649973511695,60.0,-22.81331443786621,-0.0,-1.2891142375792697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,297.7861633300781,0.0,0.0,0.0001293662644457,292.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,297.5745849609375,0.0,0.0,0.000136228831252,290.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,297.766357421875,0.0,0.0,0.0001006182137643,291.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,297.7511901855469,0.0,0.0,0.0001362289185635,291.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,297.57452392578125,0.0,0.0,0.0006462109740823,297.4591979980469,294.1499938964844,272.04998779296875,270.9093017578125,272.8953552246094,272.04998779296875,296.3082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977677327195e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589210629463,60.0,-22.85581016540528,-0.0,-1.2953913142155218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,297.7861633300781,0.0,0.0,0.0001293662644457,292.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,297.5745849609375,0.0,0.0,0.000136228831252,290.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,297.766357421875,0.0,0.0,0.0001006182137643,291.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,297.7511901855469,0.0,0.0,0.0001362289185635,291.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,297.57452392578125,0.0,0.0,0.0006462109740823,297.4591979980469,294.1499938964844,272.04998779296875,270.9093017578125,272.8953552246094,272.04998779296875,296.3082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977677327195e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589210629463,60.0,-22.85581016540528,-0.0,-1.2953913142155218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.7724609375,0.0,0.0,0.0001296671980526,292.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,297.5644836425781,0.0,0.0,0.00013654572831,290.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.75299072265625,0.0,0.0,0.0001008522667689,291.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.73809814453125,0.0,0.0,0.0001365458156215,291.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,297.5644226074219,0.0,0.0,0.0006477141869254,297.4476623535156,294.1499938964844,272.04998779296875,270.91961669921875,272.8748474121094,272.04998779296875,296.2931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001381590613164,5.0494879388907066e-08,0.0013815400889143,-0.1302810460329055,0.0,0.0,0.0,-0.0298448670655488,60.0,-22.895973205566406,-0.0,-1.3014245325848608e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.7724609375,0.0,0.0,0.0001296671980526,292.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,297.5644836425781,0.0,0.0,0.00013654572831,290.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.75299072265625,0.0,0.0,0.0001008522667689,291.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.73809814453125,0.0,0.0,0.0001365458156215,291.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,297.5644226074219,0.0,0.0,0.0006477141869254,297.4476623535156,294.1499938964844,272.04998779296875,270.91961669921875,272.8748474121094,272.04998779296875,296.2931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001381590613164,5.0494879388907066e-08,0.0013815400889143,-0.1302810460329055,0.0,0.0,0.0,-0.0298448670655488,60.0,-22.895973205566406,-0.0,-1.3014245325848608e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,297.7587280273437,0.0,0.0,0.0001299536816077,292.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.5543212890625,0.0,0.0,0.0001368474186165,290.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.7395935058594,0.0,0.0,0.0001010750929708,291.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,297.7249450683594,0.0,0.0,0.000136847505928,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.55426025390625,0.0,0.0,0.0006491452222689,297.43603515625,294.1499938964844,272.04998779296875,270.92987060546875,272.85479736328125,272.04998779296875,296.2778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846427900716,5.0851973298904354e-08,0.0013845920329913,-0.1311937570571899,0.0,0.0,0.0,-0.0300218872725963,60.0,-22.93389892578125,-0.0,-1.307181207721442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,297.7587280273437,0.0,0.0,0.0001299536816077,292.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.5543212890625,0.0,0.0,0.0001368474186165,290.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.7395935058594,0.0,0.0,0.0001010750929708,291.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,297.7249450683594,0.0,0.0,0.000136847505928,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.55426025390625,0.0,0.0,0.0006491452222689,297.43603515625,294.1499938964844,272.04998779296875,270.92987060546875,272.85479736328125,272.04998779296875,296.2778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846427900716,5.0851973298904354e-08,0.0013845920329913,-0.1311937570571899,0.0,0.0,0.0,-0.0300218872725963,60.0,-22.93389892578125,-0.0,-1.307181207721442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,297.7449645996094,0.0,0.0,0.0001302179589401,292.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,297.5440673828125,0.0,0.0,0.0001371257239952,290.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.72613525390625,0.0,0.0,0.0001012806387734,291.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,297.7117614746094,0.0,0.0,0.0001371257967548,291.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.54400634765625,0.0,0.0,0.0006504653720185,297.42431640625,294.1499938964844,272.04998779296875,270.9400329589844,272.8351135253906,272.04998779296875,296.2625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874585274606,5.1181388016630094e-08,0.001387407304719,-0.1320354491472244,0.0,0.0,0.0,-0.0301851853728294,60.0,-22.96850776672364,-0.0,-1.3125027464866434e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,297.7449645996094,0.0,0.0,0.0001302179589401,292.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,297.5440673828125,0.0,0.0,0.0001371257239952,290.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.72613525390625,0.0,0.0,0.0001012806387734,291.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,297.7117614746094,0.0,0.0,0.0001371257967548,291.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.54400634765625,0.0,0.0,0.0006504653720185,297.42431640625,294.1499938964844,272.04998779296875,270.9400329589844,272.8351135253906,272.04998779296875,296.2625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874585274606,5.1181388016630094e-08,0.001387407304719,-0.1320354491472244,0.0,0.0,0.0,-0.0301851853728294,60.0,-22.96850776672364,-0.0,-1.3125027464866434e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.7380676269531,0.0,0.0,0.0001303391181863,292.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.53887939453125,0.0,0.0,0.000137253300636,290.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,297.71942138671875,0.0,0.0,0.0001013748769764,291.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,297.70513916015625,0.0,0.0,0.0001372533879475,291.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.5388488769531,0.0,0.0,0.000651070557069,297.41845703125,294.1499938964844,272.04998779296875,270.9450988769531,272.8254699707031,272.04998779296875,296.2548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013887493405491,5.133240321697485e-08,0.0013886981178075,-0.1324212104082107,0.0,0.0,0.0,-0.0302600469440221,60.0,-22.98395729064941,-0.0,-1.314945876629281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,297.7311706542969,0.0,0.0,0.0001304512552451,292.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,297.53369140625,0.0,0.0,0.0001373713894281,290.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,297.7126770019531,0.0,0.0,0.0001014620938804,291.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.6985168457031,0.0,0.0,0.0001373714767396,291.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,297.5336608886719,0.0,0.0,0.0006516307475976,297.4125366210937,294.1499938964844,272.04998779296875,270.9501037597656,272.81591796875,272.04998779296875,296.2471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001389944110997,5.14721776312399e-08,0.0013898926554247,-0.1327782124280929,0.0,0.0,0.0,-0.0303293373435735,60.0,-22.99806404113769,-0.0,-1.3172092394597712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,297.71734619140625,0.0,0.0,0.0001306423655478,292.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.5232849121094,0.0,0.0,0.0001375726278638,290.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,297.6991577148437,0.0,0.0,0.0001016107271425,291.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.6852722167969,0.0,0.0,0.0001375727151753,291.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,297.5232238769531,0.0,0.0,0.0006525853532366,297.4006652832031,294.1499938964844,272.04998779296875,270.9600524902344,272.7971496582031,272.04998779296875,296.2317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919802149757,5.1710372872548767e-08,0.0013919284101575,-0.133386492729187,0.0,0.0,0.0,-0.0304474160075187,60.0,-23.021484375,-0.0,-1.3210708971200802e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,297.71734619140625,0.0,0.0,0.0001306423655478,292.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.5232849121094,0.0,0.0,0.0001375726278638,290.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,297.6991577148437,0.0,0.0,0.0001016107271425,291.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.6852722167969,0.0,0.0,0.0001375727151753,291.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,297.5232238769531,0.0,0.0,0.0006525853532366,297.4006652832031,294.1499938964844,272.04998779296875,270.9600524902344,272.7971496582031,272.04998779296875,296.2317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919802149757,5.1710372872548767e-08,0.0013919284101575,-0.133386492729187,0.0,0.0,0.0,-0.0304474160075187,60.0,-23.021484375,-0.0,-1.3210708971200802e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.7034912109375,0.0,0.0,0.0001307824131799,292.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,297.51275634765625,0.0,0.0,0.0001377201115246,290.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,297.68560791015625,0.0,0.0,0.0001017196555039,291.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.6719665527344,0.0,0.0,0.0001377201988361,291.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,297.5127258300781,0.0,0.0,0.0006532849511131,297.38873291015625,294.1499938964844,272.04998779296875,270.9698181152344,272.77880859375,272.04998779296875,296.2161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934723101556,5.1884931906442944e-08,0.001393420388922,-0.1338321566581726,0.0,0.0,0.0,-0.0305339489132165,60.0,-23.03651428222656,-0.0,-1.3239043994417446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.7034912109375,0.0,0.0,0.0001307824131799,292.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,297.51275634765625,0.0,0.0,0.0001377201115246,290.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,297.68560791015625,0.0,0.0,0.0001017196555039,291.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.6719665527344,0.0,0.0,0.0001377201988361,291.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,297.5127258300781,0.0,0.0,0.0006532849511131,297.38873291015625,294.1499938964844,272.04998779296875,270.9698181152344,272.77880859375,272.04998779296875,296.2161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934723101556,5.1884931906442944e-08,0.001393420388922,-0.1338321566581726,0.0,0.0,0.0,-0.0305339489132165,60.0,-23.03651428222656,-0.0,-1.3239043994417446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.6896057128906,0.0,0.0,0.000130860164063,292.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,297.5021667480469,0.0,0.0,0.0001378019951516,290.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,297.6720275878906,0.0,0.0,0.0001017801332636,291.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,297.6586303710937,0.0,0.0,0.0001378020679112,291.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.50213623046875,0.0,0.0,0.0006536733126267,297.376708984375,294.1499938964844,272.04998779296875,270.9793701171875,272.760986328125,272.04998779296875,296.2005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943007215857,5.198183217203225e-08,0.0013942486839368,-0.1340795308351516,0.0,0.0,0.0,-0.0305819846689701,60.0,-23.040584564208984,-0.0,-1.3254785358185472e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.6896057128906,0.0,0.0,0.000130860164063,292.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,297.5021667480469,0.0,0.0,0.0001378019951516,290.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,297.6720275878906,0.0,0.0,0.0001017801332636,291.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,297.6586303710937,0.0,0.0,0.0001378020679112,291.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.50213623046875,0.0,0.0,0.0006536733126267,297.376708984375,294.1499938964844,272.04998779296875,270.9793701171875,272.760986328125,272.04998779296875,296.2005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943007215857,5.198183217203225e-08,0.0013942486839368,-0.1340795308351516,0.0,0.0,0.0,-0.0305819846689701,60.0,-23.040584564208984,-0.0,-1.3254785358185472e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,297.6757202148437,0.0,0.0,0.0001308857172261,292.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,297.49151611328125,0.0,0.0,0.0001378289016429,290.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,297.658447265625,0.0,0.0,0.0001018000111798,291.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.645263671875,0.0,0.0,0.0001378289889544,291.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.491455078125,0.0,0.0,0.0006538009620271,297.3646545410156,294.1499938964844,272.04998779296875,270.9887084960937,272.7435302734375,272.04998779296875,296.1849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945729006081,5.201365738116692e-08,0.0013945208629593,-0.1341607719659805,0.0,0.0,0.0,-0.0305977631360292,60.0,-23.03585624694824,-0.0,-1.3259958109301806e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,297.6757202148437,0.0,0.0,0.0001308857172261,292.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,297.49151611328125,0.0,0.0,0.0001378289016429,290.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,297.658447265625,0.0,0.0,0.0001018000111798,291.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.645263671875,0.0,0.0,0.0001378289889544,291.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.491455078125,0.0,0.0,0.0006538009620271,297.3646545410156,294.1499938964844,272.04998779296875,270.9887084960937,272.7435302734375,272.04998779296875,296.1849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945729006081,5.201365738116692e-08,0.0013945208629593,-0.1341607719659805,0.0,0.0,0.0,-0.0305977631360292,60.0,-23.03585624694824,-0.0,-1.3259958109301806e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.66876220703125,0.0,0.0,0.0001308783830609,292.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,297.4861755371094,0.0,0.0,0.0001378211745759,290.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.6516418457031,0.0,0.0,0.0001017942995531,291.09375,303.1499938964844,285.1499938964844,0.0,-0.0,297.6385803222656,0.0,0.0,0.0001378212618874,291.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,297.4861145019531,0.0,0.0,0.0006537643494084,297.35858154296875,294.1499938964844,272.04998779296875,270.9933166503906,272.7349853515625,272.04998779296875,296.17706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944947859272,5.2004494932589296e-08,0.0013944427482783,-0.1341373920440673,0.0,0.0,0.0,-0.0305932220071554,60.0,-23.02983856201172,-0.0,-1.3258468811727653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,297.66180419921875,0.0,0.0,0.0001308585196966,292.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,297.4808044433594,0.0,0.0,0.0001378002634737,290.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,297.64483642578125,0.0,0.0,0.0001017788526951,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,297.63189697265625,0.0,0.0,0.0001378003362333,291.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.4807434082031,0.0,0.0,0.0006536651053465,297.3525085449219,294.1499938964844,272.04998779296875,270.997802734375,272.7265319824219,272.04998779296875,296.1692199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942829100415,5.197971830739334e-08,0.0013942309888079,-0.1340741366147995,0.0,0.0,0.0,-0.0305809378623962,60.0,-23.021209716796875,-0.0,-1.3254441455501365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,297.6479187011719,0.0,0.0,0.0001307970960624,292.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,297.4700012207031,0.0,0.0,0.0001377355802105,290.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.6312255859375,0.0,0.0,0.0001017310787574,291.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.6184997558594,0.0,0.0,0.000137735667522,291.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,297.469970703125,0.0,0.0,0.0006533582927659,297.34033203125,294.1499938964844,272.04998779296875,271.0066223144531,272.7099609375,272.04998779296875,296.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936284231022,5.190312535319208e-08,0.0013935765018686,-0.133878618478775,0.0,0.0,0.0,-0.0305429715663194,60.0,-22.99910545349121,-0.0,-1.3241998431112736e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,297.6479187011719,0.0,0.0,0.0001307970960624,292.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,297.4700012207031,0.0,0.0,0.0001377355802105,290.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.6312255859375,0.0,0.0,0.0001017310787574,291.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.6184997558594,0.0,0.0,0.000137735667522,291.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,297.469970703125,0.0,0.0,0.0006533582927659,297.34033203125,294.1499938964844,272.04998779296875,271.0066223144531,272.7099609375,272.04998779296875,296.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936284231022,5.190312535319208e-08,0.0013935765018686,-0.133878618478775,0.0,0.0,0.0,-0.0305429715663194,60.0,-22.99910545349121,-0.0,-1.3241998431112736e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,297.6340026855469,0.0,0.0,0.0001307193160755,292.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,297.45916748046875,0.0,0.0,0.0001376536674797,290.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,297.6176147460937,0.0,0.0,0.0001016705791698,291.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,297.6051025390625,0.0,0.0,0.0001376537402393,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.4591369628906,0.0,0.0,0.0006529697566293,297.3280944824219,294.1499938964844,272.04998779296875,271.0151062011719,272.6937866210937,272.04998779296875,296.1376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927993131801,5.18061256116198e-08,0.0013927475083619,-0.1336309760808944,0.0,0.0,0.0,-0.030494887381792,60.0,-22.97233009338379,-0.0,-1.3226247119746406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,297.6340026855469,0.0,0.0,0.0001307193160755,292.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,297.45916748046875,0.0,0.0,0.0001376536674797,290.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,297.6176147460937,0.0,0.0,0.0001016705791698,291.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,297.6051025390625,0.0,0.0,0.0001376537402393,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.4591369628906,0.0,0.0,0.0006529697566293,297.3280944824219,294.1499938964844,272.04998779296875,271.0151062011719,272.6937866210937,272.04998779296875,296.1376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927993131801,5.18061256116198e-08,0.0013927475083619,-0.1336309760808944,0.0,0.0,0.0,-0.030494887381792,60.0,-22.97233009338379,-0.0,-1.3226247119746406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,297.6200866699219,0.0,0.0,0.000130619155243,292.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.4482727050781,0.0,0.0,0.0001375481951981,290.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,297.60400390625,0.0,0.0,0.0001015926754917,291.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,297.5917053222656,0.0,0.0,0.0001375482679577,291.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.4482116699219,0.0,0.0,0.0006524694035761,297.3157958984375,294.1499938964844,272.04998779296875,271.0232849121094,272.67803955078125,272.04998779296875,296.1217346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917319010943,5.168123351495525e-08,0.0013916803291067,-0.1333120912313461,0.0,0.0,0.0,-0.0304329749196767,60.0,-22.94174194335937,-0.0,-1.3205982440922528e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
