time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
779520,291.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,297.6200866699219,0.0,0.0,0.000130619155243,292.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.4482727050781,0.0,0.0,0.0001375481951981,290.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,297.60400390625,0.0,0.0,0.0001015926754917,291.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,297.5917053222656,0.0,0.0,0.0001375482679577,291.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.4482116699219,0.0,0.0,0.0006524694035761,297.3157958984375,294.1499938964844,272.04998779296875,271.0232849121094,272.67803955078125,272.04998779296875,296.1217346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917319010943,5.168123351495525e-08,0.0013916803291067,-0.1333120912313461,0.0,0.0,0.0,-0.0304329749196767,60.0,-22.94174194335937,-0.0,-1.3205982440922528e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,297.606201171875,0.0,0.0,0.0001304860779782,292.078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.43731689453125,0.0,0.0,0.0001374080602545,290.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,297.5903625488281,0.0,0.0,0.0001014891749946,291.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,297.5782775878906,0.0,0.0,0.0001374081330141,291.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.4372863769531,0.0,0.0,0.0006518046720884,297.303466796875,294.1499938964844,272.04998779296875,271.03106689453125,272.6626892089844,272.04998779296875,296.1058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903139624744,5.1515321786155255e-08,0.0013902625069022,-0.1328884065151214,0.0,0.0,0.0,-0.0303507298231124,60.0,-22.90668487548828,-0.0,-1.317908271403212e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,297.606201171875,0.0,0.0,0.0001304860779782,292.078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.43731689453125,0.0,0.0,0.0001374080602545,290.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,297.5903625488281,0.0,0.0,0.0001014891749946,291.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,297.5782775878906,0.0,0.0,0.0001374081330141,291.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.4372863769531,0.0,0.0,0.0006518046720884,297.303466796875,294.1499938964844,272.04998779296875,271.03106689453125,272.6626892089844,272.04998779296875,296.1058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903139624744,5.1515321786155255e-08,0.0013902625069022,-0.1328884065151214,0.0,0.0,0.0,-0.0303507298231124,60.0,-22.90668487548828,-0.0,-1.317908271403212e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.1999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,297.5992431640625,0.0,0.0,0.0001304070901824,292.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.43182373046875,0.0,0.0,0.0001373248960589,290.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,297.58355712890625,0.0,0.0,0.0001014277440845,291.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.5715637207031,0.0,0.0,0.0001373249688185,291.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.4317932128906,0.0,0.0,0.0006514101987704,297.2973022460937,294.1499938964844,272.04998779296875,271.0348205566406,272.6551513671875,272.04998779296875,296.09783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894723961129,5.141685122111994e-08,0.0013894209405407,-0.1326369047164917,0.0,0.0,0.0,-0.0303019154816865,60.0,-22.88688468933105,-0.0,-1.3163131029614308e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,297.59228515625,0.0,0.0,0.000130319094751,292.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,297.42633056640625,0.0,0.0,0.0001372322294628,290.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,297.5767517089844,0.0,0.0,0.0001013592991512,291.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,297.5648498535156,0.0,0.0,0.0001372323022224,291.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.42626953125,0.0,0.0,0.0006509706145152,297.2911071777344,294.1499938964844,272.04998779296875,271.0384521484375,272.647705078125,272.04998779296875,296.08984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885347871109,5.130714342271858e-08,0.001388483447954,-0.1323566883802414,0.0,0.0,0.0,-0.0302475318312644,60.0,-22.865493774414062,-0.0,-1.3145370303391246e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,297.5783996582031,0.0,0.0,0.0001301231095567,292.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.415283203125,0.0,0.0,0.0001370258396491,290.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.5631103515625,0.0,0.0,0.0001012068605632,291.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.55145263671875,0.0,0.0,0.0001370259124087,291.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.4152526855469,0.0,0.0,0.0006499915616586,297.2787170410156,294.1499938964844,272.04998779296875,271.04541015625,272.63311767578125,272.04998779296875,296.0738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864462962374,5.106279488131804e-08,0.0013863953063264,-0.1317324638366699,0.0,0.0,0.0,-0.03012640401721,60.0,-22.819150924682617,-0.0,-1.310585702185563e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,297.5783996582031,0.0,0.0,0.0001301231095567,292.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.415283203125,0.0,0.0,0.0001370258396491,290.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.5631103515625,0.0,0.0,0.0001012068605632,291.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.55145263671875,0.0,0.0,0.0001370259124087,291.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.4152526855469,0.0,0.0,0.0006499915616586,297.2787170410156,294.1499938964844,272.04998779296875,271.04541015625,272.63311767578125,272.04998779296875,296.0738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864462962374,5.106279488131804e-08,0.0013863953063264,-0.1317324638366699,0.0,0.0,0.0,-0.03012640401721,60.0,-22.819150924682617,-0.0,-1.310585702185563e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,297.56451416015625,0.0,0.0,0.0001299034047406,292.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,297.4042053222656,0.0,0.0,0.0001367944933008,290.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,297.54949951171875,0.0,0.0,0.0001010359919746,291.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,297.5380249023437,0.0,0.0,0.0001367945660604,291.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,297.4041748046875,0.0,0.0,0.0006488941726274,297.26629638671875,294.1499938964844,272.04998779296875,271.05194091796875,272.618896484375,272.04998779296875,296.0578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841054169461,5.0788905525678274e-08,0.0013840545434504,-0.1310325860977172,0.0,0.0,0.0,-0.0299906320869922,60.0,-22.767797470092773,-0.0,-1.3061635684152861e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,297.56451416015625,0.0,0.0,0.0001299034047406,292.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,297.4042053222656,0.0,0.0,0.0001367944933008,290.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,297.54949951171875,0.0,0.0,0.0001010359919746,291.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,297.5380249023437,0.0,0.0,0.0001367945660604,291.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,297.4041748046875,0.0,0.0,0.0006488941726274,297.26629638671875,294.1499938964844,272.04998779296875,271.05194091796875,272.618896484375,272.04998779296875,296.0578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841054169461,5.0788905525678274e-08,0.0013840545434504,-0.1310325860977172,0.0,0.0,0.0,-0.0299906320869922,60.0,-22.767797470092773,-0.0,-1.3061635684152861e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,297.5506591796875,0.0,0.0,0.0001296659611398,292.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,297.39306640625,0.0,0.0,0.0001365444477414,290.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,297.535888671875,0.0,0.0,0.0001008512990665,291.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,297.52459716796875,0.0,0.0,0.0001365445059491,291.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,297.3930358886719,0.0,0.0,0.000647708075121,297.2538146972656,294.1499938964844,272.04998779296875,271.0579528808594,272.6051025390625,272.04998779296875,296.0417785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815751299262,5.049287565839222e-08,0.0013815246056765,-0.1302759349346161,0.0,0.0,0.0,-0.0298438835889101,60.0,-22.71271133422852,-0.0,-1.301392273944657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,297.5506591796875,0.0,0.0,0.0001296659611398,292.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,297.39306640625,0.0,0.0,0.0001365444477414,290.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,297.535888671875,0.0,0.0,0.0001008512990665,291.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,297.52459716796875,0.0,0.0,0.0001365445059491,291.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,297.3930358886719,0.0,0.0,0.000647708075121,297.2538146972656,294.1499938964844,272.04998779296875,271.0579528808594,272.6051025390625,272.04998779296875,296.0417785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815751299262,5.049287565839222e-08,0.0013815246056765,-0.1302759349346161,0.0,0.0,0.0,-0.0298438835889101,60.0,-22.71271133422852,-0.0,-1.301392273944657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,297.53680419921875,0.0,0.0,0.000129419757286,292.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3819274902344,0.0,0.0,0.0001362851908197,290.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.52227783203125,0.0,0.0,0.000100659810414,291.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,297.5111999511719,0.0,0.0,0.0001362852490274,291.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,297.3818664550781,0.0,0.0,0.0006464782636612,297.2413330078125,294.1499938964844,272.04998779296875,271.0634765625,272.59161376953125,272.04998779296875,296.02569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789517106488,5.0185949618253296e-08,0.0013789015356451,-0.1294911950826645,0.0,0.0,0.0,-0.0296917352825403,60.0,-22.655656814575195,-0.0,-1.29645471247386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,297.53680419921875,0.0,0.0,0.000129419757286,292.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3819274902344,0.0,0.0,0.0001362851908197,290.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.52227783203125,0.0,0.0,0.000100659810414,291.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,297.5111999511719,0.0,0.0,0.0001362852490274,291.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,297.3818664550781,0.0,0.0,0.0006464782636612,297.2413330078125,294.1499938964844,272.04998779296875,271.0634765625,272.59161376953125,272.04998779296875,296.02569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789517106488,5.0185949618253296e-08,0.0013789015356451,-0.1294911950826645,0.0,0.0,0.0,-0.0296917352825403,60.0,-22.655656814575195,-0.0,-1.29645471247386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,297.5298767089844,0.0,0.0,0.0001292949164053,292.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3763122558594,0.0,0.0,0.0001361537142656,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.5155029296875,0.0,0.0,0.0001005627127597,291.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,297.5045166015625,0.0,0.0,0.0001361537724733,291.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.37628173828125,0.0,0.0,0.0006458546267822,297.2350769042969,294.1499938964844,272.04998779296875,271.0660400390625,272.58502197265625,272.04998779296875,296.01763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776214327663,5.003030878469873e-08,0.0013775713741779,-0.1290931701660156,0.0,0.0,0.0,-0.0296145807951688,60.0,-22.62650489807129,-0.0,-1.293954454695268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.5229797363281,0.0,0.0,0.0001291695516556,292.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.3707275390625,0.0,0.0,0.0001360217138426,290.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.5086975097656,0.0,0.0,0.0001004652149276,291.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,297.497802734375,0.0,0.0,0.0001360217720502,291.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.37066650390625,0.0,0.0,0.0006452284287661,297.22882080078125,294.1499938964844,272.04998779296875,271.0684509277344,272.5785217285156,272.04998779296875,296.00958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762856833636,4.9874039120823e-08,0.0013762358576059,-0.128693476319313,0.0,0.0,0.0,-0.0295371133834123,60.0,-22.59720039367676,-0.0,-1.2914463809465817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.5091552734375,0.0,0.0,0.0001289194769924,292.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,297.3594970703125,0.0,0.0,0.0001357583678327,290.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,297.4951171875,0.0,0.0,0.0001002707067527,291.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,297.4844055175781,0.0,0.0,0.0001357584260404,291.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.35943603515625,0.0,0.0,0.0006439792341552,297.2162780761719,294.1499938964844,272.04998779296875,271.0728454589844,272.56573486328125,272.04998779296875,295.99346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001373620936647,4.95622813900809e-08,0.0013735714601352,-0.1278959214687347,0.0,0.0,0.0,-0.0293825678527355,60.0,-22.53841590881348,-0.0,-1.286450270754358e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.5091552734375,0.0,0.0,0.0001289194769924,292.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,297.3594970703125,0.0,0.0,0.0001357583678327,290.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,297.4951171875,0.0,0.0,0.0001002707067527,291.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,297.4844055175781,0.0,0.0,0.0001357584260404,291.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.35943603515625,0.0,0.0,0.0006439792341552,297.2162780761719,294.1499938964844,272.04998779296875,271.0728454589844,272.56573486328125,272.04998779296875,295.99346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001373620936647,4.95622813900809e-08,0.0013735714601352,-0.1278959214687347,0.0,0.0,0.0,-0.0293825678527355,60.0,-22.53841590881348,-0.0,-1.286450270754358e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,297.4953308105469,0.0,0.0,0.0001286827755393,292.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,297.34820556640625,0.0,0.0,0.0001355091080768,290.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,297.4815673828125,0.0,0.0,0.0001000866104732,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,297.47100830078125,0.0,0.0,0.0001355091808363,291.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,297.3481750488281,0.0,0.0,0.0006427969201467,297.2037048339844,294.1499938964844,272.04998779296875,271.07666015625,272.5533142089844,272.04998779296875,295.9773254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710987986996,4.926720365006077e-08,0.0013710494386032,-0.1271408051252365,0.0,0.0,0.0,-0.0292362906038761,60.0,-22.48102378845215,-0.0,-1.281730419577798e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,297.4953308105469,0.0,0.0,0.0001286827755393,292.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,297.34820556640625,0.0,0.0,0.0001355091080768,290.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,297.4815673828125,0.0,0.0,0.0001000866104732,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,297.47100830078125,0.0,0.0,0.0001355091808363,291.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,297.3481750488281,0.0,0.0,0.0006427969201467,297.2037048339844,294.1499938964844,272.04998779296875,271.07666015625,272.5533142089844,272.04998779296875,295.9773254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710987986996,4.926720365006077e-08,0.0013710494386032,-0.1271408051252365,0.0,0.0,0.0,-0.0292362906038761,60.0,-22.48102378845215,-0.0,-1.281730419577798e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.4815368652344,0.0,0.0,0.0001284662575926,292.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,297.3369140625,0.0,0.0,0.000135281108669,290.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,297.4679870605469,0.0,0.0,9.991820115828888e-05,291.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,297.4576416015625,0.0,0.0,0.0001352811668766,291.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3368530273437,0.0,0.0,0.0006417153635993,297.19110107421875,294.1499938964844,272.04998779296875,271.079833984375,272.54119873046875,272.04998779296875,295.9612121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001368791447021,4.899727912288655e-08,0.0013687424361705,-0.1264498978853225,0.0,0.0,0.0,-0.0291024837642908,60.0,-22.426088333129883,-0.0,-1.2774204094512245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.4815368652344,0.0,0.0,0.0001284662575926,292.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,297.3369140625,0.0,0.0,0.000135281108669,290.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,297.4679870605469,0.0,0.0,9.991820115828888e-05,291.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,297.4576416015625,0.0,0.0,0.0001352811668766,291.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3368530273437,0.0,0.0,0.0006417153635993,297.19110107421875,294.1499938964844,272.04998779296875,271.079833984375,272.54119873046875,272.04998779296875,295.9612121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001368791447021,4.899727912288655e-08,0.0013687424361705,-0.1264498978853225,0.0,0.0,0.0,-0.0291024837642908,60.0,-22.426088333129883,-0.0,-1.2774204094512245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.4677429199219,0.0,0.0,0.0001282902230741,292.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,297.3255615234375,0.0,0.0,0.0001350957318209,290.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,297.4544372558594,0.0,0.0,9.978128946386278e-05,291.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.4442443847656,0.0,0.0,0.0001350957900285,291.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,297.3255310058594,0.0,0.0,0.0006408360204659,297.1784973144531,294.1499938964844,272.04998779296875,271.0823669433594,272.5293884277344,272.04998779296875,295.945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669155305251,4.877782444623335e-08,0.0013668667525053,-0.1258880347013473,0.0,0.0,0.0,-0.0289936941117048,60.0,-22.37677764892578,-0.0,-1.2739216970203418e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.4677429199219,0.0,0.0,0.0001282902230741,292.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,297.3255615234375,0.0,0.0,0.0001350957318209,290.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,297.4544372558594,0.0,0.0,9.978128946386278e-05,291.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.4442443847656,0.0,0.0,0.0001350957900285,291.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,297.3255310058594,0.0,0.0,0.0006408360204659,297.1784973144531,294.1499938964844,272.04998779296875,271.0823669433594,272.5293884277344,272.04998779296875,295.945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669155305251,4.877782444623335e-08,0.0013668667525053,-0.1258880347013473,0.0,0.0,0.0,-0.0289936941117048,60.0,-22.37677764892578,-0.0,-1.2739216970203418e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,297.4608459472656,0.0,0.0,0.0001282200682908,292.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3198547363281,0.0,0.0,0.0001350218662992,290.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,297.4476318359375,0.0,0.0,9.97267197817564e-05,291.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,297.43756103515625,0.0,0.0,0.0001350219245068,291.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.31982421875,0.0,0.0,0.0006404855521395,297.17218017578125,294.1499938964844,272.04998779296875,271.0833435058594,272.52362060546875,272.04998779296875,295.9369812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661679113283,4.869036729360232e-08,0.0013661192497238,-0.125664085149765,0.0,0.0,0.0,-0.0289503391832113,60.0,-22.354867935180664,-0.0,-1.2725286069326105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,297.4539489746094,0.0,0.0,0.0001281628938158,292.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3141784667969,0.0,0.0,0.0001349616504739,290.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,297.4408569335937,0.0,0.0,9.968224912881853e-05,291.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,297.43084716796875,0.0,0.0,0.0001349617086816,291.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3141174316406,0.0,0.0,0.0006401999271474,297.16583251953125,294.1499938964844,272.04998779296875,271.0841979980469,272.51788330078125,272.04998779296875,295.92889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655583607032,4.861907498820983e-08,0.001365509815514,-0.1254815310239792,0.0,0.0,0.0,-0.0289149992167949,60.0,-22.33500289916992,-0.0,-1.2713937280750542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.4401550292969,0.0,0.0,0.0001280888682231,292.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.302734375,0.0,0.0,0.0001348836958641,290.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,297.4272766113281,0.0,0.0,9.962468175217508e-05,291.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,297.4174499511719,0.0,0.0,0.0001348837540717,291.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,297.3027038574219,0.0,0.0,0.0006398301920853,297.15313720703125,294.1499938964844,272.04998779296875,271.0853271484375,272.50665283203125,272.04998779296875,295.9127502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647694140672,4.8526793250403e-08,0.0013647209852933,-0.1252451837062835,0.0,0.0,0.0,-0.0288692507892847,60.0,-22.301925659179688,-0.0,-1.2699253204573324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.4401550292969,0.0,0.0,0.0001280888682231,292.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.302734375,0.0,0.0,0.0001348836958641,290.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,297.4272766113281,0.0,0.0,9.962468175217508e-05,291.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,297.4174499511719,0.0,0.0,0.0001348837540717,291.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,297.3027038574219,0.0,0.0,0.0006398301920853,297.15313720703125,294.1499938964844,272.04998779296875,271.0853271484375,272.50665283203125,272.04998779296875,295.9127502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647694140672,4.8526793250403e-08,0.0013647209852933,-0.1252451837062835,0.0,0.0,0.0,-0.0288692507892847,60.0,-22.301925659179688,-0.0,-1.2699253204573324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.4263610839844,0.0,0.0,0.000128065701574,292.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.291259765625,0.0,0.0,0.0001348593068541,290.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,297.4136962890625,0.0,0.0,9.960665920516476e-05,291.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.4040222167969,0.0,0.0,0.0001348593650618,291.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.29119873046875,0.0,0.0,0.0006397144752554,297.1404113769531,294.1499938964844,272.04998779296875,271.085693359375,272.4957275390625,272.04998779296875,295.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001364522264339,4.8497891924625947e-08,0.0013644738355651,-0.1251711696386337,0.0,0.0,0.0,-0.0288549233227968,60.0,-22.2782039642334,-0.0,-1.2694655993072956e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.4263610839844,0.0,0.0,0.000128065701574,292.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.291259765625,0.0,0.0,0.0001348593068541,290.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,297.4136962890625,0.0,0.0,9.960665920516476e-05,291.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.4040222167969,0.0,0.0,0.0001348593650618,291.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.29119873046875,0.0,0.0,0.0006397144752554,297.1404113769531,294.1499938964844,272.04998779296875,271.085693359375,272.4957275390625,272.04998779296875,295.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001364522264339,4.8497891924625947e-08,0.0013644738355651,-0.1251711696386337,0.0,0.0,0.0,-0.0288549233227968,60.0,-22.2782039642334,-0.0,-1.2694655993072956e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,297.4125366210937,0.0,0.0,0.0001280179276363,292.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2796936035156,0.0,0.0,0.0001348090008832,290.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,297.40008544921875,0.0,0.0,9.956950088962913e-05,291.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,297.3905944824219,0.0,0.0,0.0001348090590909,291.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,297.2796630859375,0.0,0.0,0.0006394758820533,297.12762451171875,294.1499938964844,272.04998779296875,271.085693359375,272.48504638671875,272.04998779296875,295.8804626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001364013296552,4.8438327127087184e-08,0.0013639648677781,-0.1250186115503311,0.0,0.0,0.0,-0.0288253966718912,60.0,-22.256113052368164,-0.0,-1.2685184458405274e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,297.4125366210937,0.0,0.0,0.0001280179276363,292.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2796936035156,0.0,0.0,0.0001348090008832,290.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,297.40008544921875,0.0,0.0,9.956950088962913e-05,291.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,297.3905944824219,0.0,0.0,0.0001348090590909,291.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,297.2796630859375,0.0,0.0,0.0006394758820533,297.12762451171875,294.1499938964844,272.04998779296875,271.085693359375,272.48504638671875,272.04998779296875,295.8804626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001364013296552,4.8438327127087184e-08,0.0013639648677781,-0.1250186115503311,0.0,0.0,0.0,-0.0288253966718912,60.0,-22.256113052368164,-0.0,-1.2685184458405274e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,297.3987121582031,0.0,0.0,0.0001278791023651,292.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,297.26812744140625,0.0,0.0,0.0001346627977909,290.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,297.3865051269531,0.0,0.0,9.946152567863464e-05,291.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,297.37713623046875,0.0,0.0,0.0001346628559986,291.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2680969238281,0.0,0.0,0.0006387823377735,297.11480712890625,294.1499938964844,272.04998779296875,271.085693359375,272.4746398925781,272.04998779296875,295.86431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625342398881,4.826524957479705e-08,0.0013624859275296,-0.1245752647519111,0.0,0.0,0.0,-0.0287395995110273,60.0,-22.22390937805176,-0.0,-1.2657682191274944e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,297.3987121582031,0.0,0.0,0.0001278791023651,292.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,297.26812744140625,0.0,0.0,0.0001346627977909,290.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,297.3865051269531,0.0,0.0,9.946152567863464e-05,291.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,297.37713623046875,0.0,0.0,0.0001346628559986,291.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2680969238281,0.0,0.0,0.0006387823377735,297.11480712890625,294.1499938964844,272.04998779296875,271.085693359375,272.4746398925781,272.04998779296875,295.86431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625342398881,4.826524957479705e-08,0.0013624859275296,-0.1245752647519111,0.0,0.0,0.0,-0.0287395995110273,60.0,-22.22390937805176,-0.0,-1.2657682191274944e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.3918151855469,0.0,0.0,0.0001277781993849,292.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,297.2623291015625,0.0,0.0,0.0001345565542578,290.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,297.37969970703125,0.0,0.0,9.938304719980806e-05,291.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.37042236328125,0.0,0.0,0.0001345566124655,291.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,297.2622985839844,0.0,0.0,0.0006382783758454,297.1083679199219,294.1499938964844,272.04998779296875,271.085693359375,272.46954345703125,272.04998779296875,295.85626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013614593772217,4.8139472852426486e-08,0.0013614111812785,-0.1242530345916748,0.0,0.0,0.0,-0.0286772493273019,60.0,-22.20294189453125,-0.0,-1.2637715940400085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3849182128906,0.0,0.0,0.0001276548864552,292.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,297.2565002441406,0.0,0.0,0.0001344267075182,290.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3728942871094,0.0,0.0,9.92871355265379e-05,291.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,297.3636779785156,0.0,0.0,0.000134426751174,291.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2564697265625,0.0,0.0,0.0006376624223776,297.1019592285156,294.1499938964844,272.04998779296875,271.085693359375,272.4645080566406,272.04998779296875,295.84820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601455138996,4.798575403697215e-08,0.001360097550787,-0.1238591745495796,0.0,0.0,0.0,-0.0286010485142469,60.0,-22.178241729736328,-0.0,-1.2613334376965213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,297.3711242675781,0.0,0.0,0.000127347477246,292.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,297.244873046875,0.0,0.0,0.0001341029856121,290.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,297.3592834472656,0.0,0.0,9.90480402833782e-05,291.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,297.3502502441406,0.0,0.0,0.0001341030438197,291.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,297.2448425292969,0.0,0.0,0.000636126846075,297.089111328125,294.1499938964844,272.04998779296875,271.085693359375,272.45458984375,272.04998779296875,295.8320617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00135687016882,4.7602544128722e-08,0.0013568225549533,-0.1228770688176155,0.0,0.0,0.0,-0.0284110847860574,60.0,-22.11824417114257,-0.0,-1.2552655448416772e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,297.3711242675781,0.0,0.0,0.000127347477246,292.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,297.244873046875,0.0,0.0,0.0001341029856121,290.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,297.3592834472656,0.0,0.0,9.90480402833782e-05,291.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,297.3502502441406,0.0,0.0,0.0001341030438197,291.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,297.2448425292969,0.0,0.0,0.000636126846075,297.089111328125,294.1499938964844,272.04998779296875,271.085693359375,272.45458984375,272.04998779296875,295.8320617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00135687016882,4.7602544128722e-08,0.0013568225549533,-0.1228770688176155,0.0,0.0,0.0,-0.0284110847860574,60.0,-22.11824417114257,-0.0,-1.2552655448416772e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3573303222656,0.0,0.0,0.00012696365593,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.23321533203125,0.0,0.0,0.0001336988061666,290.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,297.345703125,0.0,0.0,9.874951501842588e-05,291.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,297.3368225097656,0.0,0.0,0.0001336988643743,291.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2331848144531,0.0,0.0,0.0006342096021398,297.07623291015625,294.1499938964844,272.04998779296875,271.085693359375,272.4449462890625,272.04998779296875,295.8159484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527807313948,4.7124096624884266e-08,0.0013527335831895,-0.1216503977775573,0.0,0.0,0.0,-0.0281739085912704,60.0,-22.044267654418945,-0.0,-1.2477100597152457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3573303222656,0.0,0.0,0.00012696365593,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.23321533203125,0.0,0.0,0.0001336988061666,290.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,297.345703125,0.0,0.0,9.874951501842588e-05,291.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,297.3368225097656,0.0,0.0,0.0001336988643743,291.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2331848144531,0.0,0.0,0.0006342096021398,297.07623291015625,294.1499938964844,272.04998779296875,271.085693359375,272.4449462890625,272.04998779296875,295.8159484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527807313948,4.7124096624884266e-08,0.0013527335831895,-0.1216503977775573,0.0,0.0,0.0,-0.0281739085912704,60.0,-22.044267654418945,-0.0,-1.2477100597152457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
