time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
781860,291.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,297.3435974121094,0.0,0.0,0.0001265090104425,292.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,297.2215576171875,0.0,0.0,0.0001332200336037,290.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.3321533203125,0.0,0.0,9.839589620241897e-05,291.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,297.32342529296875,0.0,0.0,0.0001332200772594,291.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2215270996094,0.0,0.0,0.0006319384556263,297.0633850097656,294.1499938964844,272.04998779296875,271.085693359375,272.4355773925781,272.04998779296875,295.79986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479365734383,4.6557353527987295e-08,0.0013478900073096,-0.1201966702938079,0.0,0.0,0.0,-0.0278929602354764,60.0,-21.95750999450684,-0.0,-1.238789621993419e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,297.3435974121094,0.0,0.0,0.0001265090104425,292.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,297.2215576171875,0.0,0.0,0.0001332200336037,290.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.3321533203125,0.0,0.0,9.839589620241897e-05,291.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,297.32342529296875,0.0,0.0,0.0001332200772594,291.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2215270996094,0.0,0.0,0.0006319384556263,297.0633850097656,294.1499938964844,272.04998779296875,271.085693359375,272.4355773925781,272.04998779296875,295.79986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479365734383,4.6557353527987295e-08,0.0013478900073096,-0.1201966702938079,0.0,0.0,0.0,-0.0278929602354764,60.0,-21.95750999450684,-0.0,-1.238789621993419e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,297.32989501953125,0.0,0.0,0.0001259888376807,291.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2098693847656,0.0,0.0,0.0001326722704106,290.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.31866455078125,0.0,0.0,9.799131657928228e-05,291.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,297.31005859375,0.0,0.0,0.0001326723140664,291.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2098388671875,0.0,0.0,0.0006293401238508,297.0505065917969,294.1499938964844,272.04998779296875,271.085693359375,272.42645263671875,272.04998779296875,295.7837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423942727968,4.5908954859896773e-08,0.00134234840516,-0.1185325905680656,0.0,0.0,0.0,-0.0275715347379446,60.0,-21.858976364135746,-0.0,-1.2286231765301636e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,297.32989501953125,0.0,0.0,0.0001259888376807,291.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2098693847656,0.0,0.0,0.0001326722704106,290.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.31866455078125,0.0,0.0,9.799131657928228e-05,291.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,297.31005859375,0.0,0.0,0.0001326723140664,291.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2098388671875,0.0,0.0,0.0006293401238508,297.0505065917969,294.1499938964844,272.04998779296875,271.085693359375,272.42645263671875,272.04998779296875,295.7837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423942727968,4.5908954859896773e-08,0.00134234840516,-0.1185325905680656,0.0,0.0,0.0,-0.0275715347379446,60.0,-21.858976364135746,-0.0,-1.2286231765301636e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.32305908203125,0.0,0.0,0.0001257082330994,291.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2040405273437,0.0,0.0,0.00013237677922,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,297.3119201660156,0.0,0.0,9.777306695468724e-05,291.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3033752441406,0.0,0.0,0.0001323768228758,291.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,297.2040100097656,0.0,0.0,0.0006279384251683,297.0440979003906,294.1499938964844,272.04998779296875,271.085693359375,272.4219970703125,272.04998779296875,295.7757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013394044945016,4.555917598736414e-08,0.0013393588596954,-0.1176345124840736,0.0,0.0,0.0,-0.0273981429636478,60.0,-21.80592918395996,-0.0,-1.2231564028297728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3162536621094,0.0,0.0,0.0001254107628483,291.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,297.1982116699219,0.0,0.0,0.0001320635346928,290.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.30517578125,0.0,0.0,9.754170605447145e-05,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2967224121094,0.0,0.0,0.0001320635783486,291.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1981811523437,0.0,0.0,0.0006264525582082,297.03765869140625,294.1499938964844,272.04998779296875,271.085693359375,272.4175720214844,272.04998779296875,295.7677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362350873649,4.5188389918848784e-08,0.00133618991822,-0.116682194173336,0.0,0.0,0.0,-0.0272143352776765,60.0,-21.75000190734864,-0.0,-1.2173742902632514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,297.3026428222656,0.0,0.0,0.0001247759937541,291.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1865539550781,0.0,0.0,0.0001313950779149,290.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.291748046875,0.0,0.0,9.70479886746034e-05,291.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.283447265625,0.0,0.0,0.0001313951361225,291.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,297.1865234375,0.0,0.0,0.0006232816958799,297.0248413085937,294.1499938964844,272.04998779296875,271.085693359375,272.408935546875,272.04998779296875,295.7516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294717064127,4.439715795001575e-08,0.0013294272357597,-0.1146489828824997,0.0,0.0,0.0,-0.0268221031874418,60.0,-21.631328582763672,-0.0,-1.205081616717507e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,297.3026428222656,0.0,0.0,0.0001247759937541,291.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1865539550781,0.0,0.0,0.0001313950779149,290.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.291748046875,0.0,0.0,9.70479886746034e-05,291.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.283447265625,0.0,0.0,0.0001313951361225,291.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,297.1865234375,0.0,0.0,0.0006232816958799,297.0248413085937,294.1499938964844,272.04998779296875,271.085693359375,272.408935546875,272.04998779296875,295.7516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294717064127,4.439715795001575e-08,0.0013294272357597,-0.1146489828824997,0.0,0.0,0.0,-0.0268221031874418,60.0,-21.631328582763672,-0.0,-1.205081616717507e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,297.2890625,0.0,0.0,0.000124092635815,291.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1748962402344,0.0,0.0,0.0001306754857068,290.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.27838134765625,0.0,0.0,9.651650179876016e-05,291.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,297.27020263671875,0.0,0.0,0.0001306755293626,291.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,297.17486572265625,0.0,0.0,0.000619868224021,297.0120544433594,294.1499938964844,272.04998779296875,271.085693359375,272.4005432128906,272.04998779296875,295.73565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221907429397,4.354539484552333e-08,0.0013221472036093,-0.1124586910009384,0.0,0.0,0.0,-0.0263998620212078,60.0,-21.5034236907959,-0.0,-1.1919181019948156e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,297.2890625,0.0,0.0,0.000124092635815,291.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1748962402344,0.0,0.0,0.0001306754857068,290.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.27838134765625,0.0,0.0,9.651650179876016e-05,291.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,297.27020263671875,0.0,0.0,0.0001306755293626,291.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,297.17486572265625,0.0,0.0,0.000619868224021,297.0120544433594,294.1499938964844,272.04998779296875,271.085693359375,272.4005432128906,272.04998779296875,295.73565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221907429397,4.354539484552333e-08,0.0013221472036093,-0.1124586910009384,0.0,0.0,0.0,-0.0263998620212078,60.0,-21.5034236907959,-0.0,-1.1919181019948156e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,297.27557373046875,0.0,0.0,0.0001233714428963,291.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,297.16326904296875,0.0,0.0,0.0001299160212511,290.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.2650451660156,0.0,0.0,9.595556184649467e-05,291.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.25701904296875,0.0,0.0,0.0001299160794587,291.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1632385253906,0.0,0.0,0.0006162656936794,296.9992980957031,294.1499938964844,272.04998779296875,271.085693359375,272.3924255371094,272.04998779296875,295.7196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145064003765,4.26464588088038e-08,0.0013144637923687,-0.1101454049348831,0.0,0.0,0.0,-0.0259542372077703,60.0,-21.36789894104004,-0.0,-1.1781038011804418e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,297.27557373046875,0.0,0.0,0.0001233714428963,291.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,297.16326904296875,0.0,0.0,0.0001299160212511,290.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.2650451660156,0.0,0.0,9.595556184649467e-05,291.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.25701904296875,0.0,0.0,0.0001299160794587,291.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1632385253906,0.0,0.0,0.0006162656936794,296.9992980957031,294.1499938964844,272.04998779296875,271.085693359375,272.3924255371094,272.04998779296875,295.7196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145064003765,4.26464588088038e-08,0.0013144637923687,-0.1101454049348831,0.0,0.0,0.0,-0.0259542372077703,60.0,-21.36789894104004,-0.0,-1.1781038011804418e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,297.2621459960937,0.0,0.0,0.0001226336316904,291.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,297.15167236328125,0.0,0.0,0.000129139094497,290.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2518005371094,0.0,0.0,9.538171434542164e-05,291.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,297.243896484375,0.0,0.0,0.0001291391381528,291.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,297.1516418457031,0.0,0.0,0.000612580217421,296.986572265625,294.1499938964844,272.04998779296875,271.085693359375,272.384521484375,272.04998779296875,295.7037048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066452229395,4.1726845978473654e-08,0.001306603429839,-0.1077771335840225,0.0,0.0,0.0,-0.0254983603954315,60.0,-21.22784996032715,-0.0,-1.164054879154719e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,297.2621459960937,0.0,0.0,0.0001226336316904,291.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,297.15167236328125,0.0,0.0,0.000129139094497,290.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2518005371094,0.0,0.0,9.538171434542164e-05,291.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,297.243896484375,0.0,0.0,0.0001291391381528,291.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,297.1516418457031,0.0,0.0,0.000612580217421,296.986572265625,294.1499938964844,272.04998779296875,271.085693359375,272.384521484375,272.04998779296875,295.7037048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066452229395,4.1726845978473654e-08,0.001306603429839,-0.1077771335840225,0.0,0.0,0.0,-0.0254983603954315,60.0,-21.22784996032715,-0.0,-1.164054879154719e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,297.2554626464844,0.0,0.0,0.0001222590799443,291.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1458740234375,0.0,0.0,0.0001287446648348,290.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,297.2452087402344,0.0,0.0,9.509039227850737e-05,291.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.23736572265625,0.0,0.0,0.0001287447084905,291.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1458435058594,0.0,0.0,0.0006107092485763,296.980224609375,294.1499938964844,272.04998779296875,271.085693359375,272.3806457519531,272.04998779296875,295.6957397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001302654389292,4.125999453208351e-08,0.001302613178268,-0.1065741851925849,0.0,0.0,0.0,-0.0252669304609298,60.0,-21.156906127929688,-0.0,-1.1569549229761833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,297.2488098144531,0.0,0.0,0.0001218780234921,291.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,297.1400756835937,0.0,0.0,0.0001283433957723,290.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.2386169433594,0.0,0.0,9.479402069700882e-05,291.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,297.2308349609375,0.0,0.0,0.0001283434394281,291.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,297.1400451660156,0.0,0.0,0.0006088057998567,296.973876953125,294.1499938964844,272.04998779296875,271.085693359375,272.3768615722656,272.04998779296875,295.6877746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012985942885279,4.0785050003933065e-08,0.0012985535431653,-0.1053499281406402,0.0,0.0,0.0,-0.0250314883887767,60.0,-21.085054397583008,-0.0,-1.1497542118377169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2355041503906,0.0,0.0,0.0001210975606227,291.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1285400390625,0.0,0.0,0.0001275215327041,290.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2254943847656,0.0,0.0,9.418699482921512e-05,291.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,297.21783447265625,0.0,0.0,0.0001275215763598,291.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,297.1285095214844,0.0,0.0,0.0006049072253517,296.96124267578125,294.1499938964844,272.04998779296875,271.085693359375,272.369384765625,272.04998779296875,295.671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902786256745,3.9812295682395415e-08,0.0012902388116344,-0.1028410196304321,0.0,0.0,0.0,-0.0245492663234472,60.0,-20.93891906738281,-0.0,-1.1350759621109321e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2355041503906,0.0,0.0,0.0001210975606227,291.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1285400390625,0.0,0.0,0.0001275215327041,290.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2254943847656,0.0,0.0,9.418699482921512e-05,291.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,297.21783447265625,0.0,0.0,0.0001275215763598,291.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,297.1285095214844,0.0,0.0,0.0006049072253517,296.96124267578125,294.1499938964844,272.04998779296875,271.085693359375,272.369384765625,272.04998779296875,295.671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902786256745,3.9812295682395415e-08,0.0012902388116344,-0.1028410196304321,0.0,0.0,0.0,-0.0245492663234472,60.0,-20.93891906738281,-0.0,-1.1350759621109321e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.2222900390625,0.0,0.0,0.0001202855346491,291.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,297.11700439453125,0.0,0.0,0.0001266664330614,290.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,297.2124328613281,0.0,0.0,9.355541988043116e-05,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,297.20489501953125,0.0,0.0,0.0001266664621653,291.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,297.1169738769531,0.0,0.0,0.0006008509662933,296.9486389160156,294.1499938964844,272.04998779296875,271.085693359375,272.3621520996094,272.04998779296875,295.6560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626522541,3.880020926771977e-08,0.0012815877562388,-0.1002286896109581,0.0,0.0,0.0,-0.0240475479513406,60.0,-20.787826538085938,-0.0,-1.119904169399888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.2222900390625,0.0,0.0,0.0001202855346491,291.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,297.11700439453125,0.0,0.0,0.0001266664330614,290.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,297.2124328613281,0.0,0.0,9.355541988043116e-05,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,297.20489501953125,0.0,0.0,0.0001266664621653,291.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,297.1169738769531,0.0,0.0,0.0006008509662933,296.9486389160156,294.1499938964844,272.04998779296875,271.085693359375,272.3621520996094,272.04998779296875,295.6560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626522541,3.880020926771977e-08,0.0012815877562388,-0.1002286896109581,0.0,0.0,0.0,-0.0240475479513406,60.0,-20.787826538085938,-0.0,-1.119904169399888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2091369628906,0.0,0.0,0.0001194398282677,291.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,297.10552978515625,0.0,0.0,0.0001257758558494,290.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1994323730469,0.0,0.0,9.289764420827852e-05,291.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,297.1920166015625,0.0,0.0,0.0001257758995052,291.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1054992675781,0.0,0.0,0.0005966265453025,296.93609619140625,294.1499938964844,272.04998779296875,271.085693359375,272.3551330566406,272.04998779296875,295.6402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726157438009,3.7746168857211166e-08,0.0012725780252367,-0.0975059419870376,0.0,0.0,0.0,-0.0235250312834978,60.0,-20.63154602050781,-0.0,-1.1042117620263525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2091369628906,0.0,0.0,0.0001194398282677,291.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,297.10552978515625,0.0,0.0,0.0001257758558494,290.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1994323730469,0.0,0.0,9.289764420827852e-05,291.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,297.1920166015625,0.0,0.0,0.0001257758995052,291.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1054992675781,0.0,0.0,0.0005966265453025,296.93609619140625,294.1499938964844,272.04998779296875,271.085693359375,272.3551330566406,272.04998779296875,295.6402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726157438009,3.7746168857211166e-08,0.0012725780252367,-0.0975059419870376,0.0,0.0,0.0,-0.0235250312834978,60.0,-20.63154602050781,-0.0,-1.1042117620263525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1960754394531,0.0,0.0,0.0001185618893941,291.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,297.0940856933594,0.0,0.0,0.0001248513435712,290.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1865234375,0.0,0.0,9.2214802862145e-05,291.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,297.1792297363281,0.0,0.0,0.0001248513872269,291.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,297.09405517578125,0.0,0.0,0.000592241063714,296.9236145019531,294.1499938964844,272.04998779296875,271.085693359375,272.3483581542969,272.04998779296875,295.6244812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632615398615,3.665197212399107e-08,0.0012632248690351,-0.0946772396564483,0.0,0.0,0.0,-0.0229826066642999,60.0,-20.46963119506836,-0.0,-1.0880383172207077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1960754394531,0.0,0.0,0.0001185618893941,291.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,297.0940856933594,0.0,0.0,0.0001248513435712,290.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1865234375,0.0,0.0,9.2214802862145e-05,291.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,297.1792297363281,0.0,0.0,0.0001248513872269,291.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,297.09405517578125,0.0,0.0,0.000592241063714,296.9236145019531,294.1499938964844,272.04998779296875,271.085693359375,272.3483581542969,272.04998779296875,295.6244812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632615398615,3.665197212399107e-08,0.0012632248690351,-0.0946772396564483,0.0,0.0,0.0,-0.0229826066642999,60.0,-20.46963119506836,-0.0,-1.0880383172207077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1895751953125,0.0,0.0,0.0001181139232357,291.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.08837890625,0.0,0.0,0.0001243796141352,290.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,297.1800842285156,0.0,0.0,9.186638635583222e-05,291.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,297.1728515625,0.0,0.0,0.0001243796577909,291.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.0883483886719,0.0,0.0,0.0005900033866055,296.9173889160156,294.1499938964844,272.04998779296875,271.085693359375,272.34503173828125,272.04998779296875,295.6166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012584885116666,3.609366672208125e-08,0.0012584524229168,-0.0932330638170242,0.0,0.0,0.0,-0.0227058380842208,60.0,-20.3872184753418,-0.0,-1.0798319038940465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,297.18310546875,0.0,0.0,0.0001176515797851,291.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,297.08270263671875,0.0,0.0,0.0001238927507074,290.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1736755371094,0.0,0.0,9.150678670266645e-05,291.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,297.16650390625,0.0,0.0,0.0001238927798112,291.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,297.0826721191406,0.0,0.0,0.0005876938812434,296.91119384765625,294.1499938964844,272.04998779296875,271.085693359375,272.3417358398437,272.04998779296875,295.6087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535623973235,3.551744853780292e-08,0.0012535268906503,-0.0917419493198394,0.0,0.0,0.0,-0.0224201884120702,60.0,-20.30302047729492,-0.0,-1.0713946352325365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,297.1701965332031,0.0,0.0,0.0001166821020888,291.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,297.07135009765625,0.0,0.0,0.0001228718319907,290.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1609191894531,0.0,0.0,9.075274283532052e-05,291.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.15386962890625,0.0,0.0,0.0001228718756465,291.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.0713195800781,0.0,0.0,0.0005828511202707,296.8988037109375,294.1499938964844,272.04998779296875,271.085693359375,272.3353271484375,272.04998779296875,295.5931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432328658178,3.43091990373523e-08,0.0012431985232979,-0.0886133760213851,0.0,0.0,0.0,-0.0218212250620126,60.0,-20.12873077392578,-0.0,-1.0538101236079457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,297.1701965332031,0.0,0.0,0.0001166821020888,291.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,297.07135009765625,0.0,0.0,0.0001228718319907,290.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1609191894531,0.0,0.0,9.075274283532052e-05,291.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.15386962890625,0.0,0.0,0.0001228718756465,291.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.0713195800781,0.0,0.0,0.0005828511202707,296.8988037109375,294.1499938964844,272.04998779296875,271.085693359375,272.3353271484375,272.04998779296875,295.5931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432328658178,3.43091990373523e-08,0.0012431985232979,-0.0886133760213851,0.0,0.0,0.0,-0.0218212250620126,60.0,-20.12873077392578,-0.0,-1.0538101236079457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.15740966796875,0.0,0.0,0.0001156445359811,291.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.06005859375,0.0,0.0,0.0001217792305396,290.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,297.1482849121094,0.0,0.0,8.994575182441622e-05,291.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,297.14129638671875,0.0,0.0,0.0001217792669194,291.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.06005859375,0.0,0.0,0.0005776682519353,296.8865051269531,294.1499938964844,272.04998779296875,271.085693359375,272.3291015625,272.04998779296875,295.5775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321778340265,3.301611783967928e-08,0.0012321448884904,-0.0852623432874679,0.0,0.0,0.0,-0.0211802050471305,60.0,-19.94310188293457,-0.0,-1.035151839801074e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.15740966796875,0.0,0.0,0.0001156445359811,291.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.06005859375,0.0,0.0,0.0001217792305396,290.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,297.1482849121094,0.0,0.0,8.994575182441622e-05,291.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,297.14129638671875,0.0,0.0,0.0001217792669194,291.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.06005859375,0.0,0.0,0.0005776682519353,296.8865051269531,294.1499938964844,272.04998779296875,271.085693359375,272.3291015625,272.04998779296875,295.5775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321778340265,3.301611783967928e-08,0.0012321448884904,-0.0852623432874679,0.0,0.0,0.0,-0.0211802050471305,60.0,-19.94310188293457,-0.0,-1.035151839801074e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.14471435546875,0.0,0.0,0.0001145577843999,291.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0488586425781,0.0,0.0,0.0001206348388222,290.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,297.1357116699219,0.0,0.0,8.910050382837653e-05,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,297.1288452148437,0.0,0.0,0.000120634875202,291.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,297.048828125,0.0,0.0,0.0005722397472709,296.8742980957031,294.1499938964844,272.04998779296875,271.085693359375,272.3230895996094,272.04998779296875,295.5620422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205988168716,3.1661773647329034e-08,0.0012205671519041,-0.0817495435476303,0.0,0.0,0.0,-0.0205088146030902,60.0,-19.74839782714844,-0.0,-1.0157879870575925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.14471435546875,0.0,0.0,0.0001145577843999,291.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0488586425781,0.0,0.0,0.0001206348388222,290.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,297.1357116699219,0.0,0.0,8.910050382837653e-05,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,297.1288452148437,0.0,0.0,0.000120634875202,291.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,297.048828125,0.0,0.0,0.0005722397472709,296.8742980957031,294.1499938964844,272.04998779296875,271.085693359375,272.3230895996094,272.04998779296875,295.5620422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205988168716,3.1661773647329034e-08,0.0012205671519041,-0.0817495435476303,0.0,0.0,0.0,-0.0205088146030902,60.0,-19.74839782714844,-0.0,-1.0157879870575925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,297.1321105957031,0.0,0.0,0.0001134468038799,291.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0376892089844,0.0,0.0,0.0001194649230455,290.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,297.1232604980469,0.0,0.0,8.82364038261585e-05,291.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,297.11651611328125,0.0,0.0,0.0001194649594253,291.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,297.0376892089844,0.0,0.0,0.0005666901706717,296.8621826171875,294.1499938964844,272.04998779296875,271.085693359375,272.3172302246094,272.04998779296875,295.5466003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087615905329,3.027725270499104e-08,0.0012087312061339,-0.0781554132699966,0.0,0.0,0.0,-0.0198224615305662,60.0,-19.547666549682617,-0.0,-9.961811997527549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,297.1321105957031,0.0,0.0,0.0001134468038799,291.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0376892089844,0.0,0.0,0.0001194649230455,290.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,297.1232604980469,0.0,0.0,8.82364038261585e-05,291.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,297.11651611328125,0.0,0.0,0.0001194649594253,291.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,297.0376892089844,0.0,0.0,0.0005666901706717,296.8621826171875,294.1499938964844,272.04998779296875,271.085693359375,272.3172302246094,272.04998779296875,295.5466003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087615905329,3.027725270499104e-08,0.0012087312061339,-0.0781554132699966,0.0,0.0,0.0,-0.0198224615305662,60.0,-19.547666549682617,-0.0,-9.961811997527549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,297.1258544921875,0.0,0.0,0.0001128938311012,291.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0321655273437,0.0,0.0,0.0001188826136058,290.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,297.1170654296875,0.0,0.0,8.78063146956265e-05,291.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,297.1103515625,0.0,0.0,0.0001188826499856,291.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,297.0321350097656,0.0,0.0,0.0005639279261231,296.85614013671875,294.1499938964844,272.04998779296875,271.085693359375,272.3143920898437,272.04998779296875,295.5389099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028695782646,2.9588136385427788e-08,0.0012028400087729,-0.0763654038310051,0.0,0.0,0.0,-0.0194808430969715,60.0,-19.446456909179688,-0.0,-9.864934469305808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.11962890625,0.0,0.0,0.0001123487672884,291.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,297.026611328125,0.0,0.0,0.0001183086351375,290.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.11090087890625,0.0,0.0,8.738237374927849e-05,291.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.104248046875,0.0,0.0,0.0001183086715172,291.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,297.0265808105469,0.0,0.0,0.0005612052045762,296.8501281738281,294.1499938964844,272.04998779296875,271.085693359375,272.31158447265625,272.04998779296875,295.53125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970619671046,2.8908882399036884e-08,0.0011970330961048,-0.0746003091335296,0.0,0.0,0.0,-0.0191441141068935,60.0,-19.34583854675293,-0.0,-9.769906483825253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,297.10723876953125,0.0,0.0,0.0001113107064156,291.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0155944824219,0.0,0.0,0.0001172155098174,290.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,297.0986633300781,0.0,0.0,8.657499711262062e-05,291.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.09210205078125,0.0,0.0,0.0001172155461972,291.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0155944824219,0.0,0.0,0.000556019891519,296.8381652832031,294.1499938964844,272.04998779296875,271.085693359375,272.3060913085937,272.04998779296875,295.51593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860013473778,2.76152842815236e-08,0.0011859737569466,-0.0712369158864021,0.0,0.0,0.0,-0.0185028333216905,60.0,-19.150314331054688,-0.0,-9.59019956781049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,297.10723876953125,0.0,0.0,0.0001113107064156,291.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0155944824219,0.0,0.0,0.0001172155098174,290.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,297.0986633300781,0.0,0.0,8.657499711262062e-05,291.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.09210205078125,0.0,0.0,0.0001172155461972,291.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0155944824219,0.0,0.0,0.000556019891519,296.8381652832031,294.1499938964844,272.04998779296875,271.085693359375,272.3060913085937,272.04998779296875,295.51593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860013473778,2.76152842815236e-08,0.0011859737569466,-0.0712369158864021,0.0,0.0,0.0,-0.0185028333216905,60.0,-19.150314331054688,-0.0,-9.59019956781049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.0949401855469,0.0,0.0,0.0001103630638681,291.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,297.0046691894531,0.0,0.0,0.0001162175976787,291.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.08648681640625,0.0,0.0,8.583794260630384e-05,291.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,297.0800170898437,0.0,0.0,0.0001162176267825,291.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,297.004638671875,0.0,0.0,0.0005512862699106,296.8262634277344,294.1499938964844,272.04998779296875,271.085693359375,272.3007507324219,272.04998779296875,295.500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759041808545,2.6434376465545032e-08,0.0011758776381611,-0.0681644603610038,0.0,0.0,0.0,-0.0179174151271581,60.0,-18.968095779418945,-0.0,-9.427602520872824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
