time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
784200,291.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.0949401855469,0.0,0.0,0.0001103630638681,291.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,297.0046691894531,0.0,0.0,0.0001162175976787,291.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.08648681640625,0.0,0.0,8.583794260630384e-05,291.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,297.0800170898437,0.0,0.0,0.0001162176267825,291.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,297.004638671875,0.0,0.0,0.0005512862699106,296.8262634277344,294.1499938964844,272.04998779296875,271.085693359375,272.3007507324219,272.04998779296875,295.500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759041808545,2.6434376465545032e-08,0.0011758776381611,-0.0681644603610038,0.0,0.0,0.0,-0.0179174151271581,60.0,-18.968095779418945,-0.0,-9.427602520872824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,297.082763671875,0.0,0.0,0.000109500309918,291.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9937744140625,0.0,0.0,0.0001153090779553,291.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,297.07440185546875,0.0,0.0,8.516691013937816e-05,291.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,297.06805419921875,0.0,0.0,0.0001153091070591,291.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,296.9937438964844,0.0,0.0,0.0005469766329042,296.814453125,294.1499938964844,272.04998779296875,271.085693359375,272.29559326171875,272.04998779296875,295.485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667113285511,2.5359266686564297e-08,0.001166685950011,-0.065365619957447,0.0,0.0,0.0,-0.0173844434320926,60.0,-18.80029296875,-0.0,-9.280779522669037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,297.082763671875,0.0,0.0,0.000109500309918,291.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9937744140625,0.0,0.0,0.0001153090779553,291.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,297.07440185546875,0.0,0.0,8.516691013937816e-05,291.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,297.06805419921875,0.0,0.0,0.0001153091070591,291.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,296.9937438964844,0.0,0.0,0.0005469766329042,296.814453125,294.1499938964844,272.04998779296875,271.085693359375,272.29559326171875,272.04998779296875,295.485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667113285511,2.5359266686564297e-08,0.001166685950011,-0.065365619957447,0.0,0.0,0.0,-0.0173844434320926,60.0,-18.80029296875,-0.0,-9.280779522669037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.07061767578125,0.0,0.0,0.0001087400887627,291.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,296.98291015625,0.0,0.0,0.0001145085261669,291.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.0624084472656,0.0,0.0,8.457562216790393e-05,291.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,297.0561218261719,0.0,0.0,0.0001145085552707,291.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,296.9828796386719,0.0,0.0,0.0005431791651062,296.8026733398437,294.1499938964844,272.04998779296875,271.085693359375,272.2905578613281,272.04998779296875,295.4705505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586109176278,2.4411937360468986e-08,0.0011585864704102,-0.0628981739282608,0.0,0.0,0.0,-0.0169148165732622,60.0,-18.64885139465332,-0.0,-9.15236029186417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.07061767578125,0.0,0.0,0.0001087400887627,291.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,296.98291015625,0.0,0.0,0.0001145085261669,291.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.0624084472656,0.0,0.0,8.457562216790393e-05,291.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,297.0561218261719,0.0,0.0,0.0001145085552707,291.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,296.9828796386719,0.0,0.0,0.0005431791651062,296.8026733398437,294.1499938964844,272.04998779296875,271.085693359375,272.2905578613281,272.04998779296875,295.4705505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586109176278,2.4411937360468986e-08,0.0011585864704102,-0.0628981739282608,0.0,0.0,0.0,-0.0169148165732622,60.0,-18.64885139465332,-0.0,-9.15236029186417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,297.0645751953125,0.0,0.0,0.0001084027971955,291.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9775085449219,0.0,0.0,0.00011415334302,291.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,297.0564270019531,0.0,0.0,8.431328751612455e-05,291.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,297.0502014160156,0.0,0.0,0.0001141533721238,291.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9774780273437,0.0,0.0,0.0005414942861534,296.7968139648437,294.1499938964844,272.04998779296875,271.085693359375,272.2881164550781,272.04998779296875,295.46307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550169438123,2.3991638897769008e-08,0.001154992962256,-0.0618030913174152,0.0,0.0,0.0,-0.016706459224224,60.0,-18.58024787902832,-0.0,-9.095670350234286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,297.0585632324219,0.0,0.0,0.0001080922738765,291.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,296.9721069335937,0.0,0.0,0.0001138263469329,291.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,297.0504455566406,0.0,0.0,8.407176937907934e-05,291.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,297.04425048828125,0.0,0.0,0.0001138263760367,291.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,296.9720764160156,0.0,0.0,0.0005399431684054,296.7909545898437,294.1499938964844,272.04998779296875,271.085693359375,272.2856750488281,272.04998779296875,295.4555969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517081875354,2.360469508744245e-08,0.001151684555225,-0.0607947185635566,0.0,0.0,0.0,-0.0165146347135305,60.0,-18.51602554321289,-0.0,-9.04363517406637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.0465393066406,0.0,0.0,0.0001075610562111,291.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,296.9613037109375,0.0,0.0,0.0001132669494836,291.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0385437011719,0.0,0.0,8.365860412595794e-05,291.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,297.0324401855469,0.0,0.0,0.0001132669785874,291.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9612731933594,0.0,0.0,0.0005372896557673,296.7792663574219,294.1499938964844,272.04998779296875,271.085693359375,272.2809143066406,272.04998779296875,295.44073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460477253422,2.2942746369380984e-08,0.0011460247915238,-0.0590692684054374,0.0,0.0,0.0,-0.0161864813417196,60.0,-18.40219497680664,-0.0,-8.954964414442659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.0465393066406,0.0,0.0,0.0001075610562111,291.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,296.9613037109375,0.0,0.0,0.0001132669494836,291.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0385437011719,0.0,0.0,8.365860412595794e-05,291.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,297.0324401855469,0.0,0.0,0.0001132669785874,291.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9612731933594,0.0,0.0,0.0005372896557673,296.7792663574219,294.1499938964844,272.04998779296875,271.085693359375,272.2809143066406,272.04998779296875,295.44073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460477253422,2.2942746369380984e-08,0.0011460247915238,-0.0590692684054374,0.0,0.0,0.0,-0.0161864813417196,60.0,-18.40219497680664,-0.0,-8.954964414442659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,297.0345458984375,0.0,0.0,0.0001071428850991,291.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9505310058594,0.0,0.0,0.0001128265939769,291.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.02667236328125,0.0,0.0,8.333335426868871e-05,291.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.0206604003906,0.0,0.0,0.0001128266230807,291.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,296.95050048828125,0.0,0.0,0.0005352007574401,296.7676086425781,294.1499938964844,272.04998779296875,271.085693359375,272.2762451171875,272.0500183105469,295.42596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415918124839,2.24216645250408e-08,0.0011415694607421,-0.0577106438577175,0.0,0.0,0.0,-0.0159281603991985,60.0,-18.30853080749512,-0.0,-8.88546978217164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,297.0345458984375,0.0,0.0,0.0001071428850991,291.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9505310058594,0.0,0.0,0.0001128265939769,291.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.02667236328125,0.0,0.0,8.333335426868871e-05,291.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.0206604003906,0.0,0.0,0.0001128266230807,291.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,296.95050048828125,0.0,0.0,0.0005352007574401,296.7676086425781,294.1499938964844,272.04998779296875,271.085693359375,272.2762451171875,272.0500183105469,295.42596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415918124839,2.24216645250408e-08,0.0011415694607421,-0.0577106438577175,0.0,0.0,0.0,-0.0159281603991985,60.0,-18.30853080749512,-0.0,-8.88546978217164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.0225830078125,0.0,0.0,0.0001067806224455,291.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,296.93975830078125,0.0,0.0,0.0001124451082432,291.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.01483154296875,0.0,0.0,8.305159281007946e-05,291.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,297.0088806152344,0.0,0.0,0.000112445137347,291.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9397277832031,0.0,0.0,0.0005333911976777,296.7559509277344,294.1499938964844,272.0510559082031,271.0867004394531,272.2716979980469,272.0503845214844,295.4112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377319460734,2.1970256725012405e-08,0.0011377100599929,-0.0565334223210811,0.0,0.0,0.0,-0.0157043822109699,60.0,-18.229406356811523,-0.0,-8.825485764418772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.0225830078125,0.0,0.0,0.0001067806224455,291.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,296.93975830078125,0.0,0.0,0.0001124451082432,291.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.01483154296875,0.0,0.0,8.305159281007946e-05,291.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,297.0088806152344,0.0,0.0,0.000112445137347,291.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9397277832031,0.0,0.0,0.0005333911976777,296.7559509277344,294.1499938964844,272.0510559082031,271.0867004394531,272.2716979980469,272.0503845214844,295.4112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377319460734,2.1970256725012405e-08,0.0011377100599929,-0.0565334223210811,0.0,0.0,0.0,-0.0157043822109699,60.0,-18.229406356811523,-0.0,-8.825485764418772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0106506347656,0.0,0.0,0.000106400984805,291.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,296.9289855957031,0.0,0.0,0.0001120453380281,291.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,297.00299072265625,0.0,0.0,8.275632717413828e-05,291.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.99713134765625,0.0,0.0,0.0001120453671319,291.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,296.928955078125,0.0,0.0,0.0005314948502928,296.7442932128906,294.1499938964844,272.0541076660156,271.089599609375,272.2673034667969,272.0518493652344,295.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336870957165,2.149720934596645e-08,0.0011336656752973,-0.0552995204925537,0.0,0.0,0.0,-0.0154698742553591,60.0,-18.15218162536621,-0.0,-8.762843606291426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0106506347656,0.0,0.0,0.000106400984805,291.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,296.9289855957031,0.0,0.0,0.0001120453380281,291.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,297.00299072265625,0.0,0.0,8.275632717413828e-05,291.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.99713134765625,0.0,0.0,0.0001120453671319,291.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,296.928955078125,0.0,0.0,0.0005314948502928,296.7442932128906,294.1499938964844,272.0541076660156,271.089599609375,272.2673034667969,272.0518493652344,295.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336870957165,2.149720934596645e-08,0.0011336656752973,-0.0552995204925537,0.0,0.0,0.0,-0.0154698742553591,60.0,-18.15218162536621,-0.0,-8.762843606291426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,297.0046691894531,0.0,0.0,0.0001062044684658,291.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,296.923583984375,0.0,0.0,0.0001118384025176,291.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,296.9971008300781,0.0,0.0,8.260348113253713e-05,291.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.99127197265625,0.0,0.0,0.0001118384243454,291.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.923583984375,0.0,0.0,0.0005305132362991,296.7384948730469,294.1499938964844,272.0563659667969,271.0917663574219,272.26519775390625,272.0532531738281,295.389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315933661535,2.1252336779298275e-08,0.0011315720621496,-0.0546606965363025,0.0,0.0,0.0,-0.0153484819456934,60.0,-18.11235618591309,-0.0,-8.730504674758779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,296.99871826171875,0.0,0.0,0.0001060031645465,291.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,296.918212890625,0.0,0.0,0.0001116264174925,291.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9911804199219,0.0,0.0,8.244690980063751e-05,291.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,296.98541259765625,0.0,0.0,0.0001116264465963,291.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,296.9181823730469,0.0,0.0,0.0005295076407492,296.732666015625,294.1499938964844,272.05908203125,271.0943603515625,272.2631225585937,272.0550537109375,295.3821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294485302641,2.1001500982720245e-08,0.0011294274590909,-0.054006241261959,0.0,0.0,0.0,-0.0152241326868534,60.0,-18.071548461914062,-0.0,-8.69743956855018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9868469238281,0.0,0.0,0.0001055859902407,291.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.907470703125,0.0,0.0,0.0001111871097236,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,296.9794006347656,0.0,0.0,8.2122438470833e-05,291.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9737243652344,0.0,0.0,0.0001111871388275,291.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,296.9074401855469,0.0,0.0,0.0005274238064885,296.7210693359375,294.1499938964844,272.0658874511719,271.100830078125,272.2591247558594,272.0598449707031,295.36773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250035604462,2.0481675022665523e-08,0.0011249830713495,-0.0526497587561607,0.0,0.0,0.0,-0.0149664357304573,60.0,-17.986894607543945,-0.0,-8.629116621250432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9868469238281,0.0,0.0,0.0001055859902407,291.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.907470703125,0.0,0.0,0.0001111871097236,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,296.9794006347656,0.0,0.0,8.2122438470833e-05,291.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9737243652344,0.0,0.0,0.0001111871388275,291.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,296.9074401855469,0.0,0.0,0.0005274238064885,296.7210693359375,294.1499938964844,272.0658874511719,271.100830078125,272.2591247558594,272.0598449707031,295.36773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250035604462,2.0481675022665523e-08,0.0011249830713495,-0.0526497587561607,0.0,0.0,0.0,-0.0149664357304573,60.0,-17.986894607543945,-0.0,-8.629116621250432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,296.9773864746094,0.0,0.0,0.0001052381921908,291.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,296.8988647460937,0.0,0.0,0.0001108208671212,291.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.97003173828125,0.0,0.0,8.185192564269528e-05,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9643859863281,0.0,0.0,0.000110820888949,291.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,296.8988342285156,0.0,0.0,0.0005256864824332,296.7117614746094,294.1499938964844,272.07257080078125,271.1072082519531,272.2561340332031,272.06494140625,295.35626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212979443371,2.0048300797270723e-08,0.0011212778044864,-0.0515186563134193,0.0,0.0,0.0,-0.0147515973076224,60.0,-17.91584014892578,-0.0,-8.57236273077433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,296.9750061035156,0.0,0.0,0.0001051492799888,291.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.896728515625,0.0,0.0,0.0001107272328226,291.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.9676818847656,0.0,0.0,8.178277494153008e-05,291.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,296.9620666503906,0.0,0.0,0.0001107272619265,291.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8966979980469,0.0,0.0,0.0005252423579804,296.7094421386719,294.1499938964844,272.07440185546875,271.10894775390625,272.2554016113281,272.0663452148437,295.3534240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203505564481,1.993751475026784e-08,0.001120330649428,-0.0512294694781303,0.0,0.0,0.0,-0.0146966753527522,60.0,-17.897668838500977,-0.0,-8.557884001447746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,296.96319580078125,0.0,0.0,0.0001046928373398,291.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.885986328125,0.0,0.0,0.0001102465757867,291.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9559631347656,0.0,0.0,8.142775914166123e-05,291.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.950439453125,0.0,0.0,0.0001102465976146,291.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,296.885986328125,0.0,0.0,0.0005229623056948,296.6978759765625,294.1499938964844,272.08453369140625,271.1186218261719,272.251953125,272.0744934082031,295.33917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154873063787,1.9368762593785505e-08,0.0011154679814353,-0.0497446730732917,0.0,0.0,0.0,-0.0144147239625453,60.0,-17.803930282592773,-0.0,-8.483746682941273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,296.96319580078125,0.0,0.0,0.0001046928373398,291.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.885986328125,0.0,0.0,0.0001102465757867,291.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9559631347656,0.0,0.0,8.142775914166123e-05,291.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.950439453125,0.0,0.0,0.0001102465976146,291.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,296.885986328125,0.0,0.0,0.0005229623056948,296.6978759765625,294.1499938964844,272.08453369140625,271.1186218261719,272.251953125,272.0744934082031,295.33917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154873063787,1.9368762593785505e-08,0.0011154679814353,-0.0497446730732917,0.0,0.0,0.0,-0.0144147239625453,60.0,-17.803930282592773,-0.0,-8.483746682941273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,291.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,296.951416015625,0.0,0.0,0.0001042164076352,291.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8752746582031,0.0,0.0,0.0001097448766813,291.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,296.9442749023437,0.0,0.0,8.10572091722861e-05,291.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,296.9388427734375,0.0,0.0,0.0001097448985092,291.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,296.8752746582031,0.0,0.0,0.0005205824272707,296.68634033203125,294.1499938964844,272.09619140625,271.12969970703125,272.24884033203125,272.084228515625,295.3250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104111326858,1.8775120125269492e-08,0.001110392389819,-0.0481945499777793,0.0,0.0,0.0,-0.0141204325482249,60.0,-17.705720901489258,-0.0,-8.406708218444693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,291.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,296.951416015625,0.0,0.0,0.0001042164076352,291.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8752746582031,0.0,0.0,0.0001097448766813,291.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,296.9442749023437,0.0,0.0,8.10572091722861e-05,291.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,296.9388427734375,0.0,0.0,0.0001097448985092,291.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,296.8752746582031,0.0,0.0,0.0005205824272707,296.68634033203125,294.1499938964844,272.09619140625,271.12969970703125,272.24884033203125,272.084228515625,295.3250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104111326858,1.8775120125269492e-08,0.001110392389819,-0.0481945499777793,0.0,0.0,0.0,-0.0141204325482249,60.0,-17.705720901489258,-0.0,-8.406708218444693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.945556640625,0.0,0.0,0.0001039726193994,291.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.86993408203125,0.0,0.0,0.0001094881590688,291.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,296.9384765625,0.0,0.0,8.086759771686047e-05,291.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9330444335937,0.0,0.0,0.0001094881808967,291.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,296.86993408203125,0.0,0.0,0.0005193646647967,296.6805725097656,294.1499938964844,272.1025695800781,271.1357727050781,272.24737548828125,272.08953857421875,295.3179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078136740252,1.8471356000304692e-08,0.001107795163989,-0.0474012270569801,0.0,0.0,0.0,-0.0139698460698127,60.0,-17.655359268188477,-0.0,-8.367424442212723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.939697265625,0.0,0.0,0.0001037236288539,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,296.8645935058594,0.0,0.0,0.0001092259553843,291.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,296.9326477050781,0.0,0.0,8.067393355304375e-05,291.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9272766113281,0.0,0.0,0.0001092259772121,291.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,296.86456298828125,0.0,0.0,0.0005181208834983,296.6748046875,294.1499938964844,272.1092529296875,271.14215087890625,272.2460327148437,272.0952453613281,295.3109741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051606852561,1.8161102843805565e-08,0.0011051425244659,-0.0465908609330654,0.0,0.0,0.0,-0.0138160409405827,60.0,-17.603904724121094,-0.0,-8.327395306650942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.927978515625,0.0,0.0,0.0001032139844028,291.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,296.8539428710937,0.0,0.0,0.0001086892807506,291.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,296.9210510253906,0.0,0.0,8.027754665818065e-05,291.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9157409667969,0.0,0.0,0.0001086893025785,291.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8539123535156,0.0,0.0,0.0005155751132406,296.663330078125,294.1499938964844,272.1236267089844,271.1558532714844,272.2434997558594,272.1073913574219,295.2969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-17.498659133911133,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.927978515625,0.0,0.0,0.0001032139844028,291.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,296.8539428710937,0.0,0.0,0.0001086892807506,291.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,296.9210510253906,0.0,0.0,8.027754665818065e-05,291.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9157409667969,0.0,0.0,0.0001086893025785,291.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8539123535156,0.0,0.0,0.0005155751132406,296.663330078125,294.1499938964844,272.1236267089844,271.1558532714844,272.2434997558594,272.1073913574219,295.2969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-17.498659133911133,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,296.9163513183594,0.0,0.0,0.0001026893369271,291.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8432922363281,0.0,0.0,0.0001081368027371,291.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.90948486328125,0.0,0.0,7.98694891273044e-05,291.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9042663574219,0.0,0.0,0.000108136824565,291.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.84326171875,0.0,0.0,0.0005129544297233,296.65185546875,294.1499938964844,272.13922119140625,271.17071533203125,272.2413635253906,272.12078857421875,295.2831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-17.389719009399414,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,296.9163513183594,0.0,0.0,0.0001026893369271,291.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8432922363281,0.0,0.0,0.0001081368027371,291.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.90948486328125,0.0,0.0,7.98694891273044e-05,291.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9042663574219,0.0,0.0,0.000108136824565,291.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.84326171875,0.0,0.0,0.0005129544297233,296.65185546875,294.1499938964844,272.13922119140625,271.17071533203125,272.2413635253906,272.12078857421875,295.2831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-17.389719009399414,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9047241210937,0.0,0.0,0.0001021524803945,291.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8326721191406,0.0,0.0,0.0001075714608305,291.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.8979797363281,0.0,0.0,7.945192919578403e-05,291.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.892822265625,0.0,0.0,0.0001075714899343,291.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,296.8326416015625,0.0,0.0,0.0005102726863697,296.64044189453125,294.1499938964844,272.1559143066406,271.1866149902344,272.2395935058594,272.1352844238281,295.2693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884205112233,1.6203445696305607e-08,0.0010884043294936,-0.0414755679666996,0.0,0.0,0.0,-0.0128455534577369,60.0,-17.277877807617188,-0.0,-8.077029889363986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9047241210937,0.0,0.0,0.0001021524803945,291.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8326721191406,0.0,0.0,0.0001075714608305,291.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.8979797363281,0.0,0.0,7.945192919578403e-05,291.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.892822265625,0.0,0.0,0.0001075714899343,291.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,296.8326416015625,0.0,0.0,0.0005102726863697,296.64044189453125,294.1499938964844,272.1559143066406,271.1866149902344,272.2395935058594,272.1352844238281,295.2693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884205112233,1.6203445696305607e-08,0.0010884043294936,-0.0414755679666996,0.0,0.0,0.0,-0.0128455534577369,60.0,-17.277877807617188,-0.0,-8.077029889363986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,296.8931579589844,0.0,0.0,0.000101606863609,291.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,296.82208251953125,0.0,0.0,0.0001069969002855,291.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8865051269531,0.0,0.0,7.902755896793678e-05,291.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,296.88140869140625,0.0,0.0,0.0001069969293894,291.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,296.8220520019531,0.0,0.0,0.0005075472290627,296.6290283203125,294.1499938964844,272.17364501953125,271.2034912109375,272.2382202148437,272.1507568359375,295.2555847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826071957126,1.5523612617585062e-08,0.0010825915960595,-0.0396984182298183,0.0,0.0,0.0,-0.0125085338950157,60.0,-17.163768768310547,-0.0,-7.990978190264286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,296.8931579589844,0.0,0.0,0.000101606863609,291.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,296.82208251953125,0.0,0.0,0.0001069969002855,291.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8865051269531,0.0,0.0,7.902755896793678e-05,291.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,296.88140869140625,0.0,0.0,0.0001069969293894,291.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,296.8220520019531,0.0,0.0,0.0005075472290627,296.6290283203125,294.1499938964844,272.17364501953125,271.2034912109375,272.2382202148437,272.1507568359375,295.2555847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826071957126,1.5523612617585062e-08,0.0010825915960595,-0.0396984182298183,0.0,0.0,0.0,-0.0125085338950157,60.0,-17.163768768310547,-0.0,-7.990978190264286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8874206542969,0.0,0.0,0.0001013322544167,291.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,296.8168029785156,0.0,0.0,0.0001067077246261,291.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.8807983398437,0.0,0.0,7.881397323217243e-05,291.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,296.875732421875,0.0,0.0,0.000106707746454,291.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,296.8167724609375,0.0,0.0,0.0005061755073256,296.62335205078125,294.1499938964844,272.1828308105469,271.2122802734375,272.2376708984375,272.1588439941406,295.2487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796812130138,1.518145431589346e-08,0.0010796660790219,-0.0388038419187068,0.0,0.0,0.0,-0.012338912114501,60.0,-17.106098175048828,-0.0,-7.947842561861762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,296.88165283203125,0.0,0.0,0.0001010572523227,291.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,296.8115234375,0.0,0.0,0.0001064181342371,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,296.8750915527344,0.0,0.0,7.86000891821459e-05,291.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8700561523437,0.0,0.0,0.000106418156065,291.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8114929199219,0.0,0.0,0.0005048018065281,296.61767578125,294.1499938964844,272.1922607421875,271.22125244140625,272.2372131347656,272.1670837402344,295.241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767511557787,1.4838808404249448e-08,0.0010767363710328,-0.0379078984260559,0.0,0.0,0.0,-0.0121690491214394,60.0,-17.048179626464844,-0.0,-7.904763066335364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8702087402344,0.0,0.0,0.0001005089361569,291.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,296.8009948730469,0.0,0.0,0.0001058407360687,291.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8637084960937,0.0,0.0,7.817361620254815e-05,291.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8587646484375,0.0,0.0,0.0001058407578966,291.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,296.80096435546875,0.0,0.0,0.0005020628450438,296.6063537597656,294.1499938964844,272.211669921875,271.23974609375,272.2366027832031,272.18408203125,295.2283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709089692682,1.4155622451994532e-08,0.0010708947665989,-0.0361212529242038,0.0,0.0,0.0,-0.0118303662165999,60.0,-16.932035446166992,-0.0,-7.81921656312079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8702087402344,0.0,0.0,0.0001005089361569,291.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,296.8009948730469,0.0,0.0,0.0001058407360687,291.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8637084960937,0.0,0.0,7.817361620254815e-05,291.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8587646484375,0.0,0.0,0.0001058407578966,291.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,296.80096435546875,0.0,0.0,0.0005020628450438,296.6063537597656,294.1499938964844,272.211669921875,271.23974609375,272.2366027832031,272.18408203125,295.2283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709089692682,1.4155622451994532e-08,0.0010708947665989,-0.0361212529242038,0.0,0.0,0.0,-0.0118303662165999,60.0,-16.932035446166992,-0.0,-7.81921656312079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
