time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
786540,291.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.8587646484375,0.0,0.0,9.99690018943511e-05,291.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,296.7904663085937,0.0,0.0,0.000105272156361,291.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8523864746094,0.0,0.0,7.775366975693032e-05,291.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,296.84747314453125,0.0,0.0,0.0001052721781888,291.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7904663085937,0.0,0.0,0.0004993657930754,296.5950927734375,294.1499938964844,272.2318115234375,271.2589416503906,272.2363586425781,272.2017517089844,295.2149353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651559568941,1.3482882366133708e-08,0.0010651425691321,-0.0343615896999836,0.0,0.0,0.0,-0.0114968614652752,60.0,-16.816408157348633,-0.0,-7.735432916433639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.8587646484375,0.0,0.0,9.99690018943511e-05,291.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,296.7904663085937,0.0,0.0,0.000105272156361,291.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8523864746094,0.0,0.0,7.775366975693032e-05,291.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,296.84747314453125,0.0,0.0,0.0001052721781888,291.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7904663085937,0.0,0.0,0.0004993657930754,296.5950927734375,294.1499938964844,272.2318115234375,271.2589416503906,272.2363586425781,272.2017517089844,295.2149353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651559568941,1.3482882366133708e-08,0.0010651425691321,-0.0343615896999836,0.0,0.0,0.0,-0.0114968614652752,60.0,-16.816408157348633,-0.0,-7.735432916433639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.847412109375,0.0,0.0,9.944414341589436e-05,291.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,296.7799987792969,0.0,0.0,0.0001047194527927,291.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,296.8410949707031,0.0,0.0,7.734544487902895e-05,291.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8362731933594,0.0,0.0,0.0001047194746206,291.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,296.7799987792969,0.0,0.0,0.0004967440036125,296.5838317871094,294.1499938964844,272.2525634765625,271.2786865234375,272.2365417480469,272.219970703125,295.2015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595637140795,1.282893347109848e-08,0.0010595509083941,-0.0326507799327373,0.0,0.0,0.0,-0.0111726718023419,60.0,-16.702566146850586,-0.0,-7.654421096958687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.847412109375,0.0,0.0,9.944414341589436e-05,291.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,296.7799987792969,0.0,0.0,0.0001047194527927,291.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,296.8410949707031,0.0,0.0,7.734544487902895e-05,291.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8362731933594,0.0,0.0,0.0001047194746206,291.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,296.7799987792969,0.0,0.0,0.0004967440036125,296.5838317871094,294.1499938964844,272.2525634765625,271.2786865234375,272.2365417480469,272.219970703125,295.2015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595637140795,1.282893347109848e-08,0.0010595509083941,-0.0326507799327373,0.0,0.0,0.0,-0.0111726718023419,60.0,-16.702566146850586,-0.0,-7.654421096958687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,296.8360595703125,0.0,0.0,9.893854439724235e-05,291.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,296.7695617675781,0.0,0.0,0.0001041870345943,291.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,296.829833984375,0.0,0.0,7.695220119785517e-05,291.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8250732421875,0.0,0.0,0.0001041870564222,291.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,296.76953125,0.0,0.0,0.0004942184314131,296.5726318359375,294.1499938964844,272.2738037109375,271.2989501953125,272.237060546875,272.2386169433594,295.188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054176595062,1.2198986709677229e-08,0.0010541643714532,-0.0310024973005056,0.0,0.0,0.0,-0.0108603816479444,60.0,-16.591184616088867,-0.0,-7.576785776564068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,296.8360595703125,0.0,0.0,9.893854439724235e-05,291.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,296.7695617675781,0.0,0.0,0.0001041870345943,291.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,296.829833984375,0.0,0.0,7.695220119785517e-05,291.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8250732421875,0.0,0.0,0.0001041870564222,291.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,296.76953125,0.0,0.0,0.0004942184314131,296.5726318359375,294.1499938964844,272.2738037109375,271.2989501953125,272.237060546875,272.2386169433594,295.188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054176595062,1.2198986709677229e-08,0.0010541643714532,-0.0310024973005056,0.0,0.0,0.0,-0.0108603816479444,60.0,-16.591184616088867,-0.0,-7.576785776564068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,296.8304138183594,0.0,0.0,9.86946324701421e-05,291.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.76434326171875,0.0,0.0,0.0001039301860146,291.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,296.8242492675781,0.0,0.0,7.676249515498057e-05,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,296.81951904296875,0.0,0.0,0.0001039302078424,291.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.76434326171875,0.0,0.0,0.0004930000868625,296.5670471191406,294.1499938964844,272.2845764160156,271.3092041015625,272.2374572753906,272.24810791015625,295.1815795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515777394175,1.1895089357949472e-08,0.0010515658650547,-0.0302072446793317,0.0,0.0,0.0,-0.0107097262516617,60.0,-16.5369873046875,-0.0,-7.539474466966567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8247985839844,0.0,0.0,9.845753811532632e-05,291.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7591552734375,0.0,0.0,0.000103680518805,291.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,296.8186340332031,0.0,0.0,7.657808600924909e-05,291.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8139343261719,0.0,0.0,0.0001036805333569,291.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7591247558594,0.0,0.0,0.0004918157355859,296.5614624023437,294.1499938964844,272.2954406738281,271.319580078125,272.23797607421875,272.2576904296875,295.17498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490515269339,1.159968476827089e-08,0.0010490398854017,-0.0294341631233692,0.0,0.0,0.0,-0.0105632813647389,60.0,-16.48377799987793,-0.0,-7.503293630861664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,296.81353759765625,0.0,0.0,9.800550469662994e-05,291.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7487487792969,0.0,0.0,0.000103204496554,291.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,296.8074645996094,0.0,0.0,7.622650446137413e-05,291.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,296.8028259277344,0.0,0.0,0.0001032045183819,291.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.74871826171875,0.0,0.0,0.0004895576857961,296.55029296875,294.1499938964844,272.3174133300781,271.3404846191406,272.2392883300781,272.2770080566406,295.1618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036477509662744e-08,0.0010442240163683,-0.0279600918292999,0.0,0.0,0.0,-0.0102840764448046,60.0,-16.380483627319336,-0.0,-7.434554305518759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,296.81353759765625,0.0,0.0,9.800550469662994e-05,291.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7487487792969,0.0,0.0,0.000103204496554,291.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,296.8074645996094,0.0,0.0,7.622650446137413e-05,291.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,296.8028259277344,0.0,0.0,0.0001032045183819,291.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.74871826171875,0.0,0.0,0.0004895576857961,296.55029296875,294.1499938964844,272.3174133300781,271.3404846191406,272.2392883300781,272.2770080566406,295.1618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036477509662744e-08,0.0010442240163683,-0.0279600918292999,0.0,0.0,0.0,-0.0102840764448046,60.0,-16.380483627319336,-0.0,-7.434554305518759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,296.8023376464844,0.0,0.0,9.758517990121618e-05,291.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7383728027344,0.0,0.0,0.0001027618782245,291.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7963256835937,0.0,0.0,7.589958113385364e-05,291.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.791748046875,0.0,0.0,0.0001027618927764,291.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,296.73834228515625,0.0,0.0,0.0004874581063631,296.5391845703125,294.1499938964844,272.3395690917969,271.3616027832031,272.2409973144531,272.29656982421875,295.1487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397564619779,1.0512784420768641e-08,0.0010397459845989,-0.0265892818570137,0.0,0.0,0.0,-0.0100244591012597,60.0,-16.282726287841797,-0.0,-7.37092094027503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,291.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,296.8023376464844,0.0,0.0,9.758517990121618e-05,291.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7383728027344,0.0,0.0,0.0001027618782245,291.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7963256835937,0.0,0.0,7.589958113385364e-05,291.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.791748046875,0.0,0.0,0.0001027618927764,291.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,296.73834228515625,0.0,0.0,0.0004874581063631,296.5391845703125,294.1499938964844,272.3395690917969,271.3616027832031,272.2409973144531,272.29656982421875,295.1487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397564619779,1.0512784420768641e-08,0.0010397459845989,-0.0265892818570137,0.0,0.0,0.0,-0.0100244591012597,60.0,-16.282726287841797,-0.0,-7.37092094027503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,296.7911376953125,0.0,0.0,9.719949594000354e-05,291.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,296.72802734375,0.0,0.0,0.0001023557342705,291.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.78521728515625,0.0,0.0,7.559960795333609e-05,291.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7807006835937,0.0,0.0,0.0001023557560984,291.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7279968261719,0.0,0.0,0.0004855315492022,296.5281066894531,294.1499938964844,272.36181640625,271.3827819824219,272.2430725097656,272.3162841796875,295.13580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356470011174,1.00322585794288e-08,0.0010356369893997,-0.0253313332796096,0.0,0.0,0.0,-0.0097862416878342,60.0,-16.190479278564453,-0.0,-7.312772964951364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,296.7911376953125,0.0,0.0,9.719949594000354e-05,291.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,296.72802734375,0.0,0.0,0.0001023557342705,291.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.78521728515625,0.0,0.0,7.559960795333609e-05,291.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7807006835937,0.0,0.0,0.0001023557560984,291.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7279968261719,0.0,0.0,0.0004855315492022,296.5281066894531,294.1499938964844,272.36181640625,271.3827819824219,272.2430725097656,272.3162841796875,295.13580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356470011174,1.00322585794288e-08,0.0010356369893997,-0.0253313332796096,0.0,0.0,0.0,-0.0097862416878342,60.0,-16.190479278564453,-0.0,-7.312772964951364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,296.7799987792969,0.0,0.0,9.685225813882424e-05,291.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7176818847656,0.0,0.0,0.0001019900737446,291.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.774169921875,0.0,0.0,7.532953168265522e-05,291.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7696838378906,0.0,0.0,0.0001019900955725,291.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,296.7176513671875,0.0,0.0,0.0004837970191147,296.5170288085937,294.1499938964844,272.3840637207031,271.40399169921875,272.2454833984375,272.33612060546875,295.1228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319472057744,9.599629535728129e-09,0.0010319375433027,-0.0241986718028783,0.0,0.0,0.0,-0.0095717692747712,60.0,-16.104251861572266,-0.0,-7.260617707061101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,296.7799987792969,0.0,0.0,9.685225813882424e-05,291.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7176818847656,0.0,0.0,0.0001019900737446,291.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.774169921875,0.0,0.0,7.532953168265522e-05,291.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7696838378906,0.0,0.0,0.0001019900955725,291.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,296.7176513671875,0.0,0.0,0.0004837970191147,296.5170288085937,294.1499938964844,272.3840637207031,271.40399169921875,272.2454833984375,272.33612060546875,295.1228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319472057744,9.599629535728129e-09,0.0010319375433027,-0.0241986718028783,0.0,0.0,0.0,-0.0095717692747712,60.0,-16.104251861572266,-0.0,-7.260617707061101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7744140625,0.0,0.0,9.66912557487376e-05,291.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7124938964844,0.0,0.0,0.0001018205366563,291.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,296.76861572265625,0.0,0.0,7.520431245211512e-05,291.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,296.7641906738281,0.0,0.0,0.0001018205512082,291.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7124938964844,0.0,0.0,0.0004829927929677,296.511474609375,294.1499938964844,272.3951721191406,271.41455078125,272.2468566894531,272.3460388183594,295.116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030231709592,9.399038880530952e-09,0.0010302222799509,-0.0236734747886657,0.0,0.0,0.0,-0.0094723273068666,60.0,-16.063762664794922,-0.0,-7.23649904443846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.76885986328125,0.0,0.0,9.654009772930294e-05,291.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.70733642578125,0.0,0.0,0.0001016613532556,291.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,296.7630920410156,0.0,0.0,7.508674025302753e-05,290.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,296.7586975097656,0.0,0.0,0.0001016613750834,291.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,296.70733642578125,0.0,0.0,0.0004822376940865,296.5059509277344,294.1499938964844,272.4062194824219,271.42510986328125,272.248291015625,272.3559875488281,295.11004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286211036145,9.21070686388248e-09,0.0010286117903888,-0.0231803581118583,0.0,0.0,0.0,-0.009378963150084,60.0,-16.02472496032715,-0.0,-7.213890995672045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787620,291.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7577514648437,0.0,0.0,9.626652172300965e-05,291.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,296.697021484375,0.0,0.0,0.0001013732617138,291.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7520751953125,0.0,0.0,7.487396214855835e-05,290.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,296.7477111816406,0.0,0.0,0.0001013732835417,291.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,296.6969909667969,0.0,0.0,0.0004808711237274,296.4949035644531,294.1499938964844,272.4281921386719,271.4460144042969,272.2514343261719,272.3758850097656,295.0973205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025706063956,8.86985507264626e-09,0.0010256972163915,-0.0222878493368625,0.0,0.0,0.0,-0.009209987707436,60.0,-15.951586723327637,-0.0,-7.17306321007527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7577514648437,0.0,0.0,9.626652172300965e-05,291.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,296.697021484375,0.0,0.0,0.0001013732617138,291.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7520751953125,0.0,0.0,7.487396214855835e-05,290.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,296.7477111816406,0.0,0.0,0.0001013732835417,291.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,296.6969909667969,0.0,0.0,0.0004808711237274,296.4949035644531,294.1499938964844,272.4281921386719,271.4460144042969,272.2514343261719,272.3758850097656,295.0973205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025706063956,8.86985507264626e-09,0.0010256972163915,-0.0222878493368625,0.0,0.0,0.0,-0.009209987707436,60.0,-15.951586723327637,-0.0,-7.17306321007527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,296.7466735839844,0.0,0.0,9.602853970136492e-05,291.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,296.68670654296875,0.0,0.0,0.0001011226559057,291.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,296.7410583496094,0.0,0.0,7.468886178685352e-05,290.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7367553710937,0.0,0.0,0.0001011226777336,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,296.6866760253906,0.0,0.0,0.0004796823486685,296.48388671875,294.1499938964844,272.4498291015625,271.4666442871094,272.2548828125,272.3957214355469,295.08465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231703054159,8.573357135333026e-09,0.0010231618070974,-0.0215114373713731,0.0,0.0,0.0,-0.0090630007907748,60.0,-15.884708404541016,-0.0,-7.137642654697629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,296.7466735839844,0.0,0.0,9.602853970136492e-05,291.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,296.68670654296875,0.0,0.0,0.0001011226559057,291.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,296.7410583496094,0.0,0.0,7.468886178685352e-05,290.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7367553710937,0.0,0.0,0.0001011226777336,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,296.6866760253906,0.0,0.0,0.0004796823486685,296.48388671875,294.1499938964844,272.4498291015625,271.4666442871094,272.2548828125,272.3957214355469,295.08465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231703054159,8.573357135333026e-09,0.0010231618070974,-0.0215114373713731,0.0,0.0,0.0,-0.0090630007907748,60.0,-15.884708404541016,-0.0,-7.137642654697629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.735595703125,0.0,0.0,9.582516213413328e-05,291.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,296.6763610839844,0.0,0.0,0.0001009084953693,291.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,296.73004150390625,0.0,0.0,7.453068246832117e-05,290.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7257995605469,0.0,0.0,0.0001009085099212,291.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.6763610839844,0.0,0.0,0.0004786664503626,296.47283935546875,294.1499938964844,272.4710693359375,271.48687744140625,272.2586669921875,272.4154663085937,295.0720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210032342001,8.319972266690456e-09,0.0010209949687123,-0.0208478905260562,0.0,0.0,0.0,-0.0089373858645558,60.0,-15.823966979980469,-0.0,-7.107441746256883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.735595703125,0.0,0.0,9.582516213413328e-05,291.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,296.6763610839844,0.0,0.0,0.0001009084953693,291.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,296.73004150390625,0.0,0.0,7.453068246832117e-05,290.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7257995605469,0.0,0.0,0.0001009085099212,291.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.6763610839844,0.0,0.0,0.0004786664503626,296.47283935546875,294.1499938964844,272.4710693359375,271.48687744140625,272.2586669921875,272.4154663085937,295.0720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210032342001,8.319972266690456e-09,0.0010209949687123,-0.0208478905260562,0.0,0.0,0.0,-0.0089373858645558,60.0,-15.823966979980469,-0.0,-7.107441746256883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,296.7245178222656,0.0,0.0,9.565325308358295e-05,291.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,296.6660461425781,0.0,0.0,0.0001007274695439,291.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7190246582031,0.0,0.0,7.439697947120294e-05,290.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,296.71484375,0.0,0.0,0.0001007274840958,291.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,296.6660461425781,0.0,0.0,0.000477807741845,296.4618225097656,294.1499938964844,272.4918212890625,271.5066223144531,272.26275634765625,272.43505859375,295.0595397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191716719418,8.105799587099227e-09,0.0010191635228693,-0.0202870108187198,0.0,0.0,0.0,-0.0088312113657593,60.0,-15.769503593444824,-0.0,-7.08196452592347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,296.7245178222656,0.0,0.0,9.565325308358295e-05,291.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,296.6660461425781,0.0,0.0,0.0001007274695439,291.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7190246582031,0.0,0.0,7.439697947120294e-05,290.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,296.71484375,0.0,0.0,0.0001007274840958,291.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,296.6660461425781,0.0,0.0,0.000477807741845,296.4618225097656,294.1499938964844,272.4918212890625,271.5066223144531,272.26275634765625,272.43505859375,295.0595397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191716719418,8.105799587099227e-09,0.0010191635228693,-0.0202870108187198,0.0,0.0,0.0,-0.0088312113657593,60.0,-15.769503593444824,-0.0,-7.08196452592347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,296.7189636230469,0.0,0.0,9.557788143865764e-05,291.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.660888671875,0.0,0.0,0.0001006480961223,291.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7135314941406,0.0,0.0,7.433834980474785e-05,290.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7093811035156,0.0,0.0,0.0001006481106742,291.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.6608581542969,0.0,0.0,0.0004774312255904,296.456298828125,294.1499938964844,272.501953125,271.51629638671875,272.264892578125,272.4447937011719,295.05328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183685226365,8.011890706427494e-09,0.0010183604899793,-0.0200410708785057,0.0,0.0,0.0,-0.0087846564128994,60.0,-15.744256019592283,-0.0,-7.070807583886562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,296.71343994140625,0.0,0.0,9.550918184686452e-05,291.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,296.6557006835937,0.0,0.0,0.0001005757512757,291.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,296.7080383300781,0.0,0.0,7.428491517202929e-05,290.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7038879394531,0.0,0.0,0.0001005757658276,291.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,296.6557006835937,0.0,0.0,0.0004770880623254,296.4507751464844,294.1499938964844,272.511962890625,271.5258178710937,272.2671203613281,272.4544372558594,295.0470886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176365030929,7.926299616656252e-09,0.001017628586851,-0.0198169145733118,0.0,0.0,0.0,-0.0087422253564,60.0,-15.72030258178711,-0.0,-7.060646822765193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7023620605469,0.0,0.0,9.538962331134826e-05,291.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.6453857421875,0.0,0.0,0.0001004498553811,291.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.697021484375,0.0,0.0,7.419192843372002e-05,290.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.6929626464844,0.0,0.0,0.000100449869933,291.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.6453552246094,0.0,0.0,0.0004764908517245,296.4397277832031,294.1499938964844,272.5313720703125,271.5443115234375,272.2717590332031,272.4735717773437,295.0346984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163625702261,7.777349431137281e-09,0.0010163547703996,-0.019426817074418,0.0,0.0,0.0,-0.0086683835834264,60.0,-15.67594051361084,-0.0,-7.042982019811461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7023620605469,0.0,0.0,9.538962331134826e-05,291.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.6453857421875,0.0,0.0,0.0001004498553811,291.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.697021484375,0.0,0.0,7.419192843372002e-05,290.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.6929626464844,0.0,0.0,0.000100449869933,291.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.6453552246094,0.0,0.0,0.0004764908517245,296.4397277832031,294.1499938964844,272.5313720703125,271.5443115234375,272.2717590332031,272.4735717773437,295.0346984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163625702261,7.777349431137281e-09,0.0010163547703996,-0.019426817074418,0.0,0.0,0.0,-0.0086683835834264,60.0,-15.67594051361084,-0.0,-7.042982019811461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.6913146972656,0.0,0.0,9.5290997705888e-05,291.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,296.6350402832031,0.0,0.0,0.0001003459910862,291.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,296.68603515625,0.0,0.0,7.411521801259369e-05,290.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.6820068359375,0.0,0.0,0.0001003460056381,291.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,296.635009765625,0.0,0.0,0.0004759981820825,296.4287109375,294.1499938964844,272.54998779296875,271.5620422363281,272.276611328125,272.49237060546875,295.0223999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015311689116,7.654470834950189e-09,0.0010153040057048,-0.0191049966961145,0.0,0.0,0.0,-0.008607467636466,60.0,-15.635784149169922,-0.0,-7.028425130783944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.6913146972656,0.0,0.0,9.5290997705888e-05,291.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,296.6350402832031,0.0,0.0,0.0001003459910862,291.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,296.68603515625,0.0,0.0,7.411521801259369e-05,290.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.6820068359375,0.0,0.0,0.0001003460056381,291.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,296.635009765625,0.0,0.0,0.0004759981820825,296.4287109375,294.1499938964844,272.54998779296875,271.5620422363281,272.276611328125,272.49237060546875,295.0223999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015311689116,7.654470834950189e-09,0.0010153040057048,-0.0191049966961145,0.0,0.0,0.0,-0.008607467636466,60.0,-15.635784149169922,-0.0,-7.028425130783944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,296.68023681640625,0.0,0.0,9.520841558696702e-05,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,296.6246643066406,0.0,0.0,0.0001002590288408,291.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.6750183105469,0.0,0.0,7.405098585877568e-05,290.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,296.6710510253906,0.0,0.0,0.0001002590506686,291.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,296.6246643066406,0.0,0.0,0.0004755856643896,296.4176330566406,294.1499938964844,272.5683288574219,271.5790100097656,272.28173828125,272.5107727050781,295.0101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144318221136,7.551588687704225e-09,0.0010144242551177,-0.0188355408608913,0.0,0.0,0.0,-0.0085564637556672,60.0,-15.59937572479248,-0.0,-7.016249270463959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,296.68023681640625,0.0,0.0,9.520841558696702e-05,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,296.6246643066406,0.0,0.0,0.0001002590288408,291.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.6750183105469,0.0,0.0,7.405098585877568e-05,290.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,296.6710510253906,0.0,0.0,0.0001002590506686,291.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,296.6246643066406,0.0,0.0,0.0004755856643896,296.4176330566406,294.1499938964844,272.5683288574219,271.5790100097656,272.28173828125,272.5107727050781,295.0101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144318221136,7.551588687704225e-09,0.0010144242551177,-0.0188355408608913,0.0,0.0,0.0,-0.0085564637556672,60.0,-15.59937572479248,-0.0,-7.016249270463959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.6691589355469,0.0,0.0,9.513897384749724e-05,291.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.6142883300781,0.0,0.0,0.0001001859127427,291.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.6640319824219,0.0,0.0,7.39969837013632e-05,290.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,296.6600952148437,0.0,0.0,0.0001001859272946,291.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,296.6142883300781,0.0,0.0,0.0004752388340421,296.4065856933594,294.1499938964844,272.58697509765625,271.5953063964844,272.2870788574219,272.529052734375,294.9979553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136920027434,7.465082774160692e-09,0.0010136844357475,-0.018608970567584,0.0,0.0,0.0,-0.0085135791450738,60.0,-15.565471649169922,-0.0,-7.006019586697222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.6691589355469,0.0,0.0,9.513897384749724e-05,291.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.6142883300781,0.0,0.0,0.0001001859127427,291.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.6640319824219,0.0,0.0,7.39969837013632e-05,290.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,296.6600952148437,0.0,0.0,0.0001001859272946,291.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,296.6142883300781,0.0,0.0,0.0004752388340421,296.4065856933594,294.1499938964844,272.58697509765625,271.5953063964844,272.2870788574219,272.529052734375,294.9979553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136920027434,7.465082774160692e-09,0.0010136844357475,-0.018608970567584,0.0,0.0,0.0,-0.0085135791450738,60.0,-15.565471649169922,-0.0,-7.006019586697222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,296.66363525390625,0.0,0.0,9.510818199487404e-05,291.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.6091003417969,0.0,0.0,0.0001001534837996,291.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.65850830078125,0.0,0.0,7.397303124889731e-05,290.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,296.65460205078125,0.0,0.0,0.0001001534983515,291.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,296.6091003417969,0.0,0.0,0.0004750849911943,296.40106201171875,294.1499938964844,272.5964050292969,271.60321044921875,272.28985595703125,272.53814697265625,294.9919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133638279512,7.426717463232535e-09,0.0010133563773706,-0.0185084883123636,0.0,0.0,0.0,-0.008494559675455,60.0,-15.549311637878418,-0.0,-7.0014849029576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,296.6580810546875,0.0,0.0,9.508021321380512e-05,291.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,296.6039123535156,0.0,0.0,0.0001001240307232,291.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.65301513671875,0.0,0.0,7.39512761356309e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,296.6491394042969,0.0,0.0,0.0001001240452751,291.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.6038818359375,0.0,0.0,0.0004749452928081,296.3955078125,294.1499938964844,272.6058959960937,271.6109619140625,272.29266357421875,272.5472717285156,294.9858703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130658047273,7.391873335649279e-09,0.0010130584705621,-0.0184172261506319,0.0,0.0,0.0,-0.0084772855043411,60.0,-15.53354263305664,-0.0,-6.997368018346607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,296.6470031738281,0.0,0.0,9.503154433332384e-05,291.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.593505859375,0.0,0.0,0.0001000727788778,291.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.6419982910156,0.0,0.0,7.391342660412192e-05,290.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,296.6381530761719,0.0,0.0,0.0001000727934297,291.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,296.5934753417969,0.0,0.0,0.0004747021885123,296.3844299316406,294.1499938964844,272.62506103515625,271.62603759765625,272.29852294921875,272.5655517578125,294.97381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125472908839,7.331240947650031e-09,0.0010125399567186,-0.0182584188878536,0.0,0.0,0.0,-0.0084472270682454,60.0,-15.50314998626709,-0.0,-6.99020645811288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
