time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
788880,291.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,296.6470031738281,0.0,0.0,9.503154433332384e-05,291.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.593505859375,0.0,0.0,0.0001000727788778,291.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.6419982910156,0.0,0.0,7.391342660412192e-05,290.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,296.6381530761719,0.0,0.0,0.0001000727934297,291.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,296.5934753417969,0.0,0.0,0.0004747021885123,296.3844299316406,294.1499938964844,272.62506103515625,271.62603759765625,272.29852294921875,272.5655517578125,294.97381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125472908839,7.331240947650031e-09,0.0010125399567186,-0.0182584188878536,0.0,0.0,0.0,-0.0084472270682454,60.0,-15.50314998626709,-0.0,-6.99020645811288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.6358947753906,0.0,0.0,9.49912573560141e-05,291.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.58306884765625,0.0,0.0,0.0001000303527689,291.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,296.6309509277344,0.0,0.0,7.388208905467764e-05,290.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,296.6271667480469,0.0,0.0,0.0001000303673208,291.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,296.58306884765625,0.0,0.0,0.0004745009355247,296.3733215332031,294.1499938964844,272.6444702148437,271.6405639648437,272.3045959472656,272.5840148925781,294.9618225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012117951177,7.281046876528307e-09,0.0010121107334271,-0.0181269533932209,0.0,0.0,0.0,-0.0084223439916968,60.0,-15.474133491516112,-0.0,-6.984281242239376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.6358947753906,0.0,0.0,9.49912573560141e-05,291.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.58306884765625,0.0,0.0,0.0001000303527689,291.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,296.6309509277344,0.0,0.0,7.388208905467764e-05,290.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,296.6271667480469,0.0,0.0,0.0001000303673208,291.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,296.58306884765625,0.0,0.0,0.0004745009355247,296.3733215332031,294.1499938964844,272.6444702148437,271.6405639648437,272.3045959472656,272.5840148925781,294.9618225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012117951177,7.281046876528307e-09,0.0010121107334271,-0.0181269533932209,0.0,0.0,0.0,-0.0084223439916968,60.0,-15.474133491516112,-0.0,-6.984281242239376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.62481689453125,0.0,0.0,9.4958370027598e-05,291.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.5726318359375,0.0,0.0,9.9995726486668e-05,291.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,296.61993408203125,0.0,0.0,7.385651406366378e-05,290.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,296.6161804199219,0.0,0.0,9.999574103858322e-05,291.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.5726318359375,0.0,0.0,0.0004743366735056,296.3622131347656,294.1499938964844,272.6640930175781,271.65460205078125,272.3108825683594,272.6026306152344,294.9498596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117676574736,7.240082311454897e-09,0.0010117604397237,-0.0180196575820446,0.0,0.0,0.0,-0.0084020355716347,60.0,-15.44628620147705,-0.0,-6.979446709465267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.62481689453125,0.0,0.0,9.4958370027598e-05,291.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.5726318359375,0.0,0.0,9.9995726486668e-05,291.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,296.61993408203125,0.0,0.0,7.385651406366378e-05,290.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,296.6161804199219,0.0,0.0,9.999574103858322e-05,291.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.5726318359375,0.0,0.0,0.0004743366735056,296.3622131347656,294.1499938964844,272.6640930175781,271.65460205078125,272.3108825683594,272.6026306152344,294.9498596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117676574736,7.240082311454897e-09,0.0010117604397237,-0.0180196575820446,0.0,0.0,0.0,-0.0084020355716347,60.0,-15.44628620147705,-0.0,-6.979446709465267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,296.6137084960937,0.0,0.0,9.493284596828744e-05,291.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,296.56219482421875,0.0,0.0,9.99688490992412e-05,291.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.60888671875,0.0,0.0,7.383665797533467e-05,290.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.6051940917969,0.0,0.0,9.996886365115644e-05,291.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,296.5621643066406,0.0,0.0,0.0004742091696243,296.3511047363281,294.1499938964844,272.68389892578125,271.66815185546875,272.3174743652344,272.6214599609375,294.93798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114957112818,7.2082864122080545e-09,0.0010114884935319,-0.0179363787174224,0.0,0.0,0.0,-0.0083862729370594,60.0,-15.419676780700684,-0.0,-6.975695754363187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,296.6137084960937,0.0,0.0,9.493284596828744e-05,291.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,296.56219482421875,0.0,0.0,9.99688490992412e-05,291.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.60888671875,0.0,0.0,7.383665797533467e-05,290.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.6051940917969,0.0,0.0,9.996886365115644e-05,291.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,296.5621643066406,0.0,0.0,0.0004742091696243,296.3511047363281,294.1499938964844,272.68389892578125,271.66815185546875,272.3174743652344,272.6214599609375,294.93798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114957112818,7.2082864122080545e-09,0.0010114884935319,-0.0179363787174224,0.0,0.0,0.0,-0.0083862729370594,60.0,-15.419676780700684,-0.0,-6.975695754363187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.608154296875,0.0,0.0,9.492160461377352e-05,291.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,296.55694580078125,0.0,0.0,9.995701111620292e-05,291.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,296.60333251953125,0.0,0.0,7.382791955024004e-05,290.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.59967041015625,0.0,0.0,9.995702566811816e-05,291.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,296.55694580078125,0.0,0.0,0.0004741530283354,296.3455505371094,294.1499938964844,272.6938781738281,271.6748046875,272.3208312988281,272.6309509277344,294.9320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113759199157,7.194284279421481e-09,0.0010113688185811,-0.0178997032344341,0.0,0.0,0.0,-0.0083793317899107,60.0,-15.40663719177246,-0.0,-6.97404445304528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,296.6025695800781,0.0,0.0,9.491221862845124e-05,291.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,296.5517272949219,0.0,0.0,9.994713036576286e-05,291.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,296.5978088378906,0.0,0.0,7.38206144887954e-05,290.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,296.5941772460937,0.0,0.0,9.994714491767807e-05,291.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.5516967773437,0.0,0.0,0.0004741061420645,296.3399658203125,294.1499938964844,272.70391845703125,271.68133544921875,272.3242492675781,272.6405029296875,294.9261779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112759191542,7.1825927427937594e-09,0.0010112688178196,-0.0178690794855356,0.0,0.0,0.0,-0.0083735352382063,60.0,-15.393837928771973,-0.0,-6.97266528959517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,296.5914611816406,0.0,0.0,9.489776857662946e-05,291.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,296.5412292480469,0.0,0.0,9.9931909062434e-05,291.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.5867614746094,0.0,0.0,7.38093804102391e-05,290.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,296.5831604003906,0.0,0.0,9.993192361434922e-05,291.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,296.54119873046875,0.0,0.0,0.000474033964565,296.3288269042969,294.1499938964844,272.7240905761719,271.6941223144531,272.331298828125,272.6597900390625,294.9143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111220180988,7.164592030761696e-09,0.0010111148003488,-0.0178219322115182,0.0,0.0,0.0,-0.0083646122366189,60.0,-15.368925094604492,-0.0,-6.970542898443456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,296.5914611816406,0.0,0.0,9.489776857662946e-05,291.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,296.5412292480469,0.0,0.0,9.9931909062434e-05,291.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.5867614746094,0.0,0.0,7.38093804102391e-05,290.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,296.5831604003906,0.0,0.0,9.993192361434922e-05,291.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,296.54119873046875,0.0,0.0,0.000474033964565,296.3288269042969,294.1499938964844,272.7240905761719,271.6941223144531,272.331298828125,272.6597900390625,294.9143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111220180988,7.164592030761696e-09,0.0010111148003488,-0.0178219322115182,0.0,0.0,0.0,-0.0083646122366189,60.0,-15.368925094604492,-0.0,-6.970542898443456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.580322265625,0.0,0.0,9.488764771958812e-05,291.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,296.5307312011719,0.0,0.0,9.99212497845292e-05,291.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.57568359375,0.0,0.0,7.380150054814294e-05,290.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.5721130371094,0.0,0.0,9.992126433644444e-05,291.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,296.5307006835937,0.0,0.0,0.0004739833821076,296.3176574707031,294.1499938964844,272.744384765625,271.70660400390625,272.33856201171875,272.67926025390625,294.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.151982561737213e-09,0.0010110069997608,-0.0177889056503772,0.0,0.0,0.0,-0.0083583602681756,60.0,-15.344694137573242,-0.0,-6.969056443040246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.580322265625,0.0,0.0,9.488764771958812e-05,291.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,296.5307312011719,0.0,0.0,9.99212497845292e-05,291.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.57568359375,0.0,0.0,7.380150054814294e-05,290.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.5721130371094,0.0,0.0,9.992126433644444e-05,291.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,296.5307006835937,0.0,0.0,0.0004739833821076,296.3176574707031,294.1499938964844,272.744384765625,271.70660400390625,272.33856201171875,272.67926025390625,294.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.151982561737213e-09,0.0010110069997608,-0.0177889056503772,0.0,0.0,0.0,-0.0083583602681756,60.0,-15.344694137573242,-0.0,-6.969056443040246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,296.5691833496094,0.0,0.0,9.48824017541483e-05,291.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,296.52020263671875,0.0,0.0,9.991572733270004e-05,291.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.5645751953125,0.0,0.0,7.3797426011879e-05,290.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,296.5610656738281,0.0,0.0,9.991574188461529e-05,291.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5201721191406,0.0,0.0,0.0004739571886602,296.3064880371094,294.1499938964844,272.7648010253906,271.71881103515625,272.3460998535156,272.6989440917969,294.8909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109583381563,7.145453562173998e-09,0.0010109511204063,-0.0177718047052621,0.0,0.0,0.0,-0.0083551239222288,60.0,-15.321282386779783,-0.0,-6.968286214714682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,296.5691833496094,0.0,0.0,9.48824017541483e-05,291.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,296.52020263671875,0.0,0.0,9.991572733270004e-05,291.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.5645751953125,0.0,0.0,7.3797426011879e-05,290.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,296.5610656738281,0.0,0.0,9.991574188461529e-05,291.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5201721191406,0.0,0.0,0.0004739571886602,296.3064880371094,294.1499938964844,272.7648010253906,271.71881103515625,272.3460998535156,272.6989440917969,294.8909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109583381563,7.145453562173998e-09,0.0010109511204063,-0.0177718047052621,0.0,0.0,0.0,-0.0083551239222288,60.0,-15.321282386779783,-0.0,-6.968286214714682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,296.5580139160156,0.0,0.0,9.488038631388918e-05,291.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,296.5096435546875,0.0,0.0,9.99136027530767e-05,291.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,296.5534973144531,0.0,0.0,7.379585440503433e-05,290.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,296.5500183105469,0.0,0.0,9.991361730499192e-05,291.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,296.5096435546875,0.0,0.0,0.0004739471187349,296.2952880859375,294.1499938964844,272.78533935546875,271.73077392578125,272.35382080078125,272.71881103515625,294.8793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142942237692296e-09,0.0010109296999871,-0.0177652258425951,0.0,0.0,0.0,-0.0083538787439465,60.0,-15.298382759094238,-0.0,-6.967990628936604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,296.5580139160156,0.0,0.0,9.488038631388918e-05,291.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,296.5096435546875,0.0,0.0,9.99136027530767e-05,291.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,296.5534973144531,0.0,0.0,7.379585440503433e-05,290.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,296.5500183105469,0.0,0.0,9.991361730499192e-05,291.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,296.5096435546875,0.0,0.0,0.0004739471187349,296.2952880859375,294.1499938964844,272.78533935546875,271.73077392578125,272.35382080078125,272.71881103515625,294.8793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142942237692296e-09,0.0010109296999871,-0.0177652258425951,0.0,0.0,0.0,-0.0083538787439465,60.0,-15.298382759094238,-0.0,-6.967990628936604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,296.55242919921875,0.0,0.0,9.488075011176988e-05,291.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,296.5043640136719,0.0,0.0,9.991398837883024e-05,291.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.5479431152344,0.0,0.0,7.37961454433389e-05,290.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,296.54449462890625,0.0,0.0,9.991400293074548e-05,291.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.5043640136719,0.0,0.0,0.0004739489522762,296.2896728515625,294.1499938964844,272.795654296875,271.7366943359375,272.3577880859375,272.72882080078125,294.87353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.1434045345597505e-09,0.0010109336581081,-0.0177664365619421,0.0,0.0,0.0,-0.0083541078492999,60.0,-15.287153244018556,-0.0,-6.968044630184522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,296.5468444824219,0.0,0.0,9.488200885243714e-05,291.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.49908447265625,0.0,0.0,9.991531260311604e-05,291.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,296.5423583984375,0.0,0.0,7.37971204216592e-05,290.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,296.5389404296875,0.0,0.0,9.991532715503126e-05,291.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,296.49908447265625,0.0,0.0,0.0004739552387036,296.2840881347656,294.1499938964844,272.80596923828125,271.7425842285156,272.3617858886719,272.7388610839844,294.86773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109541472047,7.144973057648941e-09,0.0010109470458701,-0.0177705455571413,0.0,0.0,0.0,-0.0083548855036497,60.0,-15.276061058044434,-0.0,-6.968230081838557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,296.5356750488281,0.0,0.0,9.488694922765716e-05,291.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,296.4884948730469,0.0,0.0,9.992051491281018e-05,291.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.53125,0.0,0.0,7.380096212727949e-05,290.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5278625488281,0.0,0.0,9.99205294647254e-05,291.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,296.4884948730469,0.0,0.0,0.0004739799187518,296.2728576660156,294.1499938964844,272.8266296386719,271.7542419433594,272.3700256347656,272.75909423828125,294.856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110067669302,7.1511294663650915e-09,0.0010109996655955,-0.0177866704761981,0.0,0.0,0.0,-0.0083579374477267,60.0,-15.254283905029297,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,296.5356750488281,0.0,0.0,9.488694922765716e-05,291.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,296.4884948730469,0.0,0.0,9.992051491281018e-05,291.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.53125,0.0,0.0,7.380096212727949e-05,290.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5278625488281,0.0,0.0,9.99205294647254e-05,291.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,296.4884948730469,0.0,0.0,0.0004739799187518,296.2728576660156,294.1499938964844,272.8266296386719,271.7542419433594,272.3700256347656,272.75909423828125,294.856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110067669302,7.1511294663650915e-09,0.0010109996655955,-0.0177866704761981,0.0,0.0,0.0,-0.0083579374477267,60.0,-15.254283905029297,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790140,291.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.52447509765625,0.0,0.0,9.489406511420384e-05,291.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,296.4779052734375,0.0,0.0,9.99280091491528e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,296.5201110839844,0.0,0.0,7.380649185506627e-05,290.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.51678466796875,0.0,0.0,9.9928023701068e-05,291.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4779052734375,0.0,0.0,0.000474015425425,296.2616271972656,294.1499938964844,272.84735107421875,271.76580810546875,272.37841796875,272.7794494628906,294.8446655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110825533047,7.159994819261328e-09,0.0010110754519701,-0.0178098902106285,0.0,0.0,0.0,-0.0083623323589563,60.0,-15.232873916625977,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.52447509765625,0.0,0.0,9.489406511420384e-05,291.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,296.4779052734375,0.0,0.0,9.99280091491528e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,296.5201110839844,0.0,0.0,7.380649185506627e-05,290.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.51678466796875,0.0,0.0,9.9928023701068e-05,291.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4779052734375,0.0,0.0,0.000474015425425,296.2616271972656,294.1499938964844,272.84735107421875,271.76580810546875,272.37841796875,272.7794494628906,294.8446655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110825533047,7.159994819261328e-09,0.0010110754519701,-0.0178098902106285,0.0,0.0,0.0,-0.0083623323589563,60.0,-15.232873916625977,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790260,291.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5132751464844,0.0,0.0,9.490371303400023e-05,291.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.46728515625,0.0,0.0,9.99381663859822e-05,291.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.50897216796875,0.0,0.0,7.381400064332411e-05,290.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,296.50567626953125,0.0,0.0,9.99381809378974e-05,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.46728515625,0.0,0.0,0.000474063650472,296.2503662109375,294.1499938964844,272.8681030273437,271.7773132324219,272.3870849609375,272.7999267578125,294.83319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111854644492,7.172021199153278e-09,0.0010111782466992,-0.0178413912653923,0.0,0.0,0.0,-0.008368294686079,60.0,-15.211917877197266,-0.0,-6.971418997636647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790320,291.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5132751464844,0.0,0.0,9.490371303400023e-05,291.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.46728515625,0.0,0.0,9.99381663859822e-05,291.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.50897216796875,0.0,0.0,7.381400064332411e-05,290.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,296.50567626953125,0.0,0.0,9.99381809378974e-05,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.46728515625,0.0,0.0,0.000474063650472,296.2503662109375,294.1499938964844,272.8681030273437,271.7773132324219,272.3870849609375,272.7999267578125,294.83319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111854644492,7.172021199153278e-09,0.0010111782466992,-0.0178413912653923,0.0,0.0,0.0,-0.008368294686079,60.0,-15.211917877197266,-0.0,-6.971418997636647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,291.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,296.5020751953125,0.0,0.0,9.49148743529804e-05,291.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4566650390625,0.0,0.0,9.99499243334867e-05,291.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,296.497802734375,0.0,0.0,7.382268086075783e-05,290.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4945678710937,0.0,0.0,9.994993888540192e-05,291.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.4566345214844,0.0,0.0,0.0004741194134112,296.2391052246094,294.1499938964844,272.8888244628906,271.7888488769531,272.3959350585937,272.82049560546875,294.8217468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.18593451409788e-09,0.0010112972231581,-0.0178778320550918,0.0,0.0,0.0,-0.0083751920610666,60.0,-15.191248893737791,-0.0,-6.973059640813517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,291.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,296.5020751953125,0.0,0.0,9.49148743529804e-05,291.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4566650390625,0.0,0.0,9.99499243334867e-05,291.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,296.497802734375,0.0,0.0,7.382268086075783e-05,290.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4945678710937,0.0,0.0,9.994993888540192e-05,291.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.4566345214844,0.0,0.0,0.0004741194134112,296.2391052246094,294.1499938964844,272.8888244628906,271.7888488769531,272.3959350585937,272.82049560546875,294.8217468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.18593451409788e-09,0.0010112972231581,-0.0178778320550918,0.0,0.0,0.0,-0.0083751920610666,60.0,-15.191248893737791,-0.0,-6.973059640813517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,291.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4964599609375,0.0,0.0,9.492101526120678e-05,291.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,296.4513244628906,0.0,0.0,9.99563853838481e-05,291.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4922180175781,0.0,0.0,7.382745388895273e-05,290.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,296.489013671875,0.0,0.0,9.995639993576332e-05,291.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4513244628906,0.0,0.0,0.0004741500597447,296.2334899902344,294.1499938964844,272.8992004394531,271.79461669921875,272.40045166015625,272.830810546875,294.8160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011369866319,7.1935839507375485e-09,0.001011362648569,-0.0178978685289621,0.0,0.0,0.0,-0.0083789834752678,60.0,-15.181031227111816,-0.0,-6.973962030087932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,291.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,296.4908447265625,0.0,0.0,9.492742537986489e-05,291.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.4460144042969,0.0,0.0,9.996313747251406e-05,291.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.48663330078125,0.0,0.0,7.383244519587606e-05,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4834289550781,0.0,0.0,9.996315202442928e-05,291.828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.44598388671875,0.0,0.0,0.000474182103062,296.22784423828125,294.1499938964844,272.9095764160156,271.8004150390625,272.405029296875,272.8411560058594,294.81036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114382021129,7.20157222744433e-09,0.0010114309843629,-0.0179187916219234,0.0,0.0,0.0,-0.0083829443901777,60.0,-15.170872688293455,-0.0,-6.97490420975555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,291.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,296.4796142578125,0.0,0.0,9.494084952166304e-05,291.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4353332519531,0.0,0.0,9.997728193411604e-05,291.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,296.4754638671875,0.0,0.0,7.384288619505242e-05,290.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4722900390625,0.0,0.0,9.997728921007364e-05,291.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4353332519531,0.0,0.0,0.0004742491582874,296.216552734375,294.1499938964844,272.9302673339844,271.8121032714844,272.414306640625,272.86187744140625,294.7989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304176603851e-09,0.0010115740587934,-0.0179626159369945,0.0,0.0,0.0,-0.0083912387490272,60.0,-15.150704383850098,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,291.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,296.4796142578125,0.0,0.0,9.494084952166304e-05,291.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4353332519531,0.0,0.0,9.997728193411604e-05,291.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,296.4754638671875,0.0,0.0,7.384288619505242e-05,290.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4722900390625,0.0,0.0,9.997728921007364e-05,291.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4353332519531,0.0,0.0,0.0004742491582874,296.216552734375,294.1499938964844,272.9302673339844,271.8121032714844,272.414306640625,272.86187744140625,294.7989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304176603851e-09,0.0010115740587934,-0.0179626159369945,0.0,0.0,0.0,-0.0083912387490272,60.0,-15.150704383850098,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,291.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4683837890625,0.0,0.0,9.495479753240944e-05,291.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4246520996094,0.0,0.0,9.999196481658146e-05,291.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4642639160156,0.0,0.0,7.385373464785516e-05,290.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,296.4611511230469,0.0,0.0,9.999197936849669e-05,291.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.42462158203125,0.0,0.0,0.0004743188328575,296.2052307128906,294.1499938964844,272.9508972167969,271.82391357421875,272.423828125,272.8825988769531,294.78765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235685384188173e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-15.130701065063477,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,291.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4683837890625,0.0,0.0,9.495479753240944e-05,291.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4246520996094,0.0,0.0,9.999196481658146e-05,291.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4642639160156,0.0,0.0,7.385373464785516e-05,290.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,296.4611511230469,0.0,0.0,9.999197936849669e-05,291.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.42462158203125,0.0,0.0,0.0004743188328575,296.2052307128906,294.1499938964844,272.9508972167969,271.82391357421875,272.423828125,272.8825988769531,294.78765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235685384188173e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-15.130701065063477,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,291.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4571228027344,0.0,0.0,9.49689347180538e-05,291.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,296.4139404296875,0.0,0.0,0.0001000068514258,291.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,296.4530639648437,0.0,0.0,7.38647286198102e-05,290.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4499816894531,0.0,0.0,0.0001000068587018,291.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,296.4139404296875,0.0,0.0,0.0004743894387502,296.1939392089844,294.1499938964844,272.9714660644531,271.8359375,272.4335327148437,272.9033508300781,294.7763366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-15.11081314086914,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,291.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4571228027344,0.0,0.0,9.49689347180538e-05,291.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,296.4139404296875,0.0,0.0,0.0001000068514258,291.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,296.4530639648437,0.0,0.0,7.38647286198102e-05,290.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4499816894531,0.0,0.0,0.0001000068587018,291.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,296.4139404296875,0.0,0.0,0.0004743894387502,296.1939392089844,294.1499938964844,272.9714660644531,271.8359375,272.4335327148437,272.9033508300781,294.7763366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-15.11081314086914,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,296.44586181640625,0.0,0.0,9.498293366050348e-05,291.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,296.4032287597656,0.0,0.0,0.0001000215925159,291.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,296.4418640136719,0.0,0.0,7.387562072835863e-05,290.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,296.4388122558594,0.0,0.0,0.0001000216070679,291.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,296.4031982421875,0.0,0.0,0.0004744593752548,296.1825866699219,294.1499938964844,272.991943359375,271.84820556640625,272.44342041015625,272.924072265625,294.7650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270746227305835e-09,0.0010120224906131,-0.0180999729782342,0.0,0.0,0.0,-0.0084172366186976,60.0,-15.0910062789917,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,296.44586181640625,0.0,0.0,9.498293366050348e-05,291.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,296.4032287597656,0.0,0.0,0.0001000215925159,291.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,296.4418640136719,0.0,0.0,7.387562072835863e-05,290.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,296.4388122558594,0.0,0.0,0.0001000216070679,291.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,296.4031982421875,0.0,0.0,0.0004744593752548,296.1825866699219,294.1499938964844,272.991943359375,271.84820556640625,272.44342041015625,272.924072265625,294.7650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270746227305835e-09,0.0010120224906131,-0.0180999729782342,0.0,0.0,0.0,-0.0084172366186976,60.0,-15.0910062789917,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,291.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,296.4402160644531,0.0,0.0,9.498980944044888e-05,291.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3978576660156,0.0,0.0,0.0001000288320938,291.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4362487792969,0.0,0.0,7.388096128124744e-05,290.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,296.4332275390625,0.0,0.0,0.0001000288466457,291.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,296.3978271484375,0.0,0.0,0.0004744937177747,296.1769104003906,294.1499938964844,273.00213623046875,271.8544616699219,272.4484558105469,272.9344177246094,294.7594299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121029336005,7.279307823182535e-09,0.0010120957158505,-0.0181223973631858,0.0,0.0,0.0,-0.0084214806556701,60.0,-15.081124305725098,-0.0,-6.984075895388743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4345703125,0.0,0.0,9.49965324252844e-05,291.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,296.3924865722656,0.0,0.0,0.0001000359116005,291.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4306335449219,0.0,0.0,7.388619269477203e-05,290.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,296.4276123046875,0.0,0.0,0.0001000359261524,291.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,296.3924560546875,0.0,0.0,0.000474527303595,296.1712646484375,294.1499938964844,273.0122985839844,271.8607788085937,272.4535217285156,272.9447631835937,294.7538146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121746454387,7.287688674750825e-09,0.0010121673112735,-0.0181443486362695,0.0,0.0,0.0,-0.0084256352856755,60.0,-15.071249961853027,-0.0,-6.98506497087692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
