time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
791220,291.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,296.4233093261719,0.0,0.0,9.50094618019648e-05,291.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3817138671875,0.0,0.0,0.0001000495249172,291.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4194030761719,0.0,0.0,7.389624806819484e-05,290.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4164123535156,0.0,0.0,0.0001000495394691,291.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,296.3817138671875,0.0,0.0,0.0004745918849948,296.159912109375,294.1499938964844,273.03253173828125,271.8736877441406,272.4637756347656,272.9653625488281,294.7425842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123124811798,7.303800231284185e-09,0.0010123051470145,-0.0181865487247705,0.0,0.0,0.0,-0.008433623239398,60.0,-15.051509857177734,-0.0,-6.98696709378055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,291.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,296.4233093261719,0.0,0.0,9.50094618019648e-05,291.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3817138671875,0.0,0.0,0.0001000495249172,291.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4194030761719,0.0,0.0,7.389624806819484e-05,290.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4164123535156,0.0,0.0,0.0001000495394691,291.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,296.3817138671875,0.0,0.0,0.0004745918849948,296.159912109375,294.1499938964844,273.03253173828125,271.8736877441406,272.4637756347656,272.9653625488281,294.7425842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123124811798,7.303800231284185e-09,0.0010123051470145,-0.0181865487247705,0.0,0.0,0.0,-0.008433623239398,60.0,-15.051509857177734,-0.0,-6.98696709378055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,291.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,296.4119873046875,0.0,0.0,9.502153261564672e-05,291.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3709411621094,0.0,0.0,0.0001000622360152,291.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4081420898437,0.0,0.0,7.390563405351713e-05,290.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,296.4052124023437,0.0,0.0,0.0001000622505671,291.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,296.3709411621094,0.0,0.0,0.0004746521590277,296.1485290527344,294.1499938964844,273.0525817871094,271.8869934082031,272.4742126464844,272.98590087890625,294.7313842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124411201104,7.3188397564649685e-09,0.0010124337859451,-0.0182259380817413,0.0,0.0,0.0,-0.0084410784766078,60.0,-15.031767845153809,-0.0,-6.988742740077214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,291.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,296.4119873046875,0.0,0.0,9.502153261564672e-05,291.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3709411621094,0.0,0.0,0.0001000622360152,291.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4081420898437,0.0,0.0,7.390563405351713e-05,290.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,296.4052124023437,0.0,0.0,0.0001000622505671,291.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,296.3709411621094,0.0,0.0,0.0004746521590277,296.1485290527344,294.1499938964844,273.0525817871094,271.8869934082031,272.4742126464844,272.98590087890625,294.7313842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124411201104,7.3188397564649685e-09,0.0010124337859451,-0.0182259380817413,0.0,0.0,0.0,-0.0084410784766078,60.0,-15.031767845153809,-0.0,-6.988742740077214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,291.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,296.40069580078125,0.0,0.0,9.503263572696596e-05,291.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.36016845703125,0.0,0.0,0.0001000739284791,291.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,296.3969116210937,0.0,0.0,7.391427061520517e-05,290.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3940124511719,0.0,0.0,0.000100073943031,291.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3601379394531,0.0,0.0,0.0004747076309286,296.1371459960937,294.1499938964844,273.072509765625,271.9007263183594,272.4848327636719,273.0063171386719,294.72021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125593980774,7.332675355797846e-09,0.0010125520639121,-0.0182621758431196,0.0,0.0,0.0,-0.0084479376673698,60.0,-15.012009620666504,-0.0,-6.990376277826726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,291.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,296.40069580078125,0.0,0.0,9.503263572696596e-05,291.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.36016845703125,0.0,0.0,0.0001000739284791,291.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,296.3969116210937,0.0,0.0,7.391427061520517e-05,290.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3940124511719,0.0,0.0,0.000100073943031,291.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3601379394531,0.0,0.0,0.0004747076309286,296.1371459960937,294.1499938964844,273.072509765625,271.9007263183594,272.4848327636719,273.0063171386719,294.72021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125593980774,7.332675355797846e-09,0.0010125520639121,-0.0182621758431196,0.0,0.0,0.0,-0.0084479376673698,60.0,-15.012009620666504,-0.0,-6.990376277826726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,291.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.389404296875,0.0,0.0,9.504256740910932e-05,291.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.349365234375,0.0,0.0,0.0001000843913061,291.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,296.3856506347656,0.0,0.0,7.392199768219143e-05,290.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3827819824219,0.0,0.0,0.000100084405858,291.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,296.3493347167969,0.0,0.0,0.0004747572529595,296.1257629394531,294.1499938964844,273.0922241210937,271.9149780273437,272.49560546875,273.026611328125,294.7090759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345058339325305e-09,0.001012658001855,-0.0182946100831031,0.0,0.0,0.0,-0.0084540769457817,60.0,-14.992226600646973,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,291.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.389404296875,0.0,0.0,9.504256740910932e-05,291.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.349365234375,0.0,0.0,0.0001000843913061,291.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,296.3856506347656,0.0,0.0,7.392199768219143e-05,290.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3827819824219,0.0,0.0,0.000100084405858,291.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,296.3493347167969,0.0,0.0,0.0004747572529595,296.1257629394531,294.1499938964844,273.0922241210937,271.9149780273437,272.49560546875,273.026611328125,294.7090759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345058339325305e-09,0.001012658001855,-0.0182946100831031,0.0,0.0,0.0,-0.0084540769457817,60.0,-14.992226600646973,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,291.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3837280273437,0.0,0.0,9.504707850283012e-05,291.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,296.3439636230469,0.0,0.0,0.0001000891425064,291.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,296.3800048828125,0.0,0.0,7.392550469376147e-05,290.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3771667480469,0.0,0.0,0.0001000891570583,291.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.34393310546875,0.0,0.0,0.0004747798084281,296.1200866699219,294.1499938964844,273.1019897460937,271.9223022460937,272.50103759765625,273.03668212890625,294.7034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127132991328,7.350678732365168e-09,0.0010127059649676,-0.0183093305677175,0.0,0.0,0.0,-0.0084568625316023,60.0,-14.982324600219728,-0.0,-6.99250222169212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,291.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,296.3780822753906,0.0,0.0,9.505129128228872e-05,291.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,296.3385314941406,0.0,0.0,0.0001000935735646,291.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3743591308594,0.0,0.0,7.392877887468785e-05,290.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,296.3715515136719,0.0,0.0,0.0001000935881165,291.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,296.3385314941406,0.0,0.0,0.0004748008213937,296.1143798828125,294.1499938964844,273.1116943359375,271.9297790527344,272.50653076171875,273.0467224121094,294.69793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127582354471,7.355925202290336e-09,0.0010127509012818,-0.0183230731636285,0.0,0.0,0.0,-0.0084594637155532,60.0,-14.972415924072266,-0.0,-6.993121814957703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,291.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,296.36676025390625,0.0,0.0,9.505875641480088e-05,291.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,296.3277282714844,0.0,0.0,0.0001001014315988,291.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.36309814453125,0.0,0.0,7.393458508886397e-05,290.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,296.3602905273437,0.0,0.0,0.0001001014461508,291.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,296.32769775390625,0.0,0.0,0.0004748381034005,296.1029663085937,294.1499938964844,273.1309814453125,271.9451599121094,272.5176086425781,273.0666809082031,294.68682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365227538969066e-09,0.0010128304129466,-0.0183474365621805,0.0,0.0,0.0,-0.0084640756249427,60.0,-14.952584266662598,-0.0,-6.99422031402719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791880,291.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,296.36676025390625,0.0,0.0,9.505875641480088e-05,291.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,296.3277282714844,0.0,0.0,0.0001001014315988,291.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.36309814453125,0.0,0.0,7.393458508886397e-05,290.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,296.3602905273437,0.0,0.0,0.0001001014461508,291.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,296.32769775390625,0.0,0.0,0.0004748381034005,296.1029663085937,294.1499938964844,273.1309814453125,271.9451599121094,272.5176086425781,273.0666809082031,294.68682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365227538969066e-09,0.0010128304129466,-0.0183474365621805,0.0,0.0,0.0,-0.0084640756249427,60.0,-14.952584266662598,-0.0,-6.99422031402719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,291.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3554077148437,0.0,0.0,9.506551577942446e-05,291.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3168640136719,0.0,0.0,0.0001001085547613,291.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,296.351806640625,0.0,0.0,7.393984560621902e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3490600585937,0.0,0.0,0.0001001085693133,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.3168640136719,0.0,0.0,0.0004748718929477,296.091552734375,294.1499938964844,273.1499938964844,271.9612121582031,272.52880859375,273.08642578125,294.67578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129099246114,7.373657684439649e-09,0.0010129024740308,-0.0183695163577795,0.0,0.0,0.0,-0.008468254469335,60.0,-14.932790756225586,-0.0,-6.995215784399988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,291.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3554077148437,0.0,0.0,9.506551577942446e-05,291.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3168640136719,0.0,0.0,0.0001001085547613,291.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,296.351806640625,0.0,0.0,7.393984560621902e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3490600585937,0.0,0.0,0.0001001085693133,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.3168640136719,0.0,0.0,0.0004748718929477,296.091552734375,294.1499938964844,273.1499938964844,271.9612121582031,272.52880859375,273.08642578125,294.67578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129099246114,7.373657684439649e-09,0.0010129024740308,-0.0183695163577795,0.0,0.0,0.0,-0.008468254469335,60.0,-14.932790756225586,-0.0,-6.995215784399988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,291.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,296.3440856933594,0.0,0.0,9.5073897682596e-05,291.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3060302734375,0.0,0.0,0.0001001173804979,291.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,296.34051513671875,0.0,0.0,7.394636486424133e-05,290.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3377990722656,0.0,0.0,0.0001001173950498,291.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.3059997558594,0.0,0.0,0.0004749137442559,296.08013916015625,294.1499938964844,273.1685485839844,271.9773864746094,272.5401611328125,273.10595703125,294.6647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129990987479,7.384099109941644e-09,0.0010129917645826,-0.0183968637138605,0.0,0.0,0.0,-0.0084734307602047,60.0,-14.913293838500977,-0.0,-6.996449286589268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,291.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,296.3440856933594,0.0,0.0,9.5073897682596e-05,291.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3060302734375,0.0,0.0,0.0001001173804979,291.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,296.34051513671875,0.0,0.0,7.394636486424133e-05,290.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3377990722656,0.0,0.0,0.0001001173950498,291.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.3059997558594,0.0,0.0,0.0004749137442559,296.08013916015625,294.1499938964844,273.1685485839844,271.9773864746094,272.5401611328125,273.10595703125,294.6647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129990987479,7.384099109941644e-09,0.0010129917645826,-0.0183968637138605,0.0,0.0,0.0,-0.0084734307602047,60.0,-14.913293838500977,-0.0,-6.996449286589268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792180,291.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,296.3327331542969,0.0,0.0,9.508874791208656e-05,291.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2951354980469,0.0,0.0,0.0001001330238068,291.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,296.3291931152344,0.0,0.0,7.395791908493266e-05,290.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,296.3265075683594,0.0,0.0,0.0001001330310828,291.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,296.2951354980469,0.0,0.0,0.0004749879590235,296.0686950683594,294.1499938964844,273.1864318847656,271.9931335449219,272.5516357421875,273.1251220703125,294.6536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131574235856,7.402608304118985e-09,0.001013149973005,-0.0184453427791595,0.0,0.0,0.0,-0.0084826061502099,60.0,-14.89495086669922,-0.0,-6.99863633712994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,291.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,296.3327331542969,0.0,0.0,9.508874791208656e-05,291.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2951354980469,0.0,0.0,0.0001001330238068,291.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,296.3291931152344,0.0,0.0,7.395791908493266e-05,290.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,296.3265075683594,0.0,0.0,0.0001001330310828,291.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,296.2951354980469,0.0,0.0,0.0004749879590235,296.0686950683594,294.1499938964844,273.1864318847656,271.9931335449219,272.5516357421875,273.1251220703125,294.6536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131574235856,7.402608304118985e-09,0.001013149973005,-0.0184453427791595,0.0,0.0,0.0,-0.0084826061502099,60.0,-14.89495086669922,-0.0,-6.99863633712994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792300,291.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,296.3270568847656,0.0,0.0,9.509819210506976e-05,291.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2897033691406,0.0,0.0,0.0001001429627649,291.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,296.32354736328125,0.0,0.0,7.396526052616537e-05,290.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,296.3208923339844,0.0,0.0,0.0001001429773168,291.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2897033691406,0.0,0.0,0.0004750351072289,296.06298828125,294.1499938964844,273.1950988769531,272.0008239746094,272.5574035644531,273.1345520019531,294.6481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132580064237,7.414374447733962e-09,0.0010132506722584,-0.0184761602431535,0.0,0.0,0.0,-0.0084884390234947,60.0,-14.886270523071287,-0.0,-7.000026158721084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792360,291.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3213806152344,0.0,0.0,9.51090405578725e-05,291.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2842712402344,0.0,0.0,0.0001001543860184,291.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,296.3179016113281,0.0,0.0,7.39736933610402e-05,290.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.31524658203125,0.0,0.0,0.0001001544005703,291.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,296.28424072265625,0.0,0.0,0.0004750892985612,296.0572814941406,294.1499938964844,273.2035522460937,272.00836181640625,272.5632019042969,273.14385986328125,294.6426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133736068382,7.427889414657329e-09,0.0010133661562576,-0.0185115579515695,0.0,0.0,0.0,-0.0084951389580965,60.0,-14.877925872802734,-0.0,-7.001623458791073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792420,291.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,296.3099975585937,0.0,0.0,9.513481199974194e-05,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2733764648437,0.0,0.0,0.0001001815253403,291.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3065795898437,0.0,0.0,7.399373862426728e-05,290.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.303955078125,0.0,0.0,0.0001001815398922,291.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2733459472656,0.0,0.0,0.0004752180248033,296.0458068847656,294.1499938964844,273.2198486328125,272.02301025390625,272.57489013671875,273.1621398925781,294.6316833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136482305824,7.459999729064748e-09,0.0010136406635865,-0.0185956582427024,0.0,0.0,0.0,-0.0085110571235418,60.0,-14.862237930297852,-0.0,-7.005418467542769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792480,291.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,296.3099975585937,0.0,0.0,9.513481199974194e-05,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2733764648437,0.0,0.0,0.0001001815253403,291.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3065795898437,0.0,0.0,7.399373862426728e-05,290.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.303955078125,0.0,0.0,0.0001001815398922,291.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2733459472656,0.0,0.0,0.0004752180248033,296.0458068847656,294.1499938964844,273.2198486328125,272.02301025390625,272.57489013671875,273.1621398925781,294.6316833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136482305824,7.459999729064748e-09,0.0010136406635865,-0.0185956582427024,0.0,0.0,0.0,-0.0085110571235418,60.0,-14.862237930297852,-0.0,-7.005418467542769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792540,291.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,296.29864501953125,0.0,0.0,9.516529098618776e-05,291.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,296.262451171875,0.0,0.0,0.0001002136268652,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,296.2952575683594,0.0,0.0,7.40174509701319e-05,290.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,296.29266357421875,0.0,0.0,0.0001002136414172,291.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,296.262451171875,0.0,0.0,0.0004753702960442,296.03436279296875,294.1499938964844,273.2352600097656,272.0370178222656,272.58660888671875,273.1798095703125,294.6206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139730293303,7.497982679183224e-09,0.0010139654623344,-0.0186951421201229,0.0,0.0,0.0,-0.0085298875346779,60.0,-14.84794807434082,-0.0,-7.009909097632774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792600,291.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,296.29864501953125,0.0,0.0,9.516529098618776e-05,291.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,296.262451171875,0.0,0.0,0.0001002136268652,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,296.2952575683594,0.0,0.0,7.40174509701319e-05,290.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,296.29266357421875,0.0,0.0,0.0001002136414172,291.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,296.262451171875,0.0,0.0,0.0004753702960442,296.03436279296875,294.1499938964844,273.2352600097656,272.0370178222656,272.58660888671875,273.1798095703125,294.6206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139730293303,7.497982679183224e-09,0.0010139654623344,-0.0186951421201229,0.0,0.0,0.0,-0.0085298875346779,60.0,-14.84794807434082,-0.0,-7.009909097632774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792660,291.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,296.2872619628906,0.0,0.0,9.520129242446274e-05,291.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,296.25152587890625,0.0,0.0,0.0001002515346044,291.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,296.2839050292969,0.0,0.0,7.404544885503128e-05,290.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,296.2813415527344,0.0,0.0,0.0001002515491563,291.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,296.25152587890625,0.0,0.0,0.0004755501286126,296.0228881835937,294.1499938964844,273.2497253417969,272.0502624511719,272.5984191894531,273.19677734375,294.6097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143566178157,7.54283480119966e-09,0.0010143490508198,-0.0188126116991043,0.0,0.0,0.0,-0.0085521219298243,60.0,-14.835175514221191,-0.0,-7.015214009697956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792720,291.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,296.2872619628906,0.0,0.0,9.520129242446274e-05,291.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,296.25152587890625,0.0,0.0,0.0001002515346044,291.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,296.2839050292969,0.0,0.0,7.404544885503128e-05,290.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,296.2813415527344,0.0,0.0,0.0001002515491563,291.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,296.25152587890625,0.0,0.0,0.0004755501286126,296.0228881835937,294.1499938964844,273.2497253417969,272.0502624511719,272.5984191894531,273.19677734375,294.6097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143566178157,7.54283480119966e-09,0.0010143490508198,-0.0188126116991043,0.0,0.0,0.0,-0.0085521219298243,60.0,-14.835175514221191,-0.0,-7.015214009697956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792780,291.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,296.2758483886719,0.0,0.0,9.524168854113668e-05,291.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2405700683594,0.0,0.0,0.0001002940698526,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,296.2725524902344,0.0,0.0,7.407686644000933e-05,290.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,296.27001953125,0.0,0.0,0.0001002940844045,291.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2405700683594,0.0,0.0,0.0004757519054692,296.01141357421875,294.1499938964844,273.26318359375,272.0627136230469,272.6102600097656,273.2130432128906,294.59881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593166095887227e-09,0.0010147794382646,-0.0189444348216056,0.0,0.0,0.0,-0.0085770739242434,60.0,-14.823728561401367,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792840,291.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,296.2758483886719,0.0,0.0,9.524168854113668e-05,291.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2405700683594,0.0,0.0,0.0001002940698526,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,296.2725524902344,0.0,0.0,7.407686644000933e-05,290.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,296.27001953125,0.0,0.0,0.0001002940844045,291.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2405700683594,0.0,0.0,0.0004757519054692,296.01141357421875,294.1499938964844,273.26318359375,272.0627136230469,272.6102600097656,273.2130432128906,294.59881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593166095887227e-09,0.0010147794382646,-0.0189444348216056,0.0,0.0,0.0,-0.0085770739242434,60.0,-14.823728561401367,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792900,291.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,296.2701721191406,0.0,0.0,9.526372741675004e-05,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,296.235107421875,0.0,0.0,0.0001003172874334,291.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2668762207031,0.0,0.0,7.409400859614834e-05,290.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,296.2643737792969,0.0,0.0,0.0001003172947093,291.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,296.235107421875,0.0,0.0,0.0004758620052598,296.00567626953125,294.1499938964844,273.26953125,272.0686340332031,272.6161804199219,273.22088623046875,294.5933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150218149647,7.620630348981194e-09,0.0010150142479687,-0.0190163664519786,0.0,0.0,0.0,-0.0085906889289617,60.0,-14.818562507629396,-0.0,-7.02441909083973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792960,291.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,296.26446533203125,0.0,0.0,9.528703230898829e-05,291.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.2296142578125,0.0,0.0,0.0001003418219625,291.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,296.2611999511719,0.0,0.0,7.411214028252289e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2586975097656,0.0,0.0,0.0001003418365144,291.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,296.2296142578125,0.0,0.0,0.0004759784205816,295.9999389648437,294.1499938964844,273.2756042480469,272.0743103027344,272.6221008300781,273.2284851074219,294.587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152701288461,7.649664901521191e-09,0.0010152624454349,-0.019092408940196,0.0,0.0,0.0,-0.0086050825193524,60.0,-14.813782691955566,-0.0,-7.0278559860526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793020,291.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,296.2530517578125,0.0,0.0,9.533708362141624e-05,291.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2186584472656,0.0,0.0,0.0001003945289994,291.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,296.24981689453125,0.0,0.0,7.415106665575877e-05,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.24737548828125,0.0,0.0,0.0001003945362754,291.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2186279296875,0.0,0.0,0.0004762284224852,295.9884338378906,294.1499938964844,273.286865234375,272.0849304199219,272.6339416503906,273.2430114746094,294.5769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158034274354,7.712022132011498e-09,0.0010157957440242,-0.0192557275295257,0.0,0.0,0.0,-0.0086359959095716,60.0,-14.805365562438965,-0.0,-7.035241367248092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793080,291.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,296.2530517578125,0.0,0.0,9.533708362141624e-05,291.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2186584472656,0.0,0.0,0.0001003945289994,291.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,296.24981689453125,0.0,0.0,7.415106665575877e-05,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.24737548828125,0.0,0.0,0.0001003945362754,291.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2186279296875,0.0,0.0,0.0004762284224852,295.9884338378906,294.1499938964844,273.286865234375,272.0849304199219,272.6339416503906,273.2430114746094,294.5769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158034274354,7.712022132011498e-09,0.0010157957440242,-0.0192557275295257,0.0,0.0,0.0,-0.0086359959095716,60.0,-14.805365562438965,-0.0,-7.035241367248092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793140,291.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2416381835937,0.0,0.0,9.539127495372668e-05,291.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,296.2076721191406,0.0,0.0,0.0001004516016109,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2384338378906,0.0,0.0,7.419321627821773e-05,290.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.23602294921875,0.0,0.0,0.0001004516088869,291.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2076416015625,0.0,0.0,0.0004764991463162,295.9769287109375,294.1499938964844,273.2969055175781,272.09454345703125,272.6457824707031,273.2566223144531,294.56610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779550337261298e-09,0.0010163730476051,-0.0194325819611549,0.0,0.0,0.0,-0.0086694713681936,60.0,-14.798328399658203,-0.0,-7.043242788995485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793200,291.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2416381835937,0.0,0.0,9.539127495372668e-05,291.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,296.2076721191406,0.0,0.0,0.0001004516016109,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2384338378906,0.0,0.0,7.419321627821773e-05,290.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.23602294921875,0.0,0.0,0.0001004516088869,291.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2076416015625,0.0,0.0,0.0004764991463162,295.9769287109375,294.1499938964844,273.2969055175781,272.09454345703125,272.6457824707031,273.2566223144531,294.56610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779550337261298e-09,0.0010163730476051,-0.0194325819611549,0.0,0.0,0.0,-0.0086694713681936,60.0,-14.798328399658203,-0.0,-7.043242788995485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793260,291.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2301940917969,0.0,0.0,9.54495117184706e-05,291.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1966552734375,0.0,0.0,0.0001005129233817,291.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,296.22705078125,0.0,0.0,7.423850911436602e-05,290.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,296.2246398925781,0.0,0.0,0.0001005129379336,291.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,296.1966552734375,0.0,0.0,0.0004767900391016,295.96539306640625,294.1499938964844,273.30572509765625,272.10308837890625,272.6575927734375,273.2691650390625,294.55523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017001341097,7.85210829690186e-09,0.0010169935412704,-0.0196226108819246,0.0,0.0,0.0,-0.008705441839993,60.0,-14.79284954071045,-0.0,-7.051845329897334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793320,291.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2301940917969,0.0,0.0,9.54495117184706e-05,291.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1966552734375,0.0,0.0,0.0001005129233817,291.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,296.22705078125,0.0,0.0,7.423850911436602e-05,290.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,296.2246398925781,0.0,0.0,0.0001005129379336,291.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,296.1966552734375,0.0,0.0,0.0004767900391016,295.96539306640625,294.1499938964844,273.30572509765625,272.10308837890625,272.6575927734375,273.2691650390625,294.55523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017001341097,7.85210829690186e-09,0.0010169935412704,-0.0196226108819246,0.0,0.0,0.0,-0.008705441839993,60.0,-14.79284954071045,-0.0,-7.051845329897334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793380,291.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.21875,0.0,0.0,9.551119728712364e-05,291.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,296.1856384277344,0.0,0.0,0.0001005778831313,291.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.21563720703125,0.0,0.0,7.428648677887395e-05,290.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2132873535156,0.0,0.0,0.0001005778904072,291.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,296.1856384277344,0.0,0.0,0.0004770981613546,295.953857421875,294.1499938964844,273.3132019042969,272.1104431152344,272.6693420410156,273.2805480957031,294.5444030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017658622004,7.928960599201673e-09,0.0010176507057622,-0.0198238845914602,0.0,0.0,0.0,-0.0087435403838753,60.0,-14.788841247558594,-0.0,-7.06096230373987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793440,291.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.21875,0.0,0.0,9.551119728712364e-05,291.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,296.1856384277344,0.0,0.0,0.0001005778831313,291.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.21563720703125,0.0,0.0,7.428648677887395e-05,290.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2132873535156,0.0,0.0,0.0001005778904072,291.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,296.1856384277344,0.0,0.0,0.0004770981613546,295.953857421875,294.1499938964844,273.3132019042969,272.1104431152344,272.6693420410156,273.2805480957031,294.5444030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017658622004,7.928960599201673e-09,0.0010176507057622,-0.0198238845914602,0.0,0.0,0.0,-0.0087435403838753,60.0,-14.788841247558594,-0.0,-7.06096230373987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793500,291.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2130126953125,0.0,0.0,9.5543175120838e-05,291.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,296.1801147460937,0.0,0.0,0.0001006115562631,291.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,296.2099304199219,0.0,0.0,7.431135600199923e-05,290.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,296.20758056640625,0.0,0.0,0.0001006115635391,291.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,296.1801147460937,0.0,0.0,0.0004772578831762,295.9480895996094,294.1499938964844,273.3164367675781,272.1136474609375,272.6751708984375,273.2857360839844,294.5389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017999369651,7.968800730395742e-09,0.0010179913369938,-0.0199282225221395,0.0,0.0,0.0,-0.0087632909417152,60.0,-14.7874174118042,-0.0,-7.06569167618909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
