time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
793560,291.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,296.207275390625,0.0,0.0,9.557596786180512e-05,291.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1745910644531,0.0,0.0,0.000100646087958,291.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,296.2042236328125,0.0,0.0,7.433686550939456e-05,290.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,296.2018737792969,0.0,0.0,0.0001006460952339,291.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1745910644531,0.0,0.0,0.0004774217086378,295.9423217773437,294.1499938964844,273.3193054199219,272.1165466308594,272.68096923828125,273.2906188964844,294.5335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183487320318,8.009659602237207e-09,0.0010183406993746,-0.0200352296233177,0.0,0.0,0.0,-0.0087835462763905,60.0,-14.786355018615724,-0.0,-7.070542551446124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793620,291.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,296.1958312988281,0.0,0.0,9.564330684952438e-05,291.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1635437011719,0.0,0.0,0.0001007169994409,291.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1928100585937,0.0,0.0,7.438923785230145e-05,290.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,296.19049072265625,0.0,0.0,0.0001007170067168,291.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,296.1635437011719,0.0,0.0,0.0004777580907102,295.9307556152344,294.1499938964844,273.3239440917969,272.1213684082031,272.6925048828125,273.2993469238281,294.5227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190661996603,8.093563153011019e-09,0.001019058167003,-0.0202549640089273,0.0,0.0,0.0,-0.008825141005218,60.0,-14.78527545928955,-0.0,-7.080510044943368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793680,291.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,296.1958312988281,0.0,0.0,9.564330684952438e-05,291.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1635437011719,0.0,0.0,0.0001007169994409,291.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1928100585937,0.0,0.0,7.438923785230145e-05,290.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,296.19049072265625,0.0,0.0,0.0001007170067168,291.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,296.1635437011719,0.0,0.0,0.0004777580907102,295.9307556152344,294.1499938964844,273.3239440917969,272.1213684082031,272.6925048828125,273.2993469238281,294.5227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190661996603,8.093563153011019e-09,0.001019058167003,-0.0202549640089273,0.0,0.0,0.0,-0.008825141005218,60.0,-14.78527545928955,-0.0,-7.080510044943368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793740,291.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,296.184326171875,0.0,0.0,9.571234841132537e-05,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,296.1524658203125,0.0,0.0,0.0001007897008094,291.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1813659667969,0.0,0.0,7.444293441949412e-05,290.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1790771484375,0.0,0.0,0.0001007897153613,291.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,296.1524658203125,0.0,0.0,0.0004781029711011,295.919189453125,294.1499938964844,273.3270874023437,272.12481689453125,272.7038879394531,273.3067626953125,294.5119323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198019444942,8.179583232958976e-09,0.0010197936790063,-0.0204802397638559,0.0,0.0,0.0,-0.008867785334587,60.0,-14.785470008850098,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793800,291.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,296.184326171875,0.0,0.0,9.571234841132537e-05,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,296.1524658203125,0.0,0.0,0.0001007897008094,291.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1813659667969,0.0,0.0,7.444293441949412e-05,290.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1790771484375,0.0,0.0,0.0001007897153613,291.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,296.1524658203125,0.0,0.0,0.0004781029711011,295.919189453125,294.1499938964844,273.3270874023437,272.12481689453125,272.7038879394531,273.3067626953125,294.5119323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198019444942,8.179583232958976e-09,0.0010197936790063,-0.0204802397638559,0.0,0.0,0.0,-0.008867785334587,60.0,-14.785470008850098,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793860,291.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1728515625,0.0,0.0,9.578243043506518e-05,291.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1413879394531,0.0,0.0,0.0001008635008474,291.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1698913574219,0.0,0.0,7.449744589393958e-05,290.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,296.1676330566406,0.0,0.0,0.0001008635153993,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,296.141357421875,0.0,0.0,0.0004784530319739,295.9075927734375,294.1499938964844,273.3286437988281,272.1268005371094,272.7151184082031,273.3125915527344,294.5011291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089073956012,0.0,0.0,0.0,-0.0089110722765326,60.0,-14.787047386169434,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793920,291.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1728515625,0.0,0.0,9.578243043506518e-05,291.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1413879394531,0.0,0.0,0.0001008635008474,291.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1698913574219,0.0,0.0,7.449744589393958e-05,290.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,296.1676330566406,0.0,0.0,0.0001008635153993,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,296.141357421875,0.0,0.0,0.0004784530319739,295.9075927734375,294.1499938964844,273.3286437988281,272.1268005371094,272.7151184082031,273.3125915527344,294.5011291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089073956012,0.0,0.0,0.0,-0.0089110722765326,60.0,-14.787047386169434,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793980,291.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1613464355469,0.0,0.0,9.585270890966058e-05,291.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1302795410156,0.0,0.0,0.0001009375118883,291.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,296.158447265625,0.0,0.0,7.455211016349494e-05,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,296.1562194824219,0.0,0.0,0.0001009375191642,291.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1302490234375,0.0,0.0,0.0004788040823768,295.8960266113281,294.1499938964844,273.3285827636719,272.12725830078125,272.72613525390625,273.3170471191406,294.4903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354463787441091e-09,0.0010212891502305,-0.0209382157772779,0.0,0.0,0.0,-0.0089544812217354,60.0,-14.789708137512209,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794040,291.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1613464355469,0.0,0.0,9.585270890966058e-05,291.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1302795410156,0.0,0.0,0.0001009375118883,291.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,296.158447265625,0.0,0.0,7.455211016349494e-05,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,296.1562194824219,0.0,0.0,0.0001009375191642,291.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1302490234375,0.0,0.0,0.0004788040823768,295.8960266113281,294.1499938964844,273.3285827636719,272.12725830078125,272.72613525390625,273.3170471191406,294.4903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354463787441091e-09,0.0010212891502305,-0.0209382157772779,0.0,0.0,0.0,-0.0089544812217354,60.0,-14.789708137512209,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794100,291.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,296.15557861328125,0.0,0.0,9.588768443791196e-05,291.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,296.1247253417969,0.0,0.0,0.0001009743427857,291.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1527099609375,0.0,0.0,7.457930769305676e-05,290.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,296.1504821777344,0.0,0.0,0.0001009743500617,291.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.12469482421875,0.0,0.0,0.0004789787926711,295.8902282714844,294.1499938964844,273.3279113769531,272.1268920898437,272.7315979003906,273.3186950683594,294.4849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216701775789,8.398038708889999e-09,0.0010216616792604,-0.0210523307323455,0.0,0.0,0.0,-0.0089760832488536,60.0,-14.791458129882812,-0.0,-7.116739908497038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794160,291.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,296.1498413085937,0.0,0.0,9.592229616828264e-05,291.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,296.119140625,0.0,0.0,0.0001010107880574,291.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.14697265625,0.0,0.0,7.460622873622924e-05,290.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,296.144775390625,0.0,0.0,0.0001010107953334,291.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,296.119140625,0.0,0.0,0.0004791516985278,295.8844299316406,294.1499938964844,273.3268127441406,272.1260986328125,272.7369689941406,273.3199157714844,294.4795837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220388649031,8.441164212058538e-09,0.0010220304829999,-0.0211652647703886,0.0,0.0,0.0,-0.0089974626898765,60.0,-14.793493270874023,-0.0,-7.121878553562055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794220,291.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,296.1383056640625,0.0,0.0,9.598992619430646e-05,291.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1080017089844,0.0,0.0,0.0001010820051305,291.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1354675292969,0.0,0.0,7.465883390977979e-05,290.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.13330078125,0.0,0.0,0.0001010820124065,291.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1080017089844,0.0,0.0,0.0004794895066879,295.872802734375,294.1499938964844,273.3232727050781,272.123291015625,272.74755859375,273.3210144042969,294.4688415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.525425698735491e-09,0.0010227509774267,-0.0213859211653471,0.0,0.0,0.0,-0.0090392343699932,60.0,-14.798385620117188,-0.0,-7.13192491730297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794280,291.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,296.1383056640625,0.0,0.0,9.598992619430646e-05,291.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1080017089844,0.0,0.0,0.0001010820051305,291.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1354675292969,0.0,0.0,7.465883390977979e-05,290.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.13330078125,0.0,0.0,0.0001010820124065,291.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1080017089844,0.0,0.0,0.0004794895066879,295.872802734375,294.1499938964844,273.3232727050781,272.123291015625,272.74755859375,273.3210144042969,294.4688415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.525425698735491e-09,0.0010227509774267,-0.0213859211653471,0.0,0.0,0.0,-0.0090392343699932,60.0,-14.798385620117188,-0.0,-7.13192491730297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794340,291.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.12677001953125,0.0,0.0,9.605541708879171e-05,291.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.09686279296875,0.0,0.0,0.0001011509739328,291.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1239624023437,0.0,0.0,7.470977288903669e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.121826171875,0.0,0.0,0.0001011509812087,291.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,296.09686279296875,0.0,0.0,0.0004798166628461,295.8611755371094,294.1499938964844,273.3179016113281,272.1187438964844,272.75787353515625,273.3205871582031,294.45806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607028867402278e-09,0.0010234487708657,-0.0215996131300926,0.0,0.0,0.0,-0.0090796882286667,60.0,-14.804085731506348,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794400,291.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.12677001953125,0.0,0.0,9.605541708879171e-05,291.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.09686279296875,0.0,0.0,0.0001011509739328,291.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1239624023437,0.0,0.0,7.470977288903669e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.121826171875,0.0,0.0,0.0001011509812087,291.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,296.09686279296875,0.0,0.0,0.0004798166628461,295.8611755371094,294.1499938964844,273.3179016113281,272.1187438964844,272.75787353515625,273.3205871582031,294.45806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607028867402278e-09,0.0010234487708657,-0.0215996131300926,0.0,0.0,0.0,-0.0090796882286667,60.0,-14.804085731506348,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794460,291.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.115234375,0.0,0.0,9.61170662776567e-05,291.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,296.085693359375,0.0,0.0,0.0001012158900266,291.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,296.1124572753906,0.0,0.0,7.475771417375654e-05,290.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1103515625,0.0,0.0,0.0001012158973026,291.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,296.085693359375,0.0,0.0,0.0004801246104761,295.8495483398437,294.1499938964844,273.3106384277344,272.11236572265625,272.7678527832031,273.3180847167969,294.44732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683835872602685e-09,0.0010241055861115,-0.0218007434159517,0.0,0.0,0.0,-0.0091177644208073,60.0,-14.81077480316162,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794520,291.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.115234375,0.0,0.0,9.61170662776567e-05,291.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,296.085693359375,0.0,0.0,0.0001012158900266,291.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,296.1124572753906,0.0,0.0,7.475771417375654e-05,290.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1103515625,0.0,0.0,0.0001012158973026,291.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,296.085693359375,0.0,0.0,0.0004801246104761,295.8495483398437,294.1499938964844,273.3106384277344,272.11236572265625,272.7678527832031,273.3180847167969,294.44732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683835872602685e-09,0.0010241055861115,-0.0218007434159517,0.0,0.0,0.0,-0.0091177644208073,60.0,-14.81077480316162,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794580,291.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,296.1036682128906,0.0,0.0,9.61753976298496e-05,291.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,296.07452392578125,0.0,0.0,0.0001012773136608,291.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1009521484375,0.0,0.0,7.480308704543859e-05,290.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0988464355469,0.0,0.0,0.0001012773282127,291.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,296.07452392578125,0.0,0.0,0.0004804159980267,295.8379211425781,294.1499938964844,273.30145263671875,272.1040954589844,272.7775573730469,273.3139038085937,294.4366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247357422485,8.756513736329907e-09,0.0010247270110994,-0.0219910573214292,0.0,0.0,0.0,-0.0091537944972515,60.0,-14.818158149719238,-0.0,-7.159513160104326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794640,291.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,296.1036682128906,0.0,0.0,9.61753976298496e-05,291.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,296.07452392578125,0.0,0.0,0.0001012773136608,291.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1009521484375,0.0,0.0,7.480308704543859e-05,290.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0988464355469,0.0,0.0,0.0001012773282127,291.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,296.07452392578125,0.0,0.0,0.0004804159980267,295.8379211425781,294.1499938964844,273.30145263671875,272.1040954589844,272.7775573730469,273.3139038085937,294.4366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247357422485,8.756513736329907e-09,0.0010247270110994,-0.0219910573214292,0.0,0.0,0.0,-0.0091537944972515,60.0,-14.818158149719238,-0.0,-7.159513160104326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794700,291.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.097900390625,0.0,0.0,9.620275523047894e-05,291.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0689392089844,0.0,0.0,0.0001013061264529,291.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0951843261719,0.0,0.0,7.482436194550246e-05,290.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,296.0931091308594,0.0,0.0,0.0001013061337289,291.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,296.06890869140625,0.0,0.0,0.0004805526405107,295.83209228515625,294.1499938964844,273.29608154296875,272.0992126464844,272.7822570800781,273.31103515625,294.4312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250272462144,8.790600247721159e-09,0.0010250185150653,-0.0220803152769804,0.0,0.0,0.0,-0.0091706924140453,60.0,-14.822153091430664,-0.0,-7.16358670160844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794760,291.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.09210205078125,0.0,0.0,9.622890502214432e-05,291.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0633239746094,0.0,0.0,0.0001013336659525,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,296.08941650390625,0.0,0.0,7.484470552299172e-05,290.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0873413085937,0.0,0.0,0.0001013336732285,291.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0633239746094,0.0,0.0,0.0004806832585018,295.8262634277344,294.1499938964844,273.29022216796875,272.0938720703125,272.786865234375,273.30767822265625,294.4258728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253059444949,8.823180408512599e-09,0.0010252970969304,-0.0221656300127506,0.0,0.0,0.0,-0.0091868443414568,60.0,-14.826326370239258,-0.0,-7.167481896885874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794820,291.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0805358886719,0.0,0.0,9.62770136538893e-05,291.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0521240234375,0.0,0.0,0.0001013843211694,291.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,296.077880859375,0.0,0.0,7.488211849704385e-05,290.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0758361816406,0.0,0.0,0.0001013843284454,291.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,296.0521240234375,0.0,0.0,0.0004809235688298,295.8146057128906,294.1499938964844,273.2769470214844,272.08160400390625,272.7957763671875,273.2995300292969,294.4151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258185211569,8.883120017344481e-09,0.0010258096735924,-0.0223225858062505,0.0,0.0,0.0,-0.0092165591195225,60.0,-14.83517360687256,-0.0,-7.174649852004222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,291.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0805358886719,0.0,0.0,9.62770136538893e-05,291.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0521240234375,0.0,0.0,0.0001013843211694,291.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,296.077880859375,0.0,0.0,7.488211849704385e-05,290.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0758361816406,0.0,0.0,0.0001013843284454,291.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,296.0521240234375,0.0,0.0,0.0004809235688298,295.8146057128906,294.1499938964844,273.2769470214844,272.08160400390625,272.7957763671875,273.2995300292969,294.4151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258185211569,8.883120017344481e-09,0.0010258096735924,-0.0223225858062505,0.0,0.0,0.0,-0.0092165591195225,60.0,-14.83517360687256,-0.0,-7.174649852004222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,291.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,296.0689697265625,0.0,0.0,9.632000728743152e-05,291.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0409240722656,0.0,0.0,0.0001014295994536,291.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0663452148437,0.0,0.0,7.491555879823864e-05,290.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0643310546875,0.0,0.0,0.0001014296067296,291.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,296.0408935546875,0.0,0.0,0.0004811383550986,295.8029479980469,294.1499938964844,273.2615051269531,272.0672302246094,272.80426025390625,273.28936767578125,294.4044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936692275085534e-09,0.0010262677678838,-0.0224628634750843,0.0,0.0,0.0,-0.0092431167140603,60.0,-14.844653129577637,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795000,291.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,296.0689697265625,0.0,0.0,9.632000728743152e-05,291.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0409240722656,0.0,0.0,0.0001014295994536,291.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0663452148437,0.0,0.0,7.491555879823864e-05,290.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0643310546875,0.0,0.0,0.0001014296067296,291.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,296.0408935546875,0.0,0.0,0.0004811383550986,295.8029479980469,294.1499938964844,273.2615051269531,272.0672302246094,272.80426025390625,273.28936767578125,294.4044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936692275085534e-09,0.0010262677678838,-0.0224628634750843,0.0,0.0,0.0,-0.0092431167140603,60.0,-14.844653129577637,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0574035644531,0.0,0.0,9.635582682676612e-05,291.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0296936035156,0.0,0.0,0.0001014673180179,291.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,296.0547790527344,0.0,0.0,7.494341843994334e-05,290.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.05279541015625,0.0,0.0,0.0001014673252939,291.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0296936035156,0.0,0.0,0.0004813172563444,295.7912902832031,294.1499938964844,273.2438659667969,272.0506591796875,272.812255859375,273.2769470214844,294.39373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266583412885,8.981317911604947e-09,0.0010266493773087,-0.0225797183811664,0.0,0.0,0.0,-0.0092652402818202,60.0,-14.854766845703123,-0.0,-7.18640151831096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0574035644531,0.0,0.0,9.635582682676612e-05,291.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0296936035156,0.0,0.0,0.0001014673180179,291.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,296.0547790527344,0.0,0.0,7.494341843994334e-05,290.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.05279541015625,0.0,0.0,0.0001014673252939,291.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0296936035156,0.0,0.0,0.0004813172563444,295.7912902832031,294.1499938964844,273.2438659667969,272.0506591796875,272.812255859375,273.2769470214844,294.39373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266583412885,8.981317911604947e-09,0.0010266493773087,-0.0225797183811664,0.0,0.0,0.0,-0.0092652402818202,60.0,-14.854766845703123,-0.0,-7.18640151831096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0458068847656,0.0,0.0,9.638547635404392e-05,291.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,296.0184631347656,0.0,0.0,0.000101498539152,291.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0432434082031,0.0,0.0,7.49664832255803e-05,290.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0412902832031,0.0,0.0,0.000101498546428,291.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,296.0184631347656,0.0,0.0,0.0004814653657376,295.7796325683594,294.1499938964844,273.22393798828125,272.0318603515625,272.81982421875,273.2625732421875,294.383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026974292472,9.018261692972374e-09,0.0010269653284922,-0.0226764548569917,0.0,0.0,0.0,-0.0092835547402501,60.0,-14.86537742614746,-0.0,-7.190825357383801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0458068847656,0.0,0.0,9.638547635404392e-05,291.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,296.0184631347656,0.0,0.0,0.000101498539152,291.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0432434082031,0.0,0.0,7.49664832255803e-05,290.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0412902832031,0.0,0.0,0.000101498546428,291.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,296.0184631347656,0.0,0.0,0.0004814653657376,295.7796325683594,294.1499938964844,273.22393798828125,272.0318603515625,272.81982421875,273.2625732421875,294.383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026974292472,9.018261692972374e-09,0.0010269653284922,-0.0226764548569917,0.0,0.0,0.0,-0.0092835547402501,60.0,-14.86537742614746,-0.0,-7.190825357383801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,291.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,296.0400085449219,0.0,0.0,9.639734344091266e-05,291.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0128479003906,0.0,0.0,0.0001015110392472,290.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0374755859375,0.0,0.0,7.49757164157927e-05,290.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0355224609375,0.0,0.0,0.0001015110465232,291.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0128173828125,0.0,0.0,0.0004815246793441,295.7738037109375,294.1499938964844,273.213134765625,272.0216064453125,272.8233947753906,273.2545166015625,294.377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271008359268,9.033052528195641e-09,0.0010270917555317,-0.0227151829749345,0.0,0.0,0.0,-0.00929088704288,60.0,-14.870880126953123,-0.0,-7.192596740424051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,296.0342102050781,0.0,0.0,9.640723874326795e-05,291.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0072021484375,0.0,0.0,0.0001015214584185,290.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,296.0316772460937,0.0,0.0,7.49834071029909e-05,290.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0297546386719,0.0,0.0,0.0001015214656945,291.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0072021484375,0.0,0.0,0.0004815740976482,295.7679748535156,294.1499938964844,273.20172119140625,272.0107421875,272.8268127441406,273.24591064453125,294.3723449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272063082084,9.045380444661076e-09,0.0010271972278133,-0.0227474644780159,0.0,0.0,0.0,-0.0092969983816146,60.0,-14.876495361328123,-0.0,-7.194073958771696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0226135253906,0.0,0.0,9.64201826718636e-05,291.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.9959716796875,0.0,0.0,0.0001015350935631,290.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0201416015625,0.0,0.0,7.499347702832893e-05,290.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,296.0182189941406,0.0,0.0,0.0001015351008391,291.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.9959716796875,0.0,0.0,0.0004816387663595,295.7562866210937,294.1499938964844,273.1770935058594,271.9872131347656,272.833251953125,273.2269592285156,294.3616638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273442603647,9.061509764762832e-09,0.0010273351799696,-0.0227896980941295,0.0,0.0,0.0,-0.0093049947172403,60.0,-14.888070106506348,-0.0,-7.196005924470229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0226135253906,0.0,0.0,9.64201826718636e-05,291.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.9959716796875,0.0,0.0,0.0001015350935631,290.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0201416015625,0.0,0.0,7.499347702832893e-05,290.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,296.0182189941406,0.0,0.0,0.0001015351008391,291.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.9959716796875,0.0,0.0,0.0004816387663595,295.7562866210937,294.1499938964844,273.1770935058594,271.9872131347656,272.833251953125,273.2269592285156,294.3616638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273442603647,9.061509764762832e-09,0.0010273351799696,-0.0227896980941295,0.0,0.0,0.0,-0.0093049947172403,60.0,-14.888070106506348,-0.0,-7.196005924470229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0110168457031,0.0,0.0,9.642513759899884e-05,291.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9847106933594,0.0,0.0,0.0001015403031487,290.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0085754394531,0.0,0.0,7.499732600990683e-05,290.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0066833496094,0.0,0.0,0.0001015403104247,291.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.9847106933594,0.0,0.0,0.0004816634755115,295.74462890625,294.1499938964844,273.1499938964844,271.9612121582031,272.8391418457031,273.205810546875,294.3509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273969965055,9.067679940244489e-09,0.0010273879161104,-0.0228058528155088,0.0,0.0,0.0,-0.0093080531805753,60.0,-14.900015830993652,-0.0,-7.196744888915418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0110168457031,0.0,0.0,9.642513759899884e-05,291.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9847106933594,0.0,0.0,0.0001015403031487,290.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0085754394531,0.0,0.0,7.499732600990683e-05,290.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0066833496094,0.0,0.0,0.0001015403104247,291.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.9847106933594,0.0,0.0,0.0004816634755115,295.74462890625,294.1499938964844,273.1499938964844,271.9612121582031,272.8391418457031,273.205810546875,294.3509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273969965055,9.067679940244489e-09,0.0010273879161104,-0.0228058528155088,0.0,0.0,0.0,-0.0093080531805753,60.0,-14.900015830993652,-0.0,-7.196744888915418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9994506835937,0.0,0.0,9.641886572353542e-05,291.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,295.97344970703125,0.0,0.0,0.0001015337038552,290.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,295.9970092773437,0.0,0.0,7.499245111830533e-05,290.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.9951477050781,0.0,0.0,0.0001015337111311,291.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,295.97344970703125,0.0,0.0,0.00048163215979,295.73297119140625,294.1499938964844,273.1194152832031,271.93170166015625,272.8443908691406,273.1822814941406,294.3402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273302905261,9.059870187400064e-09,0.001027321210131,-0.0227854046970605,0.0,0.0,0.0,-0.0093041826039552,60.0,-14.912495613098145,-0.0,-7.195809104132422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9994506835937,0.0,0.0,9.641886572353542e-05,291.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,295.97344970703125,0.0,0.0,0.0001015337038552,290.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,295.9970092773437,0.0,0.0,7.499245111830533e-05,290.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.9951477050781,0.0,0.0,0.0001015337111311,291.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,295.97344970703125,0.0,0.0,0.00048163215979,295.73297119140625,294.1499938964844,273.1194152832031,271.93170166015625,272.8443908691406,273.1822814941406,294.3402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273302905261,9.059870187400064e-09,0.001027321210131,-0.0227854046970605,0.0,0.0,0.0,-0.0093041826039552,60.0,-14.912495613098145,-0.0,-7.195809104132422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,295.98785400390625,0.0,0.0,9.63999846135266e-05,291.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9621887207031,0.0,0.0,0.000101513818663,290.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,295.9854431152344,0.0,0.0,7.49777682358399e-05,290.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,295.9836120605469,0.0,0.0,0.000101513825939,291.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9621887207031,0.0,0.0,0.0004815378633793,295.7212829589844,294.1499938964844,273.08453369140625,271.8978576660156,272.84893798828125,273.1556396484375,294.32958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102712912485,9.036345893775888e-09,0.0010271201608702,-0.0227238070219755,0.0,0.0,0.0,-0.0092925205826759,60.0,-14.925942420959473,-0.0,-7.192991802185136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,295.98785400390625,0.0,0.0,9.63999846135266e-05,291.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9621887207031,0.0,0.0,0.000101513818663,290.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,295.9854431152344,0.0,0.0,7.49777682358399e-05,290.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,295.9836120605469,0.0,0.0,0.000101513825939,291.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9621887207031,0.0,0.0,0.0004815378633793,295.7212829589844,294.1499938964844,273.08453369140625,271.8978576660156,272.84893798828125,273.1556396484375,294.32958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102712912485,9.036345893775888e-09,0.0010271201608702,-0.0227238070219755,0.0,0.0,0.0,-0.0092925205826759,60.0,-14.925942420959473,-0.0,-7.192991802185136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
