time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
795900,291.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.9820556640625,0.0,0.0,9.638636402087286e-05,291.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9565734863281,0.0,0.0,0.0001014994777506,290.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,295.97967529296875,0.0,0.0,7.496717444155365e-05,290.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.97784423828125,0.0,0.0,0.0001014994850265,291.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,295.9565734863281,0.0,0.0,0.0004814698186237,295.7154541015625,294.1499938964844,273.0655212402344,271.8794250488281,272.8509216308594,273.14111328125,294.32421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026984071359,9.019376356889096e-09,0.0010269749909639,-0.0226793736219406,0.0,0.0,0.0,-0.0092841079458594,60.0,-14.93304443359375,-0.0,-7.190958939418125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,295.97625732421875,0.0,0.0,9.636980394134298e-05,291.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.950927734375,0.0,0.0,0.0001014820372802,290.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,295.973876953125,0.0,0.0,7.495428872061893e-05,290.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9720764160156,0.0,0.0,0.0001014820445561,291.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.950927734375,0.0,0.0,0.0004813870764337,295.7096252441406,294.1499938964844,273.0455627441406,271.8599853515625,272.85272216796875,273.125732421875,294.3188781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268075857311,8.998744860377883e-09,0.0010267986217513,-0.0226253513246774,0.0,0.0,0.0,-0.009273880161345,60.0,-14.940410614013672,-0.0,-7.188488382325886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9646911621094,0.0,0.0,9.632890578359364e-05,291.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,295.939697265625,0.0,0.0,0.0001014389708871,290.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9623413085937,0.0,0.0,7.492248550988734e-05,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.9605407714844,0.0,0.0,0.000101438978163,291.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,295.9396667480469,0.0,0.0,0.0004811827966477,295.697998046875,294.1499938964844,273.0028381347656,271.8183288574219,272.855712890625,273.0924987792969,294.3081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263719595968,8.947794505331785e-09,0.001026362995617,-0.0224919356405735,0.0,0.0,0.0,-0.0092486217617988,60.0,-14.955856323242188,-0.0,-7.182389083482121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,291.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9646911621094,0.0,0.0,9.632890578359364e-05,291.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,295.939697265625,0.0,0.0,0.0001014389708871,290.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9623413085937,0.0,0.0,7.492248550988734e-05,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.9605407714844,0.0,0.0,0.000101438978163,291.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,295.9396667480469,0.0,0.0,0.0004811827966477,295.697998046875,294.1499938964844,273.0028381347656,271.8183288574219,272.855712890625,273.0924987792969,294.3081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263719595968,8.947794505331785e-09,0.001026362995617,-0.0224919356405735,0.0,0.0,0.0,-0.0092486217617988,60.0,-14.955856323242188,-0.0,-7.182389083482121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,291.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.9530944824219,0.0,0.0,9.627806139178574e-05,291.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,295.9284362792969,0.0,0.0,0.0001013854343909,290.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9508056640625,0.0,0.0,7.488294068025425e-05,290.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,295.94903564453125,0.0,0.0,0.0001013854416669,291.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.92840576171875,0.0,0.0,0.0004809288366232,295.68634033203125,294.1499938964844,272.95660400390625,271.77313232421875,272.8578186035156,273.0558166503906,294.2975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258302791044,8.884450508617192e-09,0.0010258213151246,-0.0223260670900344,0.0,0.0,0.0,-0.0092172203585505,60.0,-14.97226905822754,-0.0,-7.174809013577035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,291.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.9530944824219,0.0,0.0,9.627806139178574e-05,291.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,295.9284362792969,0.0,0.0,0.0001013854343909,290.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9508056640625,0.0,0.0,7.488294068025425e-05,290.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,295.94903564453125,0.0,0.0,0.0001013854416669,291.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.92840576171875,0.0,0.0,0.0004809288366232,295.68634033203125,294.1499938964844,272.95660400390625,271.77313232421875,272.8578186035156,273.0558166503906,294.2975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258302791044,8.884450508617192e-09,0.0010258213151246,-0.0223260670900344,0.0,0.0,0.0,-0.0092172203585505,60.0,-14.97226905822754,-0.0,-7.174809013577035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,295.9415283203125,0.0,0.0,9.621843491913752e-05,291.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,295.91717529296875,0.0,0.0,0.0001013226428767,290.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,295.93927001953125,0.0,0.0,7.483656372642145e-05,290.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9375,0.0,0.0,0.0001013226501527,291.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,295.91717529296875,0.0,0.0,0.0004806309880223,295.6747131347656,294.1499938964844,272.9071350097656,271.7247619628906,272.8590087890625,273.01593017578125,294.28680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251948842778,8.810158824701375e-09,0.0010251861531287,-0.0221315324306488,0.0,0.0,0.0,-0.0091803902760148,60.0,-14.989524841308594,-0.0,-7.165925097751824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,291.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,295.9415283203125,0.0,0.0,9.621843491913752e-05,291.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,295.91717529296875,0.0,0.0,0.0001013226428767,290.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,295.93927001953125,0.0,0.0,7.483656372642145e-05,290.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9375,0.0,0.0,0.0001013226501527,291.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,295.91717529296875,0.0,0.0,0.0004806309880223,295.6747131347656,294.1499938964844,272.9071350097656,271.7247619628906,272.8590087890625,273.01593017578125,294.28680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251948842778,8.810158824701375e-09,0.0010251861531287,-0.0221315324306488,0.0,0.0,0.0,-0.0091803902760148,60.0,-14.989524841308594,-0.0,-7.165925097751824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.92999267578125,0.0,0.0,9.615020826458932e-05,291.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9059143066406,0.0,0.0,0.0001012507927953,290.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,295.927734375,0.0,0.0,7.478349289158359e-05,290.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9259948730469,0.0,0.0,0.0001012508000712,291.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,295.9059143066406,0.0,0.0,0.0004802901530638,295.6630859375,294.1499938964844,272.8547058105469,271.67340087890625,272.85919189453125,272.9726867675781,294.276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244679870083,8.725151268151876e-09,0.0010244592558592,-0.0219089332967996,0.0,0.0,0.0,-0.009138248860836,60.0,-15.007645606994627,-0.0,-7.155765757715926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.92999267578125,0.0,0.0,9.615020826458932e-05,291.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9059143066406,0.0,0.0,0.0001012507927953,290.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,295.927734375,0.0,0.0,7.478349289158359e-05,290.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9259948730469,0.0,0.0,0.0001012508000712,291.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,295.9059143066406,0.0,0.0,0.0004802901530638,295.6630859375,294.1499938964844,272.8547058105469,271.67340087890625,272.85919189453125,272.9726867675781,294.276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244679870083,8.725151268151876e-09,0.0010244592558592,-0.0219089332967996,0.0,0.0,0.0,-0.009138248860836,60.0,-15.007645606994627,-0.0,-7.155765757715926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,291.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,295.9241943359375,0.0,0.0,9.611379209673032e-05,291.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9002990722656,0.0,0.0,0.0001012124412227,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,295.9219665527344,0.0,0.0,7.475516758859158e-05,290.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9202575683594,0.0,0.0,0.0001012124484986,291.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,295.9002990722656,0.0,0.0,0.0004801082541234,295.65728759765625,294.1499938964844,272.82745361328125,271.6466979980469,272.85894775390625,272.9500732421875,294.2707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024080091156,8.679783114473594e-09,0.0010240713600069,-0.0217901282012462,0.0,0.0,0.0,-0.0091157583519816,60.0,-15.016945838928224,-0.0,-7.150346448270285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,291.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.9184265136719,0.0,0.0,9.60751494858414e-05,291.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.8946838378906,0.0,0.0,0.0001011717540677,290.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.91619873046875,0.0,0.0,7.4725117883645e-05,290.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,295.9145202636719,0.0,0.0,0.0001011717613437,291.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,295.8946838378906,0.0,0.0,0.0004799152375198,295.6514587402344,294.1499938964844,272.799560546875,271.6193542480469,272.8584289550781,272.9266357421875,294.26544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236683301627,8.631639403233748e-09,0.0010236597154289,-0.021664060652256,0.0,0.0,0.0,-0.0090918913483619,60.0,-15.026447296142578,-0.0,-7.144598157537986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,291.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9068908691406,0.0,0.0,9.599364420864732e-05,291.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8834533691406,0.0,0.0,0.0001010859268717,290.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9046936035156,0.0,0.0,7.466172246495262e-05,290.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,295.90301513671875,0.0,0.0,0.0001010859341477,291.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,295.8834228515625,0.0,0.0,0.0004795081040356,295.6398620605469,294.1499938964844,272.74200439453125,271.5628967285156,272.856689453125,272.8780517578125,294.2547302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227999882772,8.530097517223112e-09,0.0010227913735434,-0.0213981531560421,0.0,0.0,0.0,-0.0090415524318814,60.0,-15.045886039733888,-0.0,-7.132481982807803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,291.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9068908691406,0.0,0.0,9.599364420864732e-05,291.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8834533691406,0.0,0.0,0.0001010859268717,290.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9046936035156,0.0,0.0,7.466172246495262e-05,290.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,295.90301513671875,0.0,0.0,0.0001010859341477,291.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,295.8834228515625,0.0,0.0,0.0004795081040356,295.6398620605469,294.1499938964844,272.74200439453125,271.5628967285156,272.856689453125,272.8780517578125,294.2547302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227999882772,8.530097517223112e-09,0.0010227913735434,-0.0213981531560421,0.0,0.0,0.0,-0.0090415524318814,60.0,-15.045886039733888,-0.0,-7.132481982807803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,291.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,295.8953552246094,0.0,0.0,9.590624540578574e-05,291.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,295.8722229003906,0.0,0.0,0.0001009938932838,290.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,295.8931884765625,0.0,0.0,7.459375046892092e-05,290.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8915405273437,0.0,0.0,0.0001009939005598,291.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.8722229003906,0.0,0.0,0.0004790715465787,295.6282958984375,294.1499938964844,272.6822814941406,271.5043334960937,272.85382080078125,272.82672119140625,294.2440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218687821179,8.421207731146296e-09,0.0010218602837994,-0.0211130008101463,0.0,0.0,0.0,-0.0089875711128115,60.0,-15.066022872924805,-0.0,-7.119500367025466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,291.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,295.8953552246094,0.0,0.0,9.590624540578574e-05,291.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,295.8722229003906,0.0,0.0,0.0001009938932838,290.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,295.8931884765625,0.0,0.0,7.459375046892092e-05,290.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8915405273437,0.0,0.0,0.0001009939005598,291.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.8722229003906,0.0,0.0,0.0004790715465787,295.6282958984375,294.1499938964844,272.6822814941406,271.5043334960937,272.85382080078125,272.82672119140625,294.2440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218687821179,8.421207731146296e-09,0.0010218602837994,-0.0211130008101463,0.0,0.0,0.0,-0.0089875711128115,60.0,-15.066022872924805,-0.0,-7.119500367025466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796860,291.1810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.88385009765625,0.0,0.0,9.581515041645616e-05,291.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.8609924316406,0.0,0.0,0.0001008979597827,290.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,295.8817138671875,0.0,0.0,7.4522897193674e-05,290.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.88006591796875,0.0,0.0,0.0001008979670586,291.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8609924316406,0.0,0.0,0.0004786165081895,295.61669921875,294.1499938964844,272.62066650390625,271.4438781738281,272.8500671386719,272.77349853515625,294.2333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208981111645,8.307711851784916e-09,0.0010208898456767,-0.0208157841116189,0.0,0.0,0.0,-0.0089313061907887,60.0,-15.086642265319824,-0.0,-7.10598229147763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,291.1810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.88385009765625,0.0,0.0,9.581515041645616e-05,291.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.8609924316406,0.0,0.0,0.0001008979597827,290.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,295.8817138671875,0.0,0.0,7.4522897193674e-05,290.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.88006591796875,0.0,0.0,0.0001008979670586,291.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8609924316406,0.0,0.0,0.0004786165081895,295.61669921875,294.1499938964844,272.62066650390625,271.4438781738281,272.8500671386719,272.77349853515625,294.2333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208981111645,8.307711851784916e-09,0.0010208898456767,-0.0208157841116189,0.0,0.0,0.0,-0.0089313061907887,60.0,-15.086642265319824,-0.0,-7.10598229147763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796980,291.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,295.8723449707031,0.0,0.0,9.572177077643572e-05,291.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,295.84979248046875,0.0,0.0,0.0001007996252155,290.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8702392578125,0.0,0.0,7.445026858476922e-05,290.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,295.8686218261719,0.0,0.0,0.0001007996324915,291.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.8497619628906,0.0,0.0,0.000478150031995,295.6051330566406,294.1499938964844,272.55743408203125,271.3818359375,272.8451843261719,272.7181701660156,294.2226257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199032258242,8.191368472409977e-09,0.0010198949603363,-0.0205111019313335,0.0,0.0,0.0,-0.0088736303150653,60.0,-15.107976913452148,-0.0,-7.092138076814082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797040,291.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,295.8723449707031,0.0,0.0,9.572177077643572e-05,291.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,295.84979248046875,0.0,0.0,0.0001007996252155,290.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8702392578125,0.0,0.0,7.445026858476922e-05,290.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,295.8686218261719,0.0,0.0,0.0001007996324915,291.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.8497619628906,0.0,0.0,0.000478150031995,295.6051330566406,294.1499938964844,272.55743408203125,271.3818359375,272.8451843261719,272.7181701660156,294.2226257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199032258242,8.191368472409977e-09,0.0010198949603363,-0.0205111019313335,0.0,0.0,0.0,-0.0088736303150653,60.0,-15.107976913452148,-0.0,-7.092138076814082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797100,291.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8666076660156,0.0,0.0,9.567460074322298e-05,291.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.8441772460937,0.0,0.0,0.0001007499595289,290.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,295.864501953125,0.0,0.0,7.441357593052089e-05,290.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,295.8628845214844,0.0,0.0,0.0001007499668048,291.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.8441772460937,0.0,0.0,0.0004779144073836,295.599365234375,294.1499938964844,272.5252990722656,271.3503112792969,272.84228515625,272.68975830078125,294.2172546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194006608799,8.132602147270518e-09,0.0010193925118073,-0.0203572008758783,0.0,0.0,0.0,-0.0088444976136088,60.0,-15.11893367767334,-0.0,-7.08514988900788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797160,291.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8608703613281,0.0,0.0,9.562743071001024e-05,291.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.83856201171875,0.0,0.0,0.0001007002865662,290.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,295.8587646484375,0.0,0.0,7.437689055223018e-05,290.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.857177734375,0.0,0.0,0.0001007002938422,291.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,295.83856201171875,0.0,0.0,0.0004776788118761,295.5935974121094,294.1499938964844,272.49285888671875,271.3184814453125,272.8391418457031,272.66094970703125,294.2119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188980959355,8.073836710309479e-09,0.001018889946863,-0.0202033035457134,0.0,0.0,0.0,-0.0088153649121522,60.0,-15.13005542755127,-0.0,-7.078165964458094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797220,291.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,295.8493957519531,0.0,0.0,9.553386917104945e-05,291.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.827392578125,0.0,0.0,0.0001006017628242,290.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.8473205566406,0.0,0.0,7.430412370013073e-05,290.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,295.84576416015625,0.0,0.0,0.0001006017701001,291.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,295.8273620605469,0.0,0.0,0.0004772114334627,295.5820617675781,294.1499938964844,272.4271850585937,271.2540588378906,272.8320617675781,272.6022644042969,294.201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179012315347,7.957269509972775e-09,0.0010178931988775,-0.019898023456335,0.0,0.0,0.0,-0.0087575772777199,60.0,-15.15285873413086,-0.0,-7.06432246033728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797280,291.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,295.8493957519531,0.0,0.0,9.553386917104945e-05,291.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.827392578125,0.0,0.0,0.0001006017628242,290.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.8473205566406,0.0,0.0,7.430412370013073e-05,290.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,295.84576416015625,0.0,0.0,0.0001006017701001,291.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,295.8273620605469,0.0,0.0,0.0004772114334627,295.5820617675781,294.1499938964844,272.4271850585937,271.2540588378906,272.8320617675781,272.6022644042969,294.201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179012315347,7.957269509972775e-09,0.0010178931988775,-0.019898023456335,0.0,0.0,0.0,-0.0087575772777199,60.0,-15.15285873413086,-0.0,-7.06432246033728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797340,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.8379211425781,0.0,0.0,9.544218482915312e-05,291.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,295.8161926269531,0.0,0.0,0.0001005052108666,290.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.8358764648437,0.0,0.0,7.423281203955412e-05,290.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.8343200683594,0.0,0.0,0.0001005052181426,291.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8161926269531,0.0,0.0,0.0004767534555867,295.570556640625,294.1499938964844,272.3607177734375,271.1889038085937,272.8240051269531,272.5423583984375,294.1904602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843040883415142e-09,0.0010169164743274,-0.019598864018917,0.0,0.0,0.0,-0.008700949139893,60.0,-15.176399230957031,-0.0,-7.050769568195393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797400,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.8379211425781,0.0,0.0,9.544218482915312e-05,291.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,295.8161926269531,0.0,0.0,0.0001005052108666,290.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.8358764648437,0.0,0.0,7.423281203955412e-05,290.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.8343200683594,0.0,0.0,0.0001005052181426,291.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8161926269531,0.0,0.0,0.0004767534555867,295.570556640625,294.1499938964844,272.3607177734375,271.1889038085937,272.8240051269531,272.5423583984375,294.1904602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843040883415142e-09,0.0010169164743274,-0.019598864018917,0.0,0.0,0.0,-0.008700949139893,60.0,-15.176399230957031,-0.0,-7.050769568195393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797460,291.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8310546875,0.0,0.0,9.538884478388354e-05,291.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,295.8094787597656,0.0,0.0,0.0001004490404739,290.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8290405273437,0.0,0.0,7.419132452923805e-05,290.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.8274841308594,0.0,0.0,0.0001004490477498,291.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.8094787597656,0.0,0.0,0.0004764870100189,295.56365966796875,294.1499938964844,272.320556640625,271.1495361328125,272.818603515625,272.5058288574219,294.1840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163559345528,7.776581156804241e-09,0.0010163481347262,-0.019424807280302,0.0,0.0,0.0,-0.0086680026724934,60.0,-15.190963745117188,-0.0,-7.042890359798548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797520,291.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.82647705078125,0.0,0.0,9.53540438786149e-05,291.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.8050231933594,0.0,0.0,0.0001004123914754,290.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,295.824462890625,0.0,0.0,7.416425796691328e-05,290.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.82293701171875,0.0,0.0,0.0001004123987513,291.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,295.8050231933594,0.0,0.0,0.0004763131728395,295.5590515136719,294.1499938964844,272.293701171875,271.12322998046875,272.8148193359375,272.4812927246094,294.1797180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159851517528,7.733223839068161e-09,0.0010159774683415,-0.0193112529814243,0.0,0.0,0.0,-0.0086465086787939,60.0,-15.200831413269045,-0.0,-7.037753135819004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797580,291.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8150329589844,0.0,0.0,9.526967187412085e-05,291.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,295.7938537597656,0.0,0.0,0.0001003235447569,290.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.81304931640625,0.0,0.0,7.409862882923335e-05,290.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,295.8115234375,0.0,0.0,0.0001003235520329,291.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7938537597656,0.0,0.0,0.0004758916911669,295.5475769042969,294.1499938964844,272.2264099121094,271.05731201171875,272.80474853515625,272.41943359375,294.1689758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150861926376,7.628103482204551e-09,0.0010150785092264,-0.0190359372645616,0.0,0.0,0.0,-0.0085943955928087,60.0,-15.225934028625488,-0.0,-7.02530371654575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797640,291.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8150329589844,0.0,0.0,9.526967187412085e-05,291.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,295.7938537597656,0.0,0.0,0.0001003235447569,290.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.81304931640625,0.0,0.0,7.409862882923335e-05,290.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,295.8115234375,0.0,0.0,0.0001003235520329,291.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7938537597656,0.0,0.0,0.0004758916911669,295.5475769042969,294.1499938964844,272.2264099121094,271.05731201171875,272.80474853515625,272.41943359375,294.1689758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150861926376,7.628103482204551e-09,0.0010150785092264,-0.0190359372645616,0.0,0.0,0.0,-0.0085943955928087,60.0,-15.225934028625488,-0.0,-7.02530371654575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797700,291.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.809326171875,0.0,0.0,9.52291811699979e-05,291.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.78826904296875,0.0,0.0,0.0001002809076453,290.96875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8073425292969,0.0,0.0,7.406713848467916e-05,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,295.80584716796875,0.0,0.0,0.0001002809149213,291.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.78826904296875,0.0,0.0,0.000475689448649,295.5418395996094,294.1499938964844,272.1927795410156,271.0243530273437,272.7992553710937,272.3882141113281,294.1636047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146547574549,7.577661165214522e-09,0.001014647190459,-0.0189038254320621,0.0,0.0,0.0,-0.0085693886503577,60.0,-15.23882007598877,-0.0,-7.019333736479896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797760,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8036193847656,0.0,0.0,9.51901456573978e-05,291.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.7826843261719,0.0,0.0,0.0001002397984848,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.8016357421875,0.0,0.0,7.403677591355518e-05,290.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8001403808594,0.0,0.0,0.0001002398057607,291.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7826843261719,0.0,0.0,0.000475494452985,295.5361022949219,294.1499938964844,272.1591491699219,270.991455078125,272.79351806640625,272.3568420410156,294.158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142388055101,7.529024514951743e-09,0.0010142312385141,-0.0187764409929513,0.0,0.0,0.0,-0.0085452776402235,60.0,-15.251876831054688,-0.0,-7.013580471948444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797820,291.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7922058105469,0.0,0.0,9.511558164376764e-05,291.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.77154541015625,0.0,0.0,0.0001001612836262,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,295.7902526855469,0.0,0.0,7.397878653137013e-05,290.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.7887878417969,0.0,0.0,0.0001001612909021,291.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,295.77154541015625,0.0,0.0,0.0004751220112666,295.5246276855469,294.1499938964844,272.0921325683594,270.9258728027344,272.7813415527344,272.2937927246094,294.1474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134443873539,7.436128601767676e-09,0.0010134369367733,-0.0185331366956233,0.0,0.0,0.0,-0.0084992246702313,60.0,-15.278399467468262,-0.0,-7.002596902339064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797880,291.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7922058105469,0.0,0.0,9.511558164376764e-05,291.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.77154541015625,0.0,0.0,0.0001001612836262,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,295.7902526855469,0.0,0.0,7.397878653137013e-05,290.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.7887878417969,0.0,0.0,0.0001001612909021,291.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,295.77154541015625,0.0,0.0,0.0004751220112666,295.5246276855469,294.1499938964844,272.0921325683594,270.9258728027344,272.7813415527344,272.2937927246094,294.1474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134443873539,7.436128601767676e-09,0.0010134369367733,-0.0185331366956233,0.0,0.0,0.0,-0.0084992246702313,60.0,-15.278399467468262,-0.0,-7.002596902339064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797940,291.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,295.7807922363281,0.0,0.0,9.5044553745538e-05,291.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,295.7604064941406,0.0,0.0,0.0001000864795059,290.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.77886962890625,0.0,0.0,7.392354018520564e-05,290.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,295.7774353027344,0.0,0.0,0.0001000864867819,291.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.7604064941406,0.0,0.0,0.0004747671773657,295.51318359375,294.1499938964844,272.0256652832031,270.86090087890625,272.76812744140625,272.2305603027344,294.1366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126875713467,7.347633168564016e-09,0.0010126802371814,-0.0183013547211885,0.0,0.0,0.0,-0.0084553537890315,60.0,-15.305234909057615,-0.0,-6.992142687067826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798000,291.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,295.7807922363281,0.0,0.0,9.5044553745538e-05,291.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,295.7604064941406,0.0,0.0,0.0001000864795059,290.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.77886962890625,0.0,0.0,7.392354018520564e-05,290.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,295.7774353027344,0.0,0.0,0.0001000864867819,291.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.7604064941406,0.0,0.0,0.0004747671773657,295.51318359375,294.1499938964844,272.0256652832031,270.86090087890625,272.76812744140625,272.2305603027344,294.1366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126875713467,7.347633168564016e-09,0.0010126802371814,-0.0183013547211885,0.0,0.0,0.0,-0.0084553537890315,60.0,-15.305234909057615,-0.0,-6.992142687067826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798060,291.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,295.7694091796875,0.0,0.0,9.49755049077794e-05,291.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.749267578125,0.0,0.0,0.0001000137708615,290.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,295.7675170898437,0.0,0.0,7.386983634205535e-05,290.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,295.7660827636719,0.0,0.0,0.0001000137781375,291.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.749267578125,0.0,0.0,0.0004744222678709,295.50177001953125,294.1499938964844,271.9599914550781,270.7967834472656,272.7540283203125,272.16729736328125,294.1259155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119518265128,7.261607759545541e-09,0.0010119446087628,-0.0180760379880666,0.0,0.0,0.0,-0.0084127075970172,60.0,-15.332015991210938,-0.0,-6.981986899745607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798120,291.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,295.7694091796875,0.0,0.0,9.49755049077794e-05,291.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.749267578125,0.0,0.0,0.0001000137708615,290.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,295.7675170898437,0.0,0.0,7.386983634205535e-05,290.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,295.7660827636719,0.0,0.0,0.0001000137781375,291.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.749267578125,0.0,0.0,0.0004744222678709,295.50177001953125,294.1499938964844,271.9599914550781,270.7967834472656,272.7540283203125,272.16729736328125,294.1259155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119518265128,7.261607759545541e-09,0.0010119446087628,-0.0180760379880666,0.0,0.0,0.0,-0.0084127075970172,60.0,-15.332015991210938,-0.0,-6.981986899745607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798180,291.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,295.7580261230469,0.0,0.0,9.49079912970774e-05,291.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7381286621094,0.0,0.0,9.99426847556606e-05,290.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,295.75616455078125,0.0,0.0,7.381732575595379e-05,290.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7547302246094,0.0,0.0,9.99426847556606e-05,291.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,295.7381286621094,0.0,0.0,0.0004740850417874,295.4903259277344,294.1499938964844,271.8954162597656,270.7337951660156,272.73895263671875,272.1043701171875,294.1151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112326126545,7.177500815913618e-09,0.0010112253949046,-0.0178557429462671,0.0,0.0,0.0,-0.0083710122853517,60.0,-15.358356475830078,-0.0,-6.972064880983454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
