time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
798240,291.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,295.7580261230469,0.0,0.0,9.49079912970774e-05,291.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7381286621094,0.0,0.0,9.99426847556606e-05,290.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,295.75616455078125,0.0,0.0,7.381732575595379e-05,290.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7547302246094,0.0,0.0,9.99426847556606e-05,291.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,295.7381286621094,0.0,0.0,0.0004740850417874,295.4903259277344,294.1499938964844,271.8954162597656,270.7337951660156,272.73895263671875,272.1043701171875,294.1151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112326126545,7.177500815913618e-09,0.0010112253949046,-0.0178557429462671,0.0,0.0,0.0,-0.0083710122853517,60.0,-15.358356475830078,-0.0,-6.972064880983454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798300,291.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,295.7523193359375,0.0,0.0,9.487461647950111e-05,291.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,295.7325744628906,0.0,0.0,9.990754188038407e-05,290.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.75048828125,0.0,0.0,7.3791372415144e-05,290.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,295.7490539550781,0.0,0.0,9.990754188038407e-05,291.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,295.7325744628906,0.0,0.0,0.0004739183350466,295.484619140625,294.1499938964844,271.8636169433594,270.70281982421875,272.73114013671875,272.0730285644531,294.1097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108769638463,7.135922519552196e-09,0.0010108698625117,-0.017746839672327,0.0,0.0,0.0,-0.0083504002541303,60.0,-15.371338844299316,-0.0,-6.967162846649444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798360,291.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,295.74664306640625,0.0,0.0,9.484175097895786e-05,291.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,295.7270202636719,0.0,0.0,9.987293015001342e-05,290.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.74481201171875,0.0,0.0,7.376580470008776e-05,290.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,295.743408203125,0.0,0.0,9.987293742597104e-05,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,295.7269897460937,0.0,0.0,0.000473754160339,295.4789428710937,294.1499938964844,271.8321838378906,270.67218017578125,272.7230834960937,272.0418701171875,294.10430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105267865583,7.094974385779551e-09,0.0010105196852236,-0.0176395867019891,0.0,0.0,0.0,-0.0083301002159714,60.0,-15.384124755859377,-0.0,-6.962336840388161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798420,291.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,295.7352905273437,0.0,0.0,9.47779044508934e-05,291.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,295.71588134765625,0.0,0.0,9.980569302570076e-05,290.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.73345947265625,0.0,0.0,7.371614628937095e-05,290.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,295.7320861816406,0.0,0.0,9.980570030165836e-05,291.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.71588134765625,0.0,0.0,0.0004734352405648,295.467529296875,294.1499938964844,271.77056884765625,270.6122436523437,272.70635986328125,271.980224609375,294.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098464554175,7.015426017886739e-09,0.0010098394704982,-0.0174312274903059,0.0,0.0,0.0,-0.0082906642928719,60.0,-15.409040451049805,-0.0,-6.952965492246221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798480,291.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,295.7352905273437,0.0,0.0,9.47779044508934e-05,291.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,295.71588134765625,0.0,0.0,9.980569302570076e-05,290.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.73345947265625,0.0,0.0,7.371614628937095e-05,290.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,295.7320861816406,0.0,0.0,9.980570030165836e-05,291.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.71588134765625,0.0,0.0,0.0004734352405648,295.467529296875,294.1499938964844,271.77056884765625,270.6122436523437,272.70635986328125,271.980224609375,294.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098464554175,7.015426017886739e-09,0.0010098394704982,-0.0174312274903059,0.0,0.0,0.0,-0.0082906642928719,60.0,-15.409040451049805,-0.0,-6.952965492246221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798540,291.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.72393798828125,0.0,0.0,9.471702651353552e-05,291.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,295.70477294921875,0.0,0.0,9.974158456316218e-05,290.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7221374511719,0.0,0.0,7.366880163317546e-05,290.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.72076416015625,0.0,0.0,9.97415918391198e-05,291.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.70477294921875,0.0,0.0,0.0004731311346404,295.4561462402344,294.1499938964844,271.7108459472656,270.55426025390625,272.6889343261719,271.91943359375,294.0826721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939582686271706e-09,0.0010091909207403,-0.0172325707972049,0.0,0.0,0.0,-0.0082530658692121,60.0,-15.433216094970703,-0.0,-6.94403681222866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798600,291.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.72393798828125,0.0,0.0,9.471702651353552e-05,291.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,295.70477294921875,0.0,0.0,9.974158456316218e-05,290.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7221374511719,0.0,0.0,7.366880163317546e-05,290.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.72076416015625,0.0,0.0,9.97415918391198e-05,291.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.70477294921875,0.0,0.0,0.0004731311346404,295.4561462402344,294.1499938964844,271.7108459472656,270.55426025390625,272.6889343261719,271.91943359375,294.0826721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939582686271706e-09,0.0010091909207403,-0.0172325707972049,0.0,0.0,0.0,-0.0082530658692121,60.0,-15.433216094970703,-0.0,-6.94403681222866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798660,291.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.71258544921875,0.0,0.0,9.4661969342269e-05,291.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.69366455078125,0.0,0.0,9.968360245693476e-05,290.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,295.7108154296875,0.0,0.0,7.362597534665838e-05,290.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,295.70947265625,0.0,0.0,9.968360973289236e-05,291.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,295.69366455078125,0.0,0.0,0.0004728561034426,295.4447631835937,294.1499938964844,271.6532897949219,270.4984436035156,272.6708068847656,271.8598327636719,294.0718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086111724376,6.870985558293796e-09,0.0010086043039336,-0.0170528925955295,0.0,0.0,0.0,-0.0082190586254,60.0,-15.4566650390625,-0.0,-6.935965757293161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798720,291.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.71258544921875,0.0,0.0,9.4661969342269e-05,291.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.69366455078125,0.0,0.0,9.968360245693476e-05,290.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,295.7108154296875,0.0,0.0,7.362597534665838e-05,290.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,295.70947265625,0.0,0.0,9.968360973289236e-05,291.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,295.69366455078125,0.0,0.0,0.0004728561034426,295.4447631835937,294.1499938964844,271.6532897949219,270.4984436035156,272.6708068847656,271.8598327636719,294.0718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086111724376,6.870985558293796e-09,0.0010086043039336,-0.0170528925955295,0.0,0.0,0.0,-0.0082190586254,60.0,-15.4566650390625,-0.0,-6.935965757293161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798780,291.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.7012634277344,0.0,0.0,9.461335866944864e-05,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.6825866699219,0.0,0.0,9.963241609511896e-05,290.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,295.6994934082031,0.0,0.0,7.358816947089508e-05,290.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.6981811523437,0.0,0.0,9.963242337107658e-05,291.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,295.6825866699219,0.0,0.0,0.0004726132901851,295.43341064453125,294.1499938964844,271.59814453125,270.44512939453125,272.6519775390625,271.8016662597656,294.0609741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810425556835753e-09,0.0010080864885821,-0.0168942641466856,0.0,0.0,0.0,-0.0081890365108847,60.0,-15.479463577270508,-0.0,-6.928844697995373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798840,291.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.7012634277344,0.0,0.0,9.461335866944864e-05,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.6825866699219,0.0,0.0,9.963241609511896e-05,290.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,295.6994934082031,0.0,0.0,7.358816947089508e-05,290.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.6981811523437,0.0,0.0,9.963242337107658e-05,291.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,295.6825866699219,0.0,0.0,0.0004726132901851,295.43341064453125,294.1499938964844,271.59814453125,270.44512939453125,272.6519775390625,271.8016662597656,294.0609741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810425556835753e-09,0.0010080864885821,-0.0168942641466856,0.0,0.0,0.0,-0.0081890365108847,60.0,-15.479463577270508,-0.0,-6.928844697995373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798900,291.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,295.6955871582031,0.0,0.0,9.45919455261901e-05,291.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6770324707031,0.0,0.0,9.960987517843024e-05,290.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.69384765625,0.0,0.0,7.357151480391622e-05,290.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.6925354003906,0.0,0.0,9.960987517843024e-05,291.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6770324707031,0.0,0.0,0.0004725063336081,295.427734375,294.1499938964844,271.5715637207031,270.4194641113281,272.642333984375,271.77313232421875,294.0555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078651830554,6.783751782535319e-09,0.0010078583145514,-0.0168243963271379,0.0,0.0,0.0,-0.0081758135929703,60.0,-15.490645408630373,-0.0,-6.925709072902464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798960,291.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6899108886719,0.0,0.0,9.45728024817072e-05,291.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.6714782714844,0.0,0.0,9.958971349988131e-05,290.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.6882019042969,0.0,0.0,7.35566281946376e-05,290.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.6868896484375,0.0,0.0,9.958971349988131e-05,291.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,295.6714782714844,0.0,0.0,0.0004724106984212,295.42205810546875,294.1499938964844,271.54571533203125,270.39453125,272.632568359375,271.7450561523437,294.05010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076611069962,6.7599006392526925e-09,0.0010076543549075,-0.0167619194835424,0.0,0.0,0.0,-0.008163989521563,60.0,-15.501675605773926,-0.0,-6.92290598180989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,291.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,295.6786193847656,0.0,0.0,9.45415231399238e-05,291.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.660400390625,0.0,0.0,9.955677523976192e-05,290.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,295.6769104003906,0.0,0.0,7.353229739237577e-05,290.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.67559814453125,0.0,0.0,9.955678251571952e-05,291.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.660400390625,0.0,0.0,0.0004722544690594,295.41070556640625,294.1499938964844,271.4962463378906,270.3469543457031,272.61260986328125,271.6903076171875,294.0392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073279263451,6.720934031534398e-09,0.0010073211742565,-0.0166598521173,0.0,0.0,0.0,-0.0081446720287203,60.0,-15.523275375366213,-0.0,-6.918327954963388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799080,291.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,295.6786193847656,0.0,0.0,9.45415231399238e-05,291.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.660400390625,0.0,0.0,9.955677523976192e-05,290.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,295.6769104003906,0.0,0.0,7.353229739237577e-05,290.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.67559814453125,0.0,0.0,9.955678251571952e-05,291.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.660400390625,0.0,0.0,0.0004722544690594,295.41070556640625,294.1499938964844,271.4962463378906,270.3469543457031,272.61260986328125,271.6903076171875,294.0392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073279263451,6.720934031534398e-09,0.0010073211742565,-0.0166598521173,0.0,0.0,0.0,-0.0081446720287203,60.0,-15.523275375366213,-0.0,-6.918327954963388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799140,291.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,295.66729736328125,0.0,0.050000000745058,9.451921505387872e-05,291.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6493225097656,0.0,0.050000000745058,9.953328117262572e-05,290.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,295.6656188964844,0.0,0.050000000745058,7.351494423346594e-05,290.70703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.664306640625,0.0,0.050000000745058,9.953328117262572e-05,291.6810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,295.6492919921875,0.0,0.050000000745058,0.0004721430304925,295.3993530273437,291.1499938964844,271.45001220703125,270.3026428222656,272.5922241210937,271.6373291015625,294.0283203125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070900898426,6.6931358233546234e-09,0.0010070834541693,-0.0165870375931262,0.0,0.0,0.0,-0.0081308912485837,60.0,-15.544299125671388,-0.0,-6.91506301109257e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799200,291.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,295.66729736328125,0.0,0.050000000745058,9.451921505387872e-05,291.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6493225097656,0.0,0.050000000745058,9.953328117262572e-05,290.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,295.6656188964844,0.0,0.050000000745058,7.351494423346594e-05,290.70703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.664306640625,0.0,0.050000000745058,9.953328117262572e-05,291.6810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,295.6492919921875,0.0,0.050000000745058,0.0004721430304925,295.3993530273437,291.1499938964844,271.45001220703125,270.3026428222656,272.5922241210937,271.6373291015625,294.0283203125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070900898426,6.6931358233546234e-09,0.0010070834541693,-0.0165870375931262,0.0,0.0,0.0,-0.0081308912485837,60.0,-15.544299125671388,-0.0,-6.91506301109257e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,291.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,294.53924560546875,0.6367500424385071,0.050000000745058,0.0408305190503597,291.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,294.5355224609375,0.6367500424385071,0.050000000745058,0.0429965034127235,291.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,294.5389099121094,0.6367500424385071,0.050000000745058,0.0317570716142654,290.75018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.53863525390625,0.6367500424385071,0.050000000745058,0.0429965034127235,291.6907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.5355224609375,0.6367500424385071,0.050000000745058,0.2039569020271301,294.3396911621094,291.1499938964844,271.42779541015625,270.2817687988281,285.02447509765625,287.8086853027344,293.8070068359375,1.0,0.1097052842378616,0.1154412478208541,0.1154412478208541,1.0,1.0,-0.4346561729907989,0.0029310819227248,0.4317251145839691,-0.1054436787962913,0.0,0.0,0.0,10.204042434692385,60.0,-966.0736083984376,-0.0,12.275420188903809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799320,291.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4540405273437,0.6336179375648499,0.050000000745058,0.045228037983179,291.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.453857421875,0.6336179375648499,0.050000000745058,0.0476273037493228,291.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.4540100097656,0.6336179375648499,0.050000000745058,0.0351773649454116,290.812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4540100097656,0.6336179375648499,0.050000000745058,0.0476273037493228,291.7040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.453857421875,0.6336179375648499,0.050000000745058,0.2259234189987182,293.34893798828125,291.1499938964844,271.4056701660156,270.2616271972656,286.6137084960937,291.5330810546875,292.8265380859375,1.0,0.1210849583148956,0.2308824956417083,0.2308824956417083,1.0,1.0,-0.4819121956825256,0.0283907949924469,0.4535214006900787,-0.0919210091233253,0.0,0.0,0.0,12.516085624694824,60.0,-1823.1751708984373,-0.0,16.676267623901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,291.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.78875732421875,0.5723423361778259,0.050000000745058,0.0456728786230087,291.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.78875732421875,0.5723423361778259,0.050000000745058,0.0480957403779029,291.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.78875732421875,0.5723423361778259,0.050000000745058,0.0355233512818813,290.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.78875732421875,0.5723423361778259,0.050000000745058,0.0480957403779029,291.7212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.78875732421875,0.5723423361778259,0.050000000745058,0.228145495057106,291.724609375,291.1499938964844,271.3617858886719,270.2235412597656,286.6159362792969,291.71905517578125,291.4336853027344,1.0,0.1405760496854782,0.4617649912834167,0.4617649912834167,1.0,1.0,-0.4866548478603363,0.1208436340093612,0.3658111989498138,-0.0013022774364799,0.0,0.0,0.0,20.055349349975582,60.0,-1749.3328857421875,-0.0,23.178640365600582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.78875732421875,0.5723423361778259,0.050000000745058,0.0456728786230087,291.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.78875732421875,0.5723423361778259,0.050000000745058,0.0480957403779029,291.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.78875732421875,0.5723423361778259,0.050000000745058,0.0355233512818813,290.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.78875732421875,0.5723423361778259,0.050000000745058,0.0480957403779029,291.7212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.78875732421875,0.5723423361778259,0.050000000745058,0.228145495057106,291.724609375,291.1499938964844,271.3617858886719,270.2235412597656,286.6159362792969,291.71905517578125,291.4336853027344,1.0,0.1405760496854782,0.4617649912834167,0.4617649912834167,1.0,1.0,-0.4866548478603363,0.1208436340093612,0.3658111989498138,-0.0013022774364799,0.0,0.0,0.0,20.055349349975582,60.0,-1749.3328857421875,-0.0,23.178640365600582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.1885986328125,297.1499938964844,293.1499938964844,0.0003099864406976,-4.3482818603515625,291.2932434082031,0.550305187702179,0.050000000745058,0.0458103604614734,291.49273681640625,297.1499938964844,293.1499938964844,0.0003677613276522,-12.19961166381836,291.2623596191406,0.550305187702179,0.050000000745058,0.0482405126094818,291.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2243347167969,0.550305187702179,0.050000000745058,0.035630278289318,290.9046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2243347167969,0.550305187702179,0.050000000745058,0.0482405126094818,291.72540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2243347167969,0.550305187702179,0.050000000745058,0.2288322299718856,291.1698913574219,291.1499938964844,271.3399963378906,270.2055358886719,285.1229858398437,291.72430419921875,290.881103515625,1.0,0.1489699184894561,0.5772061944007874,0.5772061944007874,1.0,1.0,-0.4881197512149811,0.1672391891479492,0.3208805620670318,0.0444191209971904,0.0,0.0,0.0,23.73267364501953,60.0,-1823.350830078125,-0.0,26.326719284057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.1889953613281,297.1499938964844,293.1499938964844,0.0006964969797991,-54.46868133544922,291.351806640625,0.5333386063575745,0.050000000745058,0.0459414832293987,291.49053955078125,297.1499938964844,293.1499938964844,0.0005901382537558,-48.59925842285156,291.23223876953125,0.5333386063575745,0.050000000745058,0.0483785942196846,291.1634826660156,297.1499938964844,293.1499938964844,0.0004876133752986,-26.214675903320312,290.983642578125,0.5333386063575745,0.050000000745058,0.035732265561819,290.9187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3149108886719,0.5333386063575745,0.050000000745058,0.0483785942196846,291.7280578613281,297.1499938964844,293.1499938964844,0.0004796083958353,-160.39292907714844,291.0084228515625,0.5333386063575745,0.050000000745058,0.2294872254133224,290.5303649902344,291.1499938964844,271.3183288574219,270.188232421875,284.03594970703125,291.7272644042969,290.1615295410156,1.0,0.1565280109643936,0.6617649793624878,0.6617649793624878,0.9612830877304076,1.0,-0.4895169138908386,0.1885167509317398,0.30100017786026,0.0651664659380912,0.0,0.0,0.0,27.240846633911133,60.0,-2020.2020263671875,-0.0,29.35480690002441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799620,291.1894836425781,297.1499938964844,293.1499938964844,0.0016153182368725,-132.97897338867188,291.2815856933594,0.510255753993988,0.050000000745058,0.0461803562939167,291.4857788085937,297.1499938964844,293.1499938964844,0.0013931813882663,-120.77629089355467,290.9832458496094,0.510255753993988,0.050000000745058,0.0486301407217979,291.1706237792969,297.1499938964844,293.1499938964844,0.0017367705004289,-111.20421600341795,290.88800048828125,0.510255753993988,0.050000000745058,0.0359180532395839,290.93536376953125,297.1499938964844,293.1499938964844,0.001526020350866,-132.29212951660156,291.1322631835937,0.510255753993988,0.050000000745058,0.0486301407217979,291.73028564453125,297.1499938964844,293.1499938964844,0.0010674177901819,-438.9487609863281,290.5751953125,0.510255753993988,0.050000000745058,0.2306804358959198,289.0601806640625,291.1499938964844,271.2752990722656,270.15545654296875,283.2020568847656,291.7301330566406,288.71649169921875,1.0,0.1693551689386367,0.8308824896812439,0.8308824896812439,0.8838492035865784,1.0,-0.4920622706413269,0.206432968378067,0.2856293022632599,0.0822307020425796,0.0,0.0,0.0,33.62944793701172,60.0,-1977.7723388671875,-0.0,34.919639587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799680,291.1894836425781,297.1499938964844,293.1499938964844,0.0016153182368725,-132.97897338867188,291.2815856933594,0.510255753993988,0.050000000745058,0.0461803562939167,291.4857788085937,297.1499938964844,293.1499938964844,0.0013931813882663,-120.77629089355467,290.9832458496094,0.510255753993988,0.050000000745058,0.0486301407217979,291.1706237792969,297.1499938964844,293.1499938964844,0.0017367705004289,-111.20421600341795,290.88800048828125,0.510255753993988,0.050000000745058,0.0359180532395839,290.93536376953125,297.1499938964844,293.1499938964844,0.001526020350866,-132.29212951660156,291.1322631835937,0.510255753993988,0.050000000745058,0.0486301407217979,291.73028564453125,297.1499938964844,293.1499938964844,0.0010674177901819,-438.9487609863281,290.5751953125,0.510255753993988,0.050000000745058,0.2306804358959198,289.0601806640625,291.1499938964844,271.2752990722656,270.15545654296875,283.2020568847656,291.7301330566406,288.71649169921875,1.0,0.1693551689386367,0.8308824896812439,0.8308824896812439,0.8838492035865784,1.0,-0.4920622706413269,0.206432968378067,0.2856293022632599,0.0822307020425796,0.0,0.0,0.0,33.62944793701172,60.0,-1977.7723388671875,-0.0,34.919639587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799740,291.18963623046875,297.1499938964844,293.1499938964844,0.0024593041744083,-211.0435333251953,291.38250732421875,0.4959972500801086,0.050000000745058,0.0463842451572418,291.4809265136719,297.1499938964844,293.1499938964844,0.0021302523091435,-192.542236328125,290.9082336425781,0.4959972500801086,0.050000000745058,0.0488448441028595,291.1734924316406,297.1499938964844,293.1499938964844,0.0021888788323849,-146.12173461914062,290.97198486328125,0.4959972500801086,0.050000000745058,0.0360766351222991,290.9453430175781,297.1499938964844,293.1499938964844,0.0024480961728841,-221.2285614013672,291.34649658203125,0.4959972500801086,0.050000000745058,0.0488448441028595,291.72979736328125,297.1499938964844,293.1499938964844,0.0017242021858692,-739.2889404296875,290.31695556640625,0.4959972500801086,0.050000000745058,0.2316989153623581,287.7862854003906,291.1499938964844,271.2327575683594,270.12506103515625,282.8597106933594,291.7299194335937,287.498291015625,1.0,0.1795202493667602,1.0,1.0,0.806415319442749,1.0,-0.4942348897457123,0.2147306650876999,0.2795042395591736,0.0898588374257087,0.0,0.0,0.0,39.081817626953125,60.0,-1707.560546875,-0.0,39.71663284301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799800,291.18963623046875,297.1499938964844,293.1499938964844,0.0024593041744083,-211.0435333251953,291.38250732421875,0.4959972500801086,0.050000000745058,0.0463842451572418,291.4809265136719,297.1499938964844,293.1499938964844,0.0021302523091435,-192.542236328125,290.9082336425781,0.4959972500801086,0.050000000745058,0.0488448441028595,291.1734924316406,297.1499938964844,293.1499938964844,0.0021888788323849,-146.12173461914062,290.97198486328125,0.4959972500801086,0.050000000745058,0.0360766351222991,290.9453430175781,297.1499938964844,293.1499938964844,0.0024480961728841,-221.2285614013672,291.34649658203125,0.4959972500801086,0.050000000745058,0.0488448441028595,291.72979736328125,297.1499938964844,293.1499938964844,0.0017242021858692,-739.2889404296875,290.31695556640625,0.4959972500801086,0.050000000745058,0.2316989153623581,287.7862854003906,291.1499938964844,271.2327575683594,270.12506103515625,282.8597106933594,291.7299194335937,287.498291015625,1.0,0.1795202493667602,1.0,1.0,0.806415319442749,1.0,-0.4942348897457123,0.2147306650876999,0.2795042395591736,0.0898588374257087,0.0,0.0,0.0,39.081817626953125,60.0,-1707.560546875,-0.0,39.71663284301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799860,291.19110107421875,297.1499938964844,293.1499938964844,0.003255620598793,-288.2650146484375,291.6707458496094,0.4862561821937561,0.050000000745058,0.046553086489439,291.4772644042969,297.1499938964844,293.1499938964844,0.0028227504808455,-263.60699462890625,291.0244140625,0.4862561821937561,0.050000000745058,0.0490226410329341,291.1756896972656,297.1499938964844,293.1499938964844,0.0029831638094037,-205.6719207763672,291.2489318847656,0.4862561821937561,0.050000000745058,0.0362079553306102,290.9527282714844,297.1499938964844,293.1499938964844,0.0033232755959033,-309.7545471191406,291.7552795410156,0.4862561821937561,0.050000000745058,0.0490226410329341,291.7289733886719,297.1499938964844,293.1499938964844,0.0023116278462111,-1024.7340087890625,290.2513427734375,0.4862561821937561,0.050000000745058,0.2325423061847686,286.7225646972656,291.1499938964844,271.1906433105469,270.0968322753906,282.9367980957031,291.72906494140625,286.4933776855469,1.0,0.1874851435422897,0.9989264607429504,0.9989264607429504,0.8838492035865784,1.0,-0.4960340559482574,0.2121020257472992,0.2839320302009582,0.086746796965599,0.0,0.0,0.0,43.59596633911133,48.0,-1361.6871337890625,-0.0,43.71924209594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799920,291.19110107421875,297.1499938964844,293.1499938964844,0.003255620598793,-288.2650146484375,291.6707458496094,0.4862561821937561,0.050000000745058,0.046553086489439,291.4772644042969,297.1499938964844,293.1499938964844,0.0028227504808455,-263.60699462890625,291.0244140625,0.4862561821937561,0.050000000745058,0.0490226410329341,291.1756896972656,297.1499938964844,293.1499938964844,0.0029831638094037,-205.6719207763672,291.2489318847656,0.4862561821937561,0.050000000745058,0.0362079553306102,290.9527282714844,297.1499938964844,293.1499938964844,0.0033232755959033,-309.7545471191406,291.7552795410156,0.4862561821937561,0.050000000745058,0.0490226410329341,291.7289733886719,297.1499938964844,293.1499938964844,0.0023116278462111,-1024.7340087890625,290.2513427734375,0.4862561821937561,0.050000000745058,0.2325423061847686,286.7225646972656,291.1499938964844,271.1906433105469,270.0968322753906,282.9367980957031,291.72906494140625,286.4933776855469,1.0,0.1874851435422897,0.9989264607429504,0.9989264607429504,0.8838492035865784,1.0,-0.4960340559482574,0.2121020257472992,0.2839320302009582,0.086746796965599,0.0,0.0,0.0,43.59596633911133,48.0,-1361.6871337890625,-0.0,43.71924209594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4455261230469,317.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476876512465192e-20,1.2476894283923663e-20,-1.8159702838448088e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799980,291.2037658691406,297.1499938964844,293.1499938964844,0.0037744103465229,-312.53570556640625,293.5425109863281,0.4839611351490021,0.050000000745058,0.0465952865779399,291.4819641113281,297.1499938964844,293.1499938964844,0.0032954216003417,-288.3526306152344,292.8409729003906,0.4839611351490021,0.050000000745058,0.0490670800209045,291.1864624023437,297.1499938964844,293.1499938964844,0.0035274068359285,-227.6399841308593,293.1713256835937,0.4839611351490021,0.050000000745058,0.03624077886343,290.9660949707031,297.1499938964844,293.1499938964844,0.0039181686006486,-341.156005859375,293.7330322265625,0.4839611351490021,0.050000000745058,0.0490670800209045,291.7363586425781,297.1499938964844,293.1499938964844,0.0027320170775055,-1136.1934814453125,292.0047302246094,0.4839611351490021,0.050000000745058,0.2327530980110168,288.0979919433594,291.1499938964844,271.1490173339844,270.07061767578125,283.0133972167969,291.7337646484375,289.08917236328125,1.0,0.1889332085847854,0.9978529214859008,0.9978529214859008,0.9612830877304076,1.0,-0.4964840114116668,0.2102356553077697,0.2862483859062195,0.0847830697894096,0.0,0.0,1.0,44.72426223754883,36.0,3751.040771484375,-8956.990234375,44.72391128540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3774719238281,315.9222106933594,278.1499938964844,0.0,18000.0,321.1499938964844,21160.830078125,36000.0,0.0,0.0,0.0390438288450241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4795496463775637,1.4795677661895752,-1.807860098779201e-05,0.0,3.962451955885626e-05,0.0,0.0,360.20751953125,0.0,0.0,0.0,0.8314985632896423,4.0,0.0,1.0
800040,291.2037658691406,297.1499938964844,293.1499938964844,0.0037744103465229,-312.53570556640625,293.5425109863281,0.4839611351490021,0.050000000745058,0.0465952865779399,291.4819641113281,297.1499938964844,293.1499938964844,0.0032954216003417,-288.3526306152344,292.8409729003906,0.4839611351490021,0.050000000745058,0.0490670800209045,291.1864624023437,297.1499938964844,293.1499938964844,0.0035274068359285,-227.6399841308593,293.1713256835937,0.4839611351490021,0.050000000745058,0.03624077886343,290.9660949707031,297.1499938964844,293.1499938964844,0.0039181686006486,-341.156005859375,293.7330322265625,0.4839611351490021,0.050000000745058,0.0490670800209045,291.7363586425781,297.1499938964844,293.1499938964844,0.0027320170775055,-1136.1934814453125,292.0047302246094,0.4839611351490021,0.050000000745058,0.2327530980110168,288.0979919433594,291.1499938964844,271.1490173339844,270.07061767578125,283.0133972167969,291.7337646484375,289.08917236328125,1.0,0.1889332085847854,0.9978529214859008,0.9978529214859008,0.9612830877304076,1.0,-0.4964840114116668,0.2102356553077697,0.2862483859062195,0.0847830697894096,0.0,0.0,1.0,44.72426223754883,36.0,3751.040771484375,-8956.990234375,44.72391128540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3774719238281,315.9222106933594,278.1499938964844,0.0,18000.0,321.1499938964844,21160.830078125,36000.0,0.0,0.0,0.0390438288450241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4795496463775637,1.4795677661895752,-1.807860098779201e-05,0.0,3.962451955885626e-05,0.0,0.0,360.20751953125,0.0,0.0,0.0,0.8314985632896423,4.0,0.0,1.0
800100,291.22265625,297.1499938964844,293.1499938964844,0.0037862877361476,-296.27960205078125,295.0359191894531,0.4851752817630768,0.050000000745058,0.0465728938579559,291.4938659667969,297.1499938964844,293.1499938964844,0.0033075779210776,-273.5157165527344,294.3768005371094,0.4851752817630768,0.050000000745058,0.0490434989333152,291.2025756835937,297.1499938964844,293.1499938964844,0.0035607626195997,-217.1285552978516,294.7177734375,0.4851752817630768,0.050000000745058,0.0362233594059944,290.9815368652344,297.1499938964844,293.1499938964844,0.0039663165807724,-326.2218933105469,295.2636413574219,0.4851752817630768,0.050000000745058,0.0490434989333152,291.7504272460937,297.1499938964844,293.1499938964844,0.0027323523536324,-1073.973876953125,293.57568359375,0.4851752817630768,0.050000000745058,0.2326412349939346,289.8543701171875,291.1499938964844,271.1283874511719,270.0581970214844,283.0413513183594,291.74591064453125,290.5232238769531,1.0,0.1877422481775283,0.9973161220550536,0.9973161220550536,1.0,1.0,-0.4962455034255981,0.2094711363315582,0.2867743670940399,0.084101065993309,0.0,0.0,1.0,44.12556076049805,36.0,3695.4140625,-8706.9267578125,44.19033050537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.01129150390625,314.7995910644531,278.1499938964844,0.0,18000.0,321.1499938964844,28646.59765625,36000.0,0.0,0.0,0.0616624504327774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.721471071243286,1.721495509147644,-2.447401129757054e-05,0.0,6.257954373722896e-05,0.0,0.0,567.2310791015625,0.0,0.0,0.0,0.950718641281128,4.0,0.0,1.0
800160,291.24517822265625,297.1499938964844,293.1499938964844,0.0038318464066833,-288.1646728515625,296.08154296875,0.4876843690872192,0.050000000745058,0.0465271510183811,291.50885009765625,297.1499938964844,293.1499938964844,0.0033489605411887,-266.2084045410156,295.447265625,0.4876843690872192,0.050000000745058,0.0489953309297561,291.22216796875,297.1499938964844,293.1499938964844,0.0036237586755305,-212.35353088378903,295.8018798828125,0.4876843690872192,0.050000000745058,0.0361877828836441,290.9999694824219,297.1499938964844,293.1499938964844,0.004048756789416,-319.8643798828125,296.3466186523437,0.4876843690872192,0.050000000745058,0.0489953309297561,291.76812744140625,297.1499938964844,293.1499938964844,0.002755579771474,-1041.3369140625,294.65826416015625,0.4876843690872192,0.050000000745058,0.2324127405881881,291.0302734375,291.1499938964844,271.10791015625,270.04620361328125,283.050048828125,291.7626647949219,291.5051574707031,1.0,0.1854642480611801,0.9975521564483644,0.9975521564483644,1.0,1.0,-0.4957581758499145,0.2092184275388717,0.2865397334098816,0.0840004682540893,0.0,0.0,0.948750615119934,42.90263748168945,25.0,3274.90380859375,-8451.6162109375,43.10215377807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9123840332031,313.8074645996094,278.1499938964844,0.0,18000.0,321.1499938964844,32361.361328125,36000.0,0.0,0.0,0.0840714871883392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.829686164855957,1.829713702201844,-2.764769305940717e-05,0.0,8.532187348464504e-05,0.0,0.0,681.0646362304688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
800220,291.29266357421875,297.1499938964844,293.1499938964844,0.0039448952302336,-278.89666748046875,297.5920715332031,0.4958668947219848,0.050000000745058,0.046386357396841,291.54205322265625,297.1499938964844,293.1499938964844,0.0034532565623521,-258.203369140625,296.987548828125,0.4958668947219848,0.050000000745058,0.0488470681011676,291.26470947265625,297.1499938964844,293.1499938964844,0.003766416804865,-207.4842224121093,297.36822509765625,0.4958668947219848,0.050000000745058,0.0360782779753208,291.03973388671875,297.1499938964844,293.1499938964844,0.0042299856431782,-313.7945861816406,297.9228210449219,0.4958668947219848,0.050000000745058,0.0488470681011676,291.8075561523437,297.1499938964844,293.1499938964844,0.0028229018207639,-1003.9593505859376,296.2001647949219,0.4958668947219848,0.050000000745058,0.2317094504833221,292.6731872558594,291.1499938964844,271.0672607421875,270.0234069824219,283.0568542480469,291.80145263671875,293.0205078125,1.0,0.178502157330513,0.9980242252349854,0.9980242252349854,1.0,1.0,-0.4942580461502075,0.2085515558719635,0.285706490278244,0.0837946459650993,0.0,0.0,0.6301207542419434,39.1384391784668,25.0,2420.289306640625,-8048.70703125,39.76570892333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4633178710937,312.412841796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.1267271041870117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001286118931602,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
