time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
800280,291.29266357421875,297.1499938964844,293.1499938964844,0.0039448952302336,-278.89666748046875,297.5920715332031,0.4958668947219848,0.050000000745058,0.046386357396841,291.54205322265625,297.1499938964844,293.1499938964844,0.0034532565623521,-258.203369140625,296.987548828125,0.4958668947219848,0.050000000745058,0.0488470681011676,291.26470947265625,297.1499938964844,293.1499938964844,0.003766416804865,-207.4842224121093,297.36822509765625,0.4958668947219848,0.050000000745058,0.0360782779753208,291.03973388671875,297.1499938964844,293.1499938964844,0.0042299856431782,-313.7945861816406,297.9228210449219,0.4958668947219848,0.050000000745058,0.0488470681011676,291.8075561523437,297.1499938964844,293.1499938964844,0.0028229018207639,-1003.9593505859376,296.2001647949219,0.4958668947219848,0.050000000745058,0.2317094504833221,292.6731872558594,291.1499938964844,271.0672607421875,270.0234069824219,283.0568542480469,291.80145263671875,293.0205078125,1.0,0.178502157330513,0.9980242252349854,0.9980242252349854,1.0,1.0,-0.4942580461502075,0.2085515558719635,0.285706490278244,0.0837946459650993,0.0,0.0,0.6301207542419434,39.1384391784668,25.0,2420.289306640625,-8048.70703125,39.76570892333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4633178710937,312.412841796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.1267271041870117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001286118931602,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
800340,291.3388366699219,297.1499938964844,293.1499938964844,0.0040356139652431,-271.03875732421875,298.7470092773437,0.5032494068145752,0.050000000745058,0.0462739206850528,291.57586669921875,297.1499938964844,293.1499938964844,0.0035367775708436,-251.34210205078125,298.1657409667969,0.5032494068145752,0.050000000745058,0.0487286671996116,291.30712890625,297.1499938964844,293.1499938964844,0.0038818407338112,-203.12722778320312,298.56500244140625,0.5032494068145752,0.050000000745058,0.0359908267855644,291.0791931152344,297.1499938964844,293.1499938964844,0.0043800040148198,-308.307373046875,299.128173828125,0.5032494068145752,0.050000000745058,0.0487286671996116,291.847900390625,297.1499938964844,293.1499938964844,0.002873113611713,-971.6311645507812,297.3771057128906,0.5032494068145752,0.050000000745058,0.2311478108167648,293.9438171386719,291.1499938964844,271.02716064453125,270.0020446777344,283.0647888183594,291.8418273925781,294.2260131835937,1.0,0.1731186509132385,0.9984962940216064,0.9984962940216064,1.0,1.0,-0.4930598437786102,0.2080093622207641,0.285050481557846,0.0836540311574935,0.0,0.0,0.1698927283287048,36.13274002075195,25.0,1800.09326171875,-7876.29638671875,37.1156120300293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8708190917969,311.8431091308594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.1648390442132949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001672906655585,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
800400,291.3388366699219,297.1499938964844,293.1499938964844,0.0040356139652431,-271.03875732421875,298.7470092773437,0.5032494068145752,0.050000000745058,0.0462739206850528,291.57586669921875,297.1499938964844,293.1499938964844,0.0035367775708436,-251.34210205078125,298.1657409667969,0.5032494068145752,0.050000000745058,0.0487286671996116,291.30712890625,297.1499938964844,293.1499938964844,0.0038818407338112,-203.12722778320312,298.56500244140625,0.5032494068145752,0.050000000745058,0.0359908267855644,291.0791931152344,297.1499938964844,293.1499938964844,0.0043800040148198,-308.307373046875,299.128173828125,0.5032494068145752,0.050000000745058,0.0487286671996116,291.847900390625,297.1499938964844,293.1499938964844,0.002873113611713,-971.6311645507812,297.3771057128906,0.5032494068145752,0.050000000745058,0.2311478108167648,293.9438171386719,291.1499938964844,271.02716064453125,270.0020446777344,283.0647888183594,291.8418273925781,294.2260131835937,1.0,0.1731186509132385,0.9984962940216064,0.9984962940216064,1.0,1.0,-0.4930598437786102,0.2080093622207641,0.285050481557846,0.0836540311574935,0.0,0.0,0.1698927283287048,36.13274002075195,25.0,1800.09326171875,-7876.29638671875,37.1156120300293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8708190917969,311.8431091308594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.1648390442132949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001672906655585,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
800460,291.3813781738281,297.1499938964844,293.1499938964844,0.0041018119081854,-263.5609741210937,299.6756286621094,0.5095669031143188,0.050000000745058,0.0461890250444412,291.60821533203125,297.1499938964844,293.1499938964844,0.0035970662720501,-244.65402221679688,299.1138916015625,0.5095669031143188,0.050000000745058,0.0486392676830291,291.3468322753906,297.1499938964844,293.1499938964844,0.003969722893089,-198.7072296142578,299.5263061523437,0.5095669031143188,0.050000000745058,0.0359247960150241,291.1161499023437,297.1499938964844,293.1499938964844,0.0044969576410949,-302.5111083984375,300.0946044921875,0.5095669031143188,0.050000000745058,0.0486392676830291,291.8865966796875,297.1499938964844,293.1499938964844,0.0029048563446849,-940.5596313476562,298.32568359375,0.5095669031143188,0.050000000745058,0.2307237386703491,294.98760986328125,291.1499938964844,270.9875793457031,269.98193359375,283.072265625,291.880859375,295.2240295410156,1.0,0.1688180863857269,0.9989375472068788,0.9989375472068788,1.0,1.0,-0.4921551942825317,0.2075876593589782,0.2845675051212311,0.0835773274302482,0.0,0.0,0.0,33.86368560791016,25.0,1396.50244140625,-7885.53076171875,35.123268127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9515991210937,311.9228515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.1971782743930816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002001108805416,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
800520,291.3813781738281,297.1499938964844,293.1499938964844,0.0041018119081854,-263.5609741210937,299.6756286621094,0.5095669031143188,0.050000000745058,0.0461890250444412,291.60821533203125,297.1499938964844,293.1499938964844,0.0035970662720501,-244.65402221679688,299.1138916015625,0.5095669031143188,0.050000000745058,0.0486392676830291,291.3468322753906,297.1499938964844,293.1499938964844,0.003969722893089,-198.7072296142578,299.5263061523437,0.5095669031143188,0.050000000745058,0.0359247960150241,291.1161499023437,297.1499938964844,293.1499938964844,0.0044969576410949,-302.5111083984375,300.0946044921875,0.5095669031143188,0.050000000745058,0.0486392676830291,291.8865966796875,297.1499938964844,293.1499938964844,0.0029048563446849,-940.5596313476562,298.32568359375,0.5095669031143188,0.050000000745058,0.2307237386703491,294.98760986328125,291.1499938964844,270.9875793457031,269.98193359375,283.072265625,291.880859375,295.2240295410156,1.0,0.1688180863857269,0.9989375472068788,0.9989375472068788,1.0,1.0,-0.4921551942825317,0.2075876593589782,0.2845675051212311,0.0835773274302482,0.0,0.0,0.0,33.86368560791016,25.0,1396.50244140625,-7885.53076171875,35.123268127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9515991210937,311.9228515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.1971782743930816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002001108805416,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
800580,291.4195556640625,297.1499938964844,293.1499938964844,0.0041445936076343,-256.07672119140625,300.4432373046875,0.5150648355484009,0.050000000745058,0.0461227297782897,291.6382751464844,297.1499938964844,293.1499938964844,0.0036355210468173,-237.828857421875,299.8988342285156,0.5150648355484009,0.050000000745058,0.048569455742836,291.38287353515625,297.1499938964844,293.1499938964844,0.0040313694626092,-194.0068206787109,300.32037353515625,0.5150648355484009,0.050000000745058,0.0358732342720031,291.14971923828125,297.1499938964844,293.1499938964844,0.0045823459513485,-296.1349792480469,300.8899841308594,0.5150648355484009,0.050000000745058,0.048569455742836,291.9225158691406,297.1499938964844,293.1499938964844,0.0029202445875853,-909.6927490234376,299.1141967773437,0.5150648355484009,0.050000000745058,0.2303925901651382,295.87481689453125,291.1499938964844,270.9485168457031,269.9629211425781,283.0785217285156,291.9172058105469,296.0809020996094,1.0,0.1653757840394973,0.999378740787506,0.999378740787506,1.0,1.0,-0.4914487600326538,0.2072469443082809,0.2842018008232116,0.0835451558232307,0.0,0.0,0.0,32.09218978881836,25.0,1153.8043212890625,-8027.7412109375,33.57273483276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5277404785156,312.4805603027344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2231926620006561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002265121875097,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
800640,291.4195556640625,297.1499938964844,293.1499938964844,0.0041445936076343,-256.07672119140625,300.4432373046875,0.5150648355484009,0.050000000745058,0.0461227297782897,291.6382751464844,297.1499938964844,293.1499938964844,0.0036355210468173,-237.828857421875,299.8988342285156,0.5150648355484009,0.050000000745058,0.048569455742836,291.38287353515625,297.1499938964844,293.1499938964844,0.0040313694626092,-194.0068206787109,300.32037353515625,0.5150648355484009,0.050000000745058,0.0358732342720031,291.14971923828125,297.1499938964844,293.1499938964844,0.0045823459513485,-296.1349792480469,300.8899841308594,0.5150648355484009,0.050000000745058,0.048569455742836,291.9225158691406,297.1499938964844,293.1499938964844,0.0029202445875853,-909.6927490234376,299.1141967773437,0.5150648355484009,0.050000000745058,0.2303925901651382,295.87481689453125,291.1499938964844,270.9485168457031,269.9629211425781,283.0785217285156,291.9172058105469,296.0809020996094,1.0,0.1653757840394973,0.999378740787506,0.999378740787506,1.0,1.0,-0.4914487600326538,0.2072469443082809,0.2842018008232116,0.0835451558232307,0.0,0.0,0.0,32.09218978881836,25.0,1153.8043212890625,-8027.7412109375,33.57273483276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5277404785156,312.4805603027344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2231926620006561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002265121875097,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
800700,291.43701171875,297.1499938964844,293.1499938964844,0.0041544376872479,-252.0398864746093,300.7814636230469,0.5175248384475708,0.050000000745058,0.0460950955748558,291.65234375,297.1499938964844,293.1499938964844,0.0036443420685827,-234.1062164306641,300.2456359863281,0.5175248384475708,0.050000000745058,0.0485403537750244,291.3994140625,297.1499938964844,293.1499938964844,0.0040499167516827,-191.3544921875,300.6701354980469,0.5175248384475708,0.050000000745058,0.035851739346981,291.1651916503906,297.1499938964844,293.1499938964844,0.0046101789921522,-292.4335021972656,301.2386779785156,0.5175248384475708,0.050000000745058,0.0485403537750244,291.9393310546875,297.1499938964844,293.1499938964844,0.0029202199075371,-893.3479614257812,299.464599609375,0.5175248384475708,0.050000000745058,0.2302545309066772,296.27801513671875,291.1499938964844,270.92919921875,269.9537658691406,283.08111572265625,291.93426513671875,296.47369384765625,1.0,0.1639177203178405,0.9995993375778198,0.9995993375778198,1.0,1.0,-0.4911542534828186,0.2071005553007125,0.2840536832809448,0.0835422798991203,0.0,0.0,0.0,31.35384178161621,25.0,1076.4915771484375,-8134.7978515625,32.92776107788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9498291015625,312.88873291015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2338048368692398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002372821909375,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
800760,291.4534606933594,297.1499938964844,293.1499938964844,0.0041580311954021,-247.84640502929688,301.0948791503906,0.5198079347610474,0.050000000745058,0.0460704639554023,291.6658020019531,297.1499938964844,293.1499938964844,0.0036476887762546,-230.2290496826172,300.5679016113281,0.5198079347610474,0.050000000745058,0.0485144145786762,291.4150695800781,297.1499938964844,293.1499938964844,0.004061902873218,-188.54591369628903,300.9941711425781,0.5198079347610474,0.050000000745058,0.0358325839042663,291.1797790527344,297.1499938964844,293.1499938964844,0.0046298494562506,-288.4549560546875,301.5603332519531,0.5198079347610474,0.050000000745058,0.0485144145786762,291.95538330078125,297.1499938964844,293.1499938964844,0.0029161989223212,-876.576171875,299.7919921875,0.5198079347610474,0.050000000745058,0.2301315069198608,296.66180419921875,291.1499938964844,270.9100036621094,269.94482421875,282.9165954589844,291.9505310058594,296.84832763671875,1.0,0.1626100540161132,0.999679446220398,0.999679446220398,0.800000011920929,1.0,-0.4908917844295501,0.2128815501928329,0.278010219335556,0.0894326195120811,0.0,0.0,0.0,30.696645736694336,25.0,1010.4886474609376,-8324.75390625,32.35518264770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43212890625,313.3465881347656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2429065257310867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002465192519593,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
800820,291.4834289550781,297.1499938964844,293.1499938964844,0.0041747125796973,-241.6072540283203,301.63201904296875,0.524005115032196,0.050000000745058,0.0460275299847126,291.6907653808594,297.1499938964844,293.1499938964844,0.0036602630279958,-224.33544921875,301.1189270019531,0.524005115032196,0.050000000745058,0.048469204455614,291.4436340332031,297.1499938964844,293.1499938964844,0.004093034658581,-184.4378356933593,301.5493469238281,0.524005115032196,0.050000000745058,0.0357991904020309,291.20672607421875,297.1499938964844,293.1499938964844,0.0046781366690993,-282.7994689941406,302.1120300292969,0.524005115032196,0.050000000745058,0.048469204455614,291.985107421875,297.1499938964844,293.1499938964844,0.0029112647753208,-849.8705444335938,300.3504638671875,0.524005115032196,0.050000000745058,0.2299170345067978,297.3143615722656,291.1499938964844,270.8720397949219,269.92742919921875,278.1257019042969,291.9807434082031,297.4110717773437,1.0,0.1603899151086807,0.8630806803703308,0.8630806803703308,0.4000000059604645,1.0,-0.4904339611530304,0.3494979441165924,0.140936017036438,0.2256553918123245,0.0,0.0,0.0,29.56805419921875,25.0,522.4595947265625,-10102.1435546875,31.39434051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3246765136719,314.010009765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2589277625083923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002627787471283,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
800880,291.4834289550781,297.1499938964844,293.1499938964844,0.0041747125796973,-241.6072540283203,301.63201904296875,0.524005115032196,0.050000000745058,0.0460275299847126,291.6907653808594,297.1499938964844,293.1499938964844,0.0036602630279958,-224.33544921875,301.1189270019531,0.524005115032196,0.050000000745058,0.048469204455614,291.4436340332031,297.1499938964844,293.1499938964844,0.004093034658581,-184.4378356933593,301.5493469238281,0.524005115032196,0.050000000745058,0.0357991904020309,291.20672607421875,297.1499938964844,293.1499938964844,0.0046781366690993,-282.7994689941406,302.1120300292969,0.524005115032196,0.050000000745058,0.048469204455614,291.985107421875,297.1499938964844,293.1499938964844,0.0029112647753208,-849.8705444335938,300.3504638671875,0.524005115032196,0.050000000745058,0.2299170345067978,297.3143615722656,291.1499938964844,270.8720397949219,269.92742919921875,278.1257019042969,291.9807434082031,297.4110717773437,1.0,0.1603899151086807,0.8630806803703308,0.8630806803703308,0.4000000059604645,1.0,-0.4904339611530304,0.3494979441165924,0.140936017036438,0.2256553918123245,0.0,0.0,0.0,29.56805419921875,25.0,522.4595947265625,-10102.1435546875,31.39434051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3246765136719,314.010009765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2589277625083923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002627787471283,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
800940,291.5082092285156,297.1499938964844,293.1499938964844,0.0044358274899423,-255.55702209472656,301.9229431152344,0.527486264705658,0.050000000745058,0.0459940209984779,291.7118835449219,297.1499938964844,293.1499938964844,0.0038792237173765,-237.10693359375,301.38153076171875,0.527486264705658,0.050000000745058,0.048433918505907,291.467529296875,297.1499938964844,293.1499938964844,0.0043613696470856,-195.6610412597656,301.8497314453125,0.527486264705658,0.050000000745058,0.0357731282711029,291.2296447753906,297.1499938964844,293.1499938964844,0.005009741988033,-300.6070556640625,302.4522705078125,0.527486264705658,0.050000000745058,0.048433918505907,292.0101623535156,297.1499938964844,293.1499938964844,0.0030661062337458,-894.0419921875,300.5603332519531,0.527486264705658,0.050000000745058,0.2297496646642685,297.3719787597656,291.1499938964844,270.83465576171875,269.9106140136719,277.6121520996094,292.0066223144531,297.39337158203125,1.0,0.1586116105318069,0.5965437293052673,0.5965437293052673,0.4034562706947326,1.0,-0.4900773167610168,0.3298992216587066,0.1601780951023101,0.2064034193754196,0.0,0.0,0.0,28.671092987060547,25.0,148.2847900390625,-10058.0205078125,30.63719367980957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9931030273437,314.6806945800781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2743405699729919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002784208045341,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
801000,291.5082092285156,297.1499938964844,293.1499938964844,0.0044358274899423,-255.55702209472656,301.9229431152344,0.527486264705658,0.050000000745058,0.0459940209984779,291.7118835449219,297.1499938964844,293.1499938964844,0.0038792237173765,-237.10693359375,301.38153076171875,0.527486264705658,0.050000000745058,0.048433918505907,291.467529296875,297.1499938964844,293.1499938964844,0.0043613696470856,-195.6610412597656,301.8497314453125,0.527486264705658,0.050000000745058,0.0357731282711029,291.2296447753906,297.1499938964844,293.1499938964844,0.005009741988033,-300.6070556640625,302.4522705078125,0.527486264705658,0.050000000745058,0.048433918505907,292.0101623535156,297.1499938964844,293.1499938964844,0.0030661062337458,-894.0419921875,300.5603332519531,0.527486264705658,0.050000000745058,0.2297496646642685,297.3719787597656,291.1499938964844,270.83465576171875,269.9106140136719,277.6121520996094,292.0066223144531,297.39337158203125,1.0,0.1586116105318069,0.5965437293052673,0.5965437293052673,0.4034562706947326,1.0,-0.4900773167610168,0.3298992216587066,0.1601780951023101,0.2064034193754196,0.0,0.0,0.0,28.671092987060547,25.0,148.2847900390625,-10058.0205078125,30.63719367980957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9931030273437,314.6806945800781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2743405699729919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002784208045341,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
801060,291.5288391113281,297.1499938964844,293.1499938964844,0.0045775501057505,-259.58233642578125,302.262939453125,0.5303298234939575,0.050000000745058,0.0459679327905178,291.7296142578125,297.1499938964844,293.1499938964844,0.0039997645653784,-240.8931121826172,301.7091064453125,0.5303298234939575,0.050000000745058,0.0484064444899559,291.4874572753906,297.1499938964844,293.1499938964844,0.004513164050877,-199.2804718017578,302.2005615234375,0.5303298234939575,0.050000000745058,0.0357528366148471,291.2483215332031,297.1499938964844,293.1499938964844,0.0051992377266287,-306.4810485839844,302.824951171875,0.5303298234939575,0.050000000745058,0.0484064444899559,292.0311279296875,297.1499938964844,293.1499938964844,0.0031515825539827,-906.4135131835938,300.8605651855469,0.5303298234939575,0.050000000745058,0.2296193391084671,297.6147766113281,291.1499938964844,270.7978515625,269.8941955566406,278.4787902832031,292.028076171875,297.7023010253906,1.0,0.157167911529541,0.5786208510398865,0.5786208510398865,0.4213791191577911,1.0,-0.489799290895462,0.3111809492111206,0.1786183416843414,0.1879935711622238,0.0,0.0,0.0,27.97240257263184,25.0,352.58111572265625,-10093.3759765625,30.030561447143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9288330078125,315.612060546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.283789575099945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002880103420466,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
801120,291.5288391113281,297.1499938964844,293.1499938964844,0.0045775501057505,-259.58233642578125,302.262939453125,0.5303298234939575,0.050000000745058,0.0459679327905178,291.7296142578125,297.1499938964844,293.1499938964844,0.0039997645653784,-240.8931121826172,301.7091064453125,0.5303298234939575,0.050000000745058,0.0484064444899559,291.4874572753906,297.1499938964844,293.1499938964844,0.004513164050877,-199.2804718017578,302.2005615234375,0.5303298234939575,0.050000000745058,0.0357528366148471,291.2483215332031,297.1499938964844,293.1499938964844,0.0051992377266287,-306.4810485839844,302.824951171875,0.5303298234939575,0.050000000745058,0.0484064444899559,292.0311279296875,297.1499938964844,293.1499938964844,0.0031515825539827,-906.4135131835938,300.8605651855469,0.5303298234939575,0.050000000745058,0.2296193391084671,297.6147766113281,291.1499938964844,270.7978515625,269.8941955566406,278.4787902832031,292.028076171875,297.7023010253906,1.0,0.157167911529541,0.5786208510398865,0.5786208510398865,0.4213791191577911,1.0,-0.489799290895462,0.3111809492111206,0.1786183416843414,0.1879935711622238,0.0,0.0,0.0,27.97240257263184,25.0,352.58111572265625,-10093.3759765625,30.030561447143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9288330078125,315.612060546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.283789575099945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002880103420466,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
801180,291.5472412109375,297.1499938964844,293.1499938964844,0.0046380623243749,-257.8913269042969,302.6142883300781,0.5327080488204956,0.050000000745058,0.0459469221532344,291.7455444335937,297.1499938964844,293.1499938964844,0.0040500811301171,-239.29000854492188,302.0619812011719,0.5327080488204956,0.050000000745058,0.0483843237161636,291.5050964355469,297.1499938964844,293.1499938964844,0.0045845070853829,-198.4580078125,302.5633239746094,0.5327080488204956,0.050000000745058,0.0357364974915981,291.2645263671875,297.1499938964844,293.1499938964844,0.0052939411252737,-305.61248779296875,303.1936950683594,0.5327080488204956,0.050000000745058,0.0483843237161636,292.0500183105469,297.1499938964844,293.1499938964844,0.0031812470406293,-897.9945068359375,301.2080383300781,0.5327080488204956,0.050000000745058,0.2295143902301788,297.986083984375,291.1499938964844,270.7616577148437,269.8779602050781,278.8575439453125,292.0472106933594,298.0854187011719,1.0,0.1559967845678329,0.5708940029144287,0.5708940029144287,0.4291059672832489,1.0,-0.489575445652008,0.3027860224246979,0.186789408326149,0.1798395067453384,0.0,0.0,0.0,27.410966873168945,25.0,488.8269653320313,-10265.626953125,29.54342269897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9408264160156,316.6016845703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2885330319404602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002928243484348,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
801240,291.5472412109375,297.1499938964844,293.1499938964844,0.0046380623243749,-257.8913269042969,302.6142883300781,0.5327080488204956,0.050000000745058,0.0459469221532344,291.7455444335937,297.1499938964844,293.1499938964844,0.0040500811301171,-239.29000854492188,302.0619812011719,0.5327080488204956,0.050000000745058,0.0483843237161636,291.5050964355469,297.1499938964844,293.1499938964844,0.0045845070853829,-198.4580078125,302.5633239746094,0.5327080488204956,0.050000000745058,0.0357364974915981,291.2645263671875,297.1499938964844,293.1499938964844,0.0052939411252737,-305.61248779296875,303.1936950683594,0.5327080488204956,0.050000000745058,0.0483843237161636,292.0500183105469,297.1499938964844,293.1499938964844,0.0031812470406293,-897.9945068359375,301.2080383300781,0.5327080488204956,0.050000000745058,0.2295143902301788,297.986083984375,291.1499938964844,270.7616577148437,269.8779602050781,278.8575439453125,292.0472106933594,298.0854187011719,1.0,0.1559967845678329,0.5708940029144287,0.5708940029144287,0.4291059672832489,1.0,-0.489575445652008,0.3027860224246979,0.186789408326149,0.1798395067453384,0.0,0.0,0.0,27.410966873168945,25.0,488.8269653320313,-10265.626953125,29.54342269897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9408264160156,316.6016845703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2885330319404602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002928243484348,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
801300,291.5557861328125,297.1499938964844,293.1499938964844,0.0046483110636472,-255.8093719482422,302.7818908691406,0.533743679523468,0.050000000745058,0.045937992632389,291.7529602050781,297.1499938964844,293.1499938964844,0.00405835499987,-237.3397674560547,302.23309326171875,0.533743679523468,0.050000000745058,0.0483749210834503,291.5132751464844,297.1499938964844,293.1499938964844,0.0046001854352653,-197.07550048828125,302.7364501953125,0.533743679523468,0.050000000745058,0.0357295498251915,291.2719116210937,297.1499938964844,293.1499938964844,0.00531697133556,-303.6749572753906,303.3664855957031,0.533743679523468,0.050000000745058,0.0483749210834503,292.058837890625,297.1499938964844,293.1499938964844,0.003183328313753,-889.52587890625,301.3809814453125,0.533743679523468,0.050000000745058,0.2294697910547256,298.1867370605469,291.1499938964844,270.7437744140625,269.8699035644531,278.9566955566406,292.05615234375,298.2901306152344,1.0,0.1554964929819107,0.568824052810669,0.568824052810669,0.4311759173870086,1.0,-0.4894802868366241,0.3004909455776214,0.1889893412590026,0.1776487231254577,0.0,0.0,0.0,27.172578811645508,25.0,534.5308227539062,-10371.3330078125,29.3366756439209,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4390869140625,317.086181640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2894671261310577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002937723475042,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
801360,291.56396484375,297.1499938964844,293.1499938964844,0.004644664004445,-252.93467712402344,302.9428405761719,0.5346872806549072,0.050000000745058,0.0459299683570861,291.7601013183594,297.1499938964844,293.1499938964844,0.0040549053810536,-234.65203857421875,302.39923095703125,0.5346872806549072,0.050000000745058,0.0483664683997631,291.5210876464844,297.1499938964844,293.1499938964844,0.0046018888242542,-195.0670166015625,302.9027099609375,0.5346872806549072,0.050000000745058,0.0357233099639415,291.2789001464844,297.1499938964844,293.1499938964844,0.0053229061886668,-300.7677001953125,303.5303039550781,0.5346872806549072,0.050000000745058,0.0483664683997631,292.0673217773437,297.1499938964844,293.1499938964844,0.0031766283791512,-878.3394775390625,301.5516967773437,0.5346872806549072,0.050000000745058,0.2294297069311142,298.3948059082031,291.1499938964844,270.7260437011719,269.86181640625,279.0218811035156,292.06475830078125,298.5014038085937,1.0,0.1550455242395401,0.567417562007904,0.567417562007904,0.4325824081897735,1.0,-0.4893947839736938,0.2989124357700348,0.1904823333024978,0.176166146993637,0.0,0.0,0.0,26.95843315124512,25.0,568.42138671875,-10480.4794921875,29.151002883911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9193420410156,317.5521850585937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2896000146865845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002939072146546,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
801420,291.57928466796875,297.1499938964844,293.1499938964844,0.0045999060384929,-245.19552612304688,303.241943359375,0.5363285541534424,0.050000000745058,0.0459162518382072,291.7735900878906,297.1499938964844,293.1499938964844,0.0040164436213672,-227.4291381835937,302.7131652832031,0.5363285541534424,0.050000000745058,0.0483520254492759,291.5356750488281,297.1499938964844,293.1499938964844,0.0045674834400415,-189.47276306152344,303.2117919921875,0.5363285541534424,0.050000000745058,0.0357126407325267,291.2918395996094,297.1499938964844,293.1499938964844,0.0052881953306496,-292.4951171875,303.8287353515625,0.5363285541534424,0.050000000745058,0.0483520254492759,292.0834045410156,297.1499938964844,293.1499938964844,0.0031396495178341,-849.1952514648438,301.8824157714844,0.5363285541534424,0.050000000745058,0.2293611913919448,298.8257751464844,291.1499938964844,270.6910705566406,269.8455505371094,279.0929870605469,292.0809936523437,298.935791015625,1.0,0.1542717963457107,0.5657505989074707,0.5657505989074707,0.4342493712902069,1.0,-0.4892486035823822,0.297006756067276,0.1922418773174286,0.1744304746389389,0.0,0.0,0.0,26.59265899658203,25.0,606.5046997070312,-10692.2529296875,28.833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8004455566406,318.4056091308594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2879081070423126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002921901177614,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
801480,291.57928466796875,297.1499938964844,293.1499938964844,0.0045999060384929,-245.19552612304688,303.241943359375,0.5363285541534424,0.050000000745058,0.0459162518382072,291.7735900878906,297.1499938964844,293.1499938964844,0.0040164436213672,-227.4291381835937,302.7131652832031,0.5363285541534424,0.050000000745058,0.0483520254492759,291.5356750488281,297.1499938964844,293.1499938964844,0.0045674834400415,-189.47276306152344,303.2117919921875,0.5363285541534424,0.050000000745058,0.0357126407325267,291.2918395996094,297.1499938964844,293.1499938964844,0.0052881953306496,-292.4951171875,303.8287353515625,0.5363285541534424,0.050000000745058,0.0483520254492759,292.0834045410156,297.1499938964844,293.1499938964844,0.0031396495178341,-849.1952514648438,301.8824157714844,0.5363285541534424,0.050000000745058,0.2293611913919448,298.8257751464844,291.1499938964844,270.6910705566406,269.8455505371094,279.0929870605469,292.0809936523437,298.935791015625,1.0,0.1542717963457107,0.5657505989074707,0.5657505989074707,0.4342493712902069,1.0,-0.4892486035823822,0.297006756067276,0.1922418773174286,0.1744304746389389,0.0,0.0,0.0,26.59265899658203,25.0,606.5046997070312,-10692.2529296875,28.833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8004455566406,318.4056091308594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2879081070423126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002921901177614,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
801540,291.59332275390625,297.1499938964844,293.1499938964844,0.0045083267614245,-235.239974975586,303.5072326660156,0.537685751914978,0.050000000745058,0.0459051355719566,291.7860717773437,297.1499938964844,293.1499938964844,0.0039382828399538,-218.14356994628903,302.99810791015625,0.537685751914978,0.050000000745058,0.0483403168618679,291.54901123046875,297.1499938964844,293.1499938964844,0.0044854246079921,-182.1055145263672,303.4859924316406,0.537685751914978,0.050000000745058,0.035703994333744,291.3035583496094,297.1499938964844,293.1499938964844,0.0051948907785117,-281.4535827636719,304.0858154296875,0.537685751914978,0.050000000745058,0.0483403168618679,292.0983581542969,297.1499938964844,293.1499938964844,0.0030730562284588,-812.55712890625,302.19256591796875,0.537685751914978,0.050000000745058,0.2293056547641754,299.2630310058594,291.1499938964844,270.6567077636719,269.8290100097656,279.12371826171875,292.0961303710937,299.3723449707031,1.0,0.1536418199539184,0.5648586750030518,0.5648586750030518,0.4351413547992706,1.0,-0.4891301691532135,0.2959588170051574,0.1931713372468948,0.1735254079103469,0.0,0.0,0.0,26.296348571777344,25.0,611.463623046875,-10879.203125,28.577287673950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5492248535156,319.1299743652344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2842758595943451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002885038556996,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
801600,291.59332275390625,297.1499938964844,293.1499938964844,0.0045083267614245,-235.239974975586,303.5072326660156,0.537685751914978,0.050000000745058,0.0459051355719566,291.7860717773437,297.1499938964844,293.1499938964844,0.0039382828399538,-218.14356994628903,302.99810791015625,0.537685751914978,0.050000000745058,0.0483403168618679,291.54901123046875,297.1499938964844,293.1499938964844,0.0044854246079921,-182.1055145263672,303.4859924316406,0.537685751914978,0.050000000745058,0.035703994333744,291.3035583496094,297.1499938964844,293.1499938964844,0.0051948907785117,-281.4535827636719,304.0858154296875,0.537685751914978,0.050000000745058,0.0483403168618679,292.0983581542969,297.1499938964844,293.1499938964844,0.0030730562284588,-812.55712890625,302.19256591796875,0.537685751914978,0.050000000745058,0.2293056547641754,299.2630310058594,291.1499938964844,270.6567077636719,269.8290100097656,279.12371826171875,292.0961303710937,299.3723449707031,1.0,0.1536418199539184,0.5648586750030518,0.5648586750030518,0.4351413547992706,1.0,-0.4891301691532135,0.2959588170051574,0.1931713372468948,0.1735254079103469,0.0,0.0,0.0,26.296348571777344,25.0,611.463623046875,-10879.203125,28.577287673950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5492248535156,319.1299743652344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2842758595943451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002885038556996,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
801660,291.6062927246094,297.1499938964844,293.1499938964844,0.0043756198137998,-223.5814208984375,303.7372741699219,0.5434297919273376,0.050000000745058,0.0458601303398609,291.7977294921875,297.1499938964844,293.1499938964844,0.0038253564853221,-207.29689025878903,303.25146484375,0.5434297919273376,0.050000000745058,0.0482929274439811,291.5614013671875,297.1499938964844,293.1499938964844,0.0043611824512481,-173.36196899414062,303.7237243652344,0.5434297919273376,0.050000000745058,0.0356689915060997,291.32745361328125,297.1499938964844,293.1499938964844,0.0069404318928718,-357.9410705566406,304.145751953125,0.6184467077255249,0.0798712819814682,0.0673523396253585,292.11260986328125,297.1499938964844,293.1499938964844,0.0029806843958795,-770.3887329101562,302.4776306152344,0.5434297919273376,0.050000000745058,0.229080855846405,299.6957397460937,291.1499938964844,270.6229553222656,269.81201171875,279.1376037597656,292.1104736328125,299.7985534667969,1.0,0.1534304916858673,0.5643894076347351,0.5643894076347351,0.4356105923652649,1.0,-0.5115154385566711,0.3088487386703491,0.202666699886322,0.1805081516504287,0.0,0.0,0.0,25.262264251708984,28.0,573.2210083007812,-11421.1259765625,29.638652801513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1107482910156,319.62158203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2798390388488769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002840010565705,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
801720,291.6062927246094,297.1499938964844,293.1499938964844,0.0043756198137998,-223.5814208984375,303.7372741699219,0.5434297919273376,0.050000000745058,0.0458601303398609,291.7977294921875,297.1499938964844,293.1499938964844,0.0038253564853221,-207.29689025878903,303.25146484375,0.5434297919273376,0.050000000745058,0.0482929274439811,291.5614013671875,297.1499938964844,293.1499938964844,0.0043611824512481,-173.36196899414062,303.7237243652344,0.5434297919273376,0.050000000745058,0.0356689915060997,291.32745361328125,297.1499938964844,293.1499938964844,0.0069404318928718,-357.9410705566406,304.145751953125,0.6184467077255249,0.0798712819814682,0.0673523396253585,292.11260986328125,297.1499938964844,293.1499938964844,0.0029806843958795,-770.3887329101562,302.4776306152344,0.5434297919273376,0.050000000745058,0.229080855846405,299.6957397460937,291.1499938964844,270.6229553222656,269.81201171875,279.1376037597656,292.1104736328125,299.7985534667969,1.0,0.1534304916858673,0.5643894076347351,0.5643894076347351,0.4356105923652649,1.0,-0.5115154385566711,0.3088487386703491,0.202666699886322,0.1805081516504287,0.0,0.0,0.0,25.262264251708984,28.0,573.2210083007812,-11421.1259765625,29.638652801513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1107482910156,319.62158203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2798390388488769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002840010565705,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
801780,291.6187744140625,297.1499938964844,293.1499938964844,0.0042603211477398,-213.83596801757807,303.9293212890625,0.5489147901535034,0.050000000745058,0.0458199270069599,291.80889892578125,297.1499938964844,293.1499938964844,0.0037261652760207,-198.1932830810547,303.4645690917969,0.5489147901535034,0.050000000745058,0.0482505895197391,291.5736083984375,297.1499938964844,293.1499938964844,0.0042528552003204,-166.04335021972656,303.9220886230469,0.5489147901535034,0.050000000745058,0.0356377214193344,291.4063720703125,297.1499938964844,293.1499938964844,0.0100422389805316,-481.1480102539063,304.1421203613281,0.7088930010795593,0.1101167872548103,0.0983788594603538,292.1292419433594,297.1499938964844,293.1499938964844,0.0028940753545612,-733.6893920898438,302.7165832519531,0.5489147901535034,0.050000000745058,0.2288800179958343,300.06915283203125,291.1499938964844,270.58990478515625,269.79443359375,279.14410400390625,292.12677001953125,300.1349792480469,1.0,0.1552042812108993,0.5641728043556213,0.5641728043556213,0.435827225446701,1.0,-0.5483744740486145,0.330613762140274,0.2177606970071792,0.192533478140831,0.0,0.0,0.0,24.4698486328125,25.0,425.599609375,-12120.63671875,32.25519943237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3105163574219,319.729736328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2774884402751922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002816155028995,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
801840,291.6187744140625,297.1499938964844,293.1499938964844,0.0042603211477398,-213.83596801757807,303.9293212890625,0.5489147901535034,0.050000000745058,0.0458199270069599,291.80889892578125,297.1499938964844,293.1499938964844,0.0037261652760207,-198.1932830810547,303.4645690917969,0.5489147901535034,0.050000000745058,0.0482505895197391,291.5736083984375,297.1499938964844,293.1499938964844,0.0042528552003204,-166.04335021972656,303.9220886230469,0.5489147901535034,0.050000000745058,0.0356377214193344,291.4063720703125,297.1499938964844,293.1499938964844,0.0100422389805316,-481.1480102539063,304.1421203613281,0.7088930010795593,0.1101167872548103,0.0983788594603538,292.1292419433594,297.1499938964844,293.1499938964844,0.0028940753545612,-733.6893920898438,302.7165832519531,0.5489147901535034,0.050000000745058,0.2288800179958343,300.06915283203125,291.1499938964844,270.58990478515625,269.79443359375,279.14410400390625,292.12677001953125,300.1349792480469,1.0,0.1552042812108993,0.5641728043556213,0.5641728043556213,0.435827225446701,1.0,-0.5483744740486145,0.330613762140274,0.2177606970071792,0.192533478140831,0.0,0.0,0.0,24.4698486328125,25.0,425.599609375,-12120.63671875,32.25519943237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3105163574219,319.729736328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2774884402751922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002816155028995,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
801900,291.62530517578125,297.1499938964844,293.1499938964844,0.0042360164225101,-211.20037841796875,304.01190185546875,0.5516478419303894,0.050000000745058,0.0458008274435997,291.8144836425781,297.1499938964844,293.1499938964844,0.0037048514932394,-195.7177734375,303.5531005859375,0.5516478419303894,0.050000000745058,0.0482304766774177,291.5800170898437,297.1499938964844,293.1499938964844,0.0042316177859902,-164.10667419433594,304.0073547363281,0.5516478419303894,0.050000000745058,0.0356228649616241,291.453369140625,297.1499938964844,293.1499938964844,0.0113216834142804,-526.1732177734375,304.1412353515625,0.739572286605835,0.1229764744639396,0.1110785976052284,292.138916015625,297.1499938964844,293.1499938964844,0.0028707089368253,-722.7190551757812,302.8094787597656,0.5516478419303894,0.050000000745058,0.2287846207618713,300.20294189453125,291.1499938964844,270.5736083984375,269.7853698730469,279.14581298828125,292.1362609863281,300.25262451171875,1.0,0.155655562877655,0.5640916228294373,0.5640916228294373,0.4359083771705627,1.0,-0.5634361505508423,0.3394980430603027,0.2239381223917007,0.1973956078290939,0.0,0.0,0.0,24.07651329040528,25.0,339.8608093261719,-12379.083984375,33.30139923095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3056335449219,319.6910705566406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2772124111652374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002813353494275,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
801960,291.632080078125,297.1499938964844,293.1499938964844,0.0042341467924416,-209.99668884277344,304.0882568359375,0.5550178289413452,0.050000000745058,0.0457780696451664,291.8202209472656,297.1499938964844,293.1499938964844,0.003702692920342,-194.57432556152344,303.63238525390625,0.5550178289413452,0.050000000745058,0.0482065118849277,291.58673095703125,297.1499938964844,293.1499938964844,0.004232641775161,-163.2761993408203,304.0862121582031,0.5550178289413452,0.050000000745058,0.0356051661074161,291.5012512207031,297.1499938964844,293.1499938964844,0.0125778391957283,-567.7788696289062,304.1405334472656,0.767795979976654,0.1350692361593246,0.1228504478931427,292.1492614746094,297.1499938964844,293.1499938964844,0.0028612653259187,-716.5576171875,302.8875427246094,0.5550178289413452,0.050000000745058,0.2286709249019622,300.3042297363281,291.1499938964844,270.5574645996094,269.7760925292969,279.1469116210937,292.1465148925781,300.3393249511719,1.0,0.1558783948421478,0.5640233159065247,0.5640233159065247,0.4359766840934753,1.0,-0.5773500800132751,0.3477044403553009,0.229645624756813,0.2018638253211975,0.0,0.0,0.0,23.577592849731445,25.0,253.75262451171875,-12601.048828125,34.155555725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2514343261719,319.6078186035156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2774915099143982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002816186170093,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
802020,291.6532287597656,297.1499938964844,293.1499938964844,0.0051531516946852,-251.6667938232422,304.1482238769531,0.6118518114089966,0.0690174251794815,0.055757712572813,291.8322448730469,297.1499938964844,293.1499938964844,0.0037605189718306,-196.43231201171875,303.7699890136719,0.5668439865112305,0.050000000745058,0.0481286868453025,291.60650634765625,297.1499938964844,293.1499938964844,0.0051939184777438,-197.1893768310547,304.1481018066406,0.6134207844734192,0.0699382573366165,0.0436903089284896,291.5935974121094,297.1499938964844,293.1499938964844,0.0153461107984185,-652.1236572265625,304.1390686035156,0.8255659341812134,0.158097043633461,0.14482381939888,292.1713256835937,297.1499938964844,293.1499938964844,0.0028874366544187,-719.1353759765625,303.005615234375,0.5668439865112305,0.050000000745058,0.2283017635345459,300.413818359375,291.1499938964844,270.5257263183594,269.7568359375,279.14898681640625,292.16851806640625,300.4202575683594,1.0,0.1572359949350357,0.564009428024292,0.564009428024292,0.4359906017780304,1.0,-0.624850869178772,0.3759495913982391,0.2489012628793716,0.2170811742544174,0.0,0.0,0.0,21.97987174987793,45.0,65.41702270507812,-13323.4208984375,37.299461364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0117492675781,319.2748718261719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2798860669136047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002840487868525,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
