time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
802080,291.6532287597656,297.1499938964844,293.1499938964844,0.0051531516946852,-251.6667938232422,304.1482238769531,0.6118518114089966,0.0690174251794815,0.055757712572813,291.8322448730469,297.1499938964844,293.1499938964844,0.0037605189718306,-196.43231201171875,303.7699890136719,0.5668439865112305,0.050000000745058,0.0481286868453025,291.60650634765625,297.1499938964844,293.1499938964844,0.0051939184777438,-197.1893768310547,304.1481018066406,0.6134207844734192,0.0699382573366165,0.0436903089284896,291.5935974121094,297.1499938964844,293.1499938964844,0.0153461107984185,-652.1236572265625,304.1390686035156,0.8255659341812134,0.158097043633461,0.14482381939888,292.1713256835937,297.1499938964844,293.1499938964844,0.0028874366544187,-719.1353759765625,303.005615234375,0.5668439865112305,0.050000000745058,0.2283017635345459,300.413818359375,291.1499938964844,270.5257263183594,269.7568359375,279.14898681640625,292.16851806640625,300.4202575683594,1.0,0.1572359949350357,0.564009428024292,0.564009428024292,0.4359906017780304,1.0,-0.624850869178772,0.3759495913982391,0.2489012628793716,0.2170811742544174,0.0,0.0,0.0,21.97987174987793,45.0,65.41702270507812,-13323.4208984375,37.299461364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0117492675781,319.2748718261719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2798860669136047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002840487868525,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
802140,291.7234802246094,297.1499938964844,293.1499938964844,0.007848460227251,-369.8874206542969,304.14434814453125,0.6851773262023926,0.0927709639072418,0.0792156383395195,291.8453674316406,297.1499938964844,293.1499938964844,0.004012263379991,-210.5770874023437,303.8829650878906,0.5643210411071777,0.050000000745058,0.0481442138552665,291.66778564453125,297.1499938964844,293.1499938964844,0.0081694787368178,-297.73748779296875,304.143798828125,0.6936475038528442,0.0966874212026596,0.0637738406658172,291.6780090332031,297.1499938964844,293.1499938964844,0.0198770277202129,-773.9715576171875,304.1350402832031,0.859318196773529,0.1804124116897583,0.1661552786827087,292.1974792480469,297.1499938964844,293.1499938964844,0.0030478602275252,-764.3629760742188,303.0512390136719,0.5643210411071777,0.050000000745058,0.2283754199743271,300.3057861328125,291.1499938964844,270.4946594238281,269.7364807128906,279.15142822265625,292.1943664550781,300.2586669921875,1.0,0.1681729406118393,0.5642886161804199,0.5642886161804199,0.4357113838195801,1.0,-0.7028141021728516,0.4225148856639862,0.2802991867065429,0.2425068318843841,0.0,0.0,0.0,23.01786422729492,33.0,-261.4246520996094,-14383.7919921875,47.33380126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4375915527344,318.5618591308594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.287226915359497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002914988144766,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
802200,291.7234802246094,297.1499938964844,293.1499938964844,0.007848460227251,-369.8874206542969,304.14434814453125,0.6851773262023926,0.0927709639072418,0.0792156383395195,291.8453674316406,297.1499938964844,293.1499938964844,0.004012263379991,-210.5770874023437,303.8829650878906,0.5643210411071777,0.050000000745058,0.0481442138552665,291.66778564453125,297.1499938964844,293.1499938964844,0.0081694787368178,-297.73748779296875,304.143798828125,0.6936475038528442,0.0966874212026596,0.0637738406658172,291.6780090332031,297.1499938964844,293.1499938964844,0.0198770277202129,-773.9715576171875,304.1350402832031,0.859318196773529,0.1804124116897583,0.1661552786827087,292.1974792480469,297.1499938964844,293.1499938964844,0.0030478602275252,-764.3629760742188,303.0512390136719,0.5643210411071777,0.050000000745058,0.2283754199743271,300.3057861328125,291.1499938964844,270.4946594238281,269.7364807128906,279.15142822265625,292.1943664550781,300.2586669921875,1.0,0.1681729406118393,0.5642886161804199,0.5642886161804199,0.4357113838195801,1.0,-0.7028141021728516,0.4225148856639862,0.2802991867065429,0.2425068318843841,0.0,0.0,0.0,23.01786422729492,33.0,-261.4246520996094,-14383.7919921875,47.33380126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4375915527344,318.5618591308594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.287226915359497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002914988144766,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
802260,291.8080749511719,297.1499938964844,293.1499938964844,0.011091249063611,-496.9642333984375,304.14080810546875,0.740480899810791,0.1117677763104438,0.096964418888092,291.8604736328125,297.1499938964844,293.1499938964844,0.0044865943491458,-238.8352813720703,303.9898376464844,0.5714309811592102,0.050000000745058,0.0481002628803253,291.7436828613281,297.1499938964844,293.1499938964844,0.0119494590908288,-408.9078369140625,304.1395263671875,0.7539223432540894,0.1188589558005333,0.0798085555434227,291.75836181640625,297.1499938964844,293.1499938964844,0.0278848838061094,-951.4652709960938,304.1265563964844,0.9028695821762084,0.2014057338237762,0.1862765848636627,292.2289428710937,297.1499938964844,293.1499938964844,0.0033595245331525,-859.157958984375,303.0245056152344,0.5714309811592102,0.050000000745058,0.2281669378280639,299.93817138671875,291.1499938964844,270.4642944335937,269.71490478515625,279.15283203125,292.2256774902344,299.8641967773437,1.0,0.1731772720813751,0.5646447539329529,0.5646447539329529,0.4353552758693695,1.0,-0.7672052979469299,0.4609781205654144,0.3062271773815155,0.263860136270523,0.0,0.0,0.0,22.472171783447266,25.0,-543.3228759765625,-15091.6328125,55.089622497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.67901611328125,317.7106628417969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2991557717323303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000303605076624,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
802320,291.8080749511719,297.1499938964844,293.1499938964844,0.011091249063611,-496.9642333984375,304.14080810546875,0.740480899810791,0.1117677763104438,0.096964418888092,291.8604736328125,297.1499938964844,293.1499938964844,0.0044865943491458,-238.8352813720703,303.9898376464844,0.5714309811592102,0.050000000745058,0.0481002628803253,291.7436828613281,297.1499938964844,293.1499938964844,0.0119494590908288,-408.9078369140625,304.1395263671875,0.7539223432540894,0.1188589558005333,0.0798085555434227,291.75836181640625,297.1499938964844,293.1499938964844,0.0278848838061094,-951.4652709960938,304.1265563964844,0.9028695821762084,0.2014057338237762,0.1862765848636627,292.2289428710937,297.1499938964844,293.1499938964844,0.0033595245331525,-859.157958984375,303.0245056152344,0.5714309811592102,0.050000000745058,0.2281669378280639,299.93817138671875,291.1499938964844,270.4642944335937,269.71490478515625,279.15283203125,292.2256774902344,299.8641967773437,1.0,0.1731772720813751,0.5646447539329529,0.5646447539329529,0.4353552758693695,1.0,-0.7672052979469299,0.4609781205654144,0.3062271773815155,0.263860136270523,0.0,0.0,0.0,22.472171783447266,25.0,-543.3228759765625,-15091.6328125,55.089622497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.67901611328125,317.7106628417969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2991557717323303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000303605076624,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
802380,291.8915405273437,297.1499938964844,293.1499938964844,0.0157782696187496,-648.1887817382812,304.1360168457031,0.800051748752594,0.1288382709026336,0.1125860288739204,291.8779296875,297.1499938964844,293.1499938964844,0.0051113134250044,-276.4339904785156,304.1146545410156,0.5901378393173218,0.050000000745058,0.0479969456791877,291.8200378417969,297.1499938964844,293.1499938964844,0.0176293198019266,-541.5802612304688,304.13348388671875,0.8193269371986389,0.1390103250741958,0.0941206142306327,291.83544921875,297.1499938964844,293.1499938964844,0.0398812182247638,-1174.991943359375,304.11431884765625,0.9651825428009032,0.2210319638252258,0.2050274014472961,292.2635192871094,297.1499938964844,293.1499938964844,0.0037576458416879,-985.6810913085938,302.9661560058594,0.5901378393173218,0.050000000745058,0.2276768535375595,299.4164428710937,291.1499938964844,270.43463134765625,269.69195556640625,279.15380859375,292.2602844238281,299.33087158203125,1.0,0.1753783971071243,0.5650768876075745,0.5650768876075745,0.4349231421947479,1.0,-0.8249223828315735,0.4954695403575897,0.3294528424739837,0.2836030125617981,0.0,0.0,0.0,20.397571563720703,25.0,-730.6896362304688,-15634.6826171875,60.634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9086303710937,316.8692932128906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3143002092838287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003189747512806,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
802440,291.8915405273437,297.1499938964844,293.1499938964844,0.0157782696187496,-648.1887817382812,304.1360168457031,0.800051748752594,0.1288382709026336,0.1125860288739204,291.8779296875,297.1499938964844,293.1499938964844,0.0051113134250044,-276.4339904785156,304.1146545410156,0.5901378393173218,0.050000000745058,0.0479969456791877,291.8200378417969,297.1499938964844,293.1499938964844,0.0176293198019266,-541.5802612304688,304.13348388671875,0.8193269371986389,0.1390103250741958,0.0941206142306327,291.83544921875,297.1499938964844,293.1499938964844,0.0398812182247638,-1174.991943359375,304.11431884765625,0.9651825428009032,0.2210319638252258,0.2050274014472961,292.2635192871094,297.1499938964844,293.1499938964844,0.0037576458416879,-985.6810913085938,302.9661560058594,0.5901378393173218,0.050000000745058,0.2276768535375595,299.4164428710937,291.1499938964844,270.43463134765625,269.69195556640625,279.15380859375,292.2602844238281,299.33087158203125,1.0,0.1753783971071243,0.5650768876075745,0.5650768876075745,0.4349231421947479,1.0,-0.8249223828315735,0.4954695403575897,0.3294528424739837,0.2836030125617981,0.0,0.0,0.0,20.397571563720703,25.0,-730.6896362304688,-15634.6826171875,60.634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9086303710937,316.8692932128906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3143002092838287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003189747512806,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
802500,291.93212890625,297.1499938964844,293.1499938964844,0.0189294330775737,-732.5912475585938,304.1328125,0.8293920755386353,0.136811226606369,0.1198632791638374,291.88787841796875,297.1499938964844,293.1499938964844,0.0058528152294456,-316.015869140625,304.1471252441406,0.6097409129142761,0.0574325956404209,0.049925684928894,291.857421875,297.1499938964844,293.1499938964844,0.0215592961758375,-615.9496459960938,304.1293334960937,0.8502061367034912,0.148515373468399,0.1008503288030624,291.87274169921875,297.1499938964844,293.1499938964844,0.0469879992306232,-1301.0703125,304.1078796386719,0.9919061660766602,0.2303577810525894,0.2139322608709335,292.2814636230469,297.1499938964844,293.1499938964844,0.0039757690392434,-1056.886962890625,302.9329528808594,0.6008576154708862,0.050000000745058,0.2274257838726043,299.1210327148437,291.1499938964844,270.4200744628906,269.6799011230469,279.1543884277344,292.2782592773437,299.0337219238281,1.0,0.1768817007541656,0.5653383731842041,0.5653383731842041,0.4346615970134735,1.0,-0.8544283509254456,0.5131031274795532,0.3413252532482147,0.2939490377902984,0.0,0.0,0.0,19.34750938415528,25.0,-790.2603149414062,-15905.333984375,63.68535614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5497436523437,316.475341796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3227348625659942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003275348863098,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
802560,291.97174072265625,297.1499938964844,293.1499938964844,0.022751972079277,-821.900390625,304.1289978027344,0.8497331738471985,0.1444545090198516,0.1268571466207504,291.90576171875,297.1499938964844,293.1499938964844,0.0074677476659417,-395.8699951171875,304.1446838378906,0.6546667218208313,0.0699185580015182,0.0609261877834796,291.89404296875,297.1499938964844,293.1499938964844,0.0263758357614278,-694.9540405273438,304.12432861328125,0.873758852481842,0.1576928943395614,0.1073587760329246,291.90020751953125,297.1499938964844,293.1499938964844,0.0480002015829086,-1321.601318359375,304.1138000488281,0.984296441078186,0.2411203235387802,0.2038191109895706,292.2996520996094,297.1499938964844,293.1499938964844,0.0042037889361381,-1132.1641845703125,302.90008544921875,0.6052160263061523,0.050000000745058,0.2273285984992981,298.8132019042969,291.1499938964844,270.4057006835937,269.6674194335937,279.15411376953125,292.2965087890625,298.7278747558594,1.0,0.1783899515867233,0.5655240416526794,0.5655240416526794,0.4344759881496429,1.0,-0.8727484345436096,0.5240651965141296,0.3486832678318023,0.3006176352500915,0.0,0.0,0.0,19.01618766784668,28.0,-817.5521240234375,-16024.6904296875,66.04107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2228088378906,316.1324768066406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3315442204475403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003364752337802,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
802620,292.0484619140625,297.1499938964844,293.1499938964844,0.0320087447762489,-1003.255859375,304.1205444335937,0.8870003819465637,0.1587468087673187,0.1399594992399215,291.9686584472656,297.1499938964844,293.1499938964844,0.011863955296576,-578.2578125,304.13916015625,0.7277084589004517,0.088745042681694,0.0804181098937988,291.9653015136719,297.1499938964844,293.1499938964844,0.0378973223268985,-856.987548828125,304.1136779785156,0.9173343777656556,0.1750633269548416,0.1196937784552574,291.9190368652344,297.1499938964844,293.1499938964844,0.0516625940799713,-1394.7607421875,304.1195068359375,0.9797207713127136,0.2689182460308075,0.1945920288562774,292.3368225097656,297.1499938964844,293.1499938964844,0.0046400073915719,-1277.76611328125,302.8509216308594,0.6116721034049988,0.050000000745058,0.2271893173456192,298.230712890625,291.1499938964844,270.3774719238281,269.6412048339844,279.15435791015625,292.333740234375,298.15484619140625,1.0,0.1829458326101303,0.5659670829772949,0.5659670829772949,0.4340329468250274,1.0,-0.914272129535675,0.5489043593406677,0.3653677403926849,0.3159189522266388,0.0,0.0,0.0,18.71010971069336,31.0,-796.86083984375,-16370.662109375,72.6570816040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.71539306640625,315.57989501953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3493985533714294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003545951331034,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
802680,292.0484619140625,297.1499938964844,293.1499938964844,0.0320087447762489,-1003.255859375,304.1205444335937,0.8870003819465637,0.1587468087673187,0.1399594992399215,291.9686584472656,297.1499938964844,293.1499938964844,0.011863955296576,-578.2578125,304.13916015625,0.7277084589004517,0.088745042681694,0.0804181098937988,291.9653015136719,297.1499938964844,293.1499938964844,0.0378973223268985,-856.987548828125,304.1136779785156,0.9173343777656556,0.1750633269548416,0.1196937784552574,291.9190368652344,297.1499938964844,293.1499938964844,0.0516625940799713,-1394.7607421875,304.1195068359375,0.9797207713127136,0.2689182460308075,0.1945920288562774,292.3368225097656,297.1499938964844,293.1499938964844,0.0046400073915719,-1277.76611328125,302.8509216308594,0.6116721034049988,0.050000000745058,0.2271893173456192,298.230712890625,291.1499938964844,270.3774719238281,269.6412048339844,279.15435791015625,292.333740234375,298.15484619140625,1.0,0.1829458326101303,0.5659670829772949,0.5659670829772949,0.4340329468250274,1.0,-0.914272129535675,0.5489043593406677,0.3653677403926849,0.3159189522266388,0.0,0.0,0.0,18.71010971069336,31.0,-796.86083984375,-16370.662109375,72.6570816040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.71539306640625,315.57989501953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3493985533714294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003545951331034,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
802740,292.12158203125,297.1499938964844,293.1499938964844,0.042630098760128,-1186.79345703125,304.1127014160156,0.9157077074050904,0.1718263477087021,0.1519602686166763,292.0434875488281,297.1499938964844,293.1499938964844,0.0170393716543912,-745.303955078125,304.1341247558594,0.7697703838348389,0.1035137921571731,0.0951169654726982,292.0336608886719,297.1499938964844,293.1499938964844,0.0505369827151298,-1023.173583984375,304.10479736328125,0.9529350996017456,0.191216841340065,0.1311703026294708,291.9288024902344,297.1499938964844,293.1499938964844,0.0573633015155792,-1502.711181640625,304.1200866699219,0.9784080982208252,0.2981246709823608,0.1921827495098114,292.37420654296875,297.1499938964844,293.1499938964844,0.0050579756498336,-1418.071044921875,302.82049560546875,0.6133302450180054,0.050000000745058,0.2271532267332077,297.6881408691406,291.1499938964844,270.3500061035156,269.6131286621094,279.1548767089844,292.37127685546875,297.622314453125,1.0,0.1888229995965957,0.5664780139923096,0.5664780139923096,0.433521956205368,1.0,-0.9571554064750672,0.5745612978935242,0.3825941681861877,0.3322431743144989,0.0,0.0,0.0,18.993635177612305,51.0,-738.4558715820312,-16779.3984375,80.89476776123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3678894042969,315.1791381835937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3673547804355621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003728184092324,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
802800,292.12158203125,297.1499938964844,293.1499938964844,0.042630098760128,-1186.79345703125,304.1127014160156,0.9157077074050904,0.1718263477087021,0.1519602686166763,292.0434875488281,297.1499938964844,293.1499938964844,0.0170393716543912,-745.303955078125,304.1341247558594,0.7697703838348389,0.1035137921571731,0.0951169654726982,292.0336608886719,297.1499938964844,293.1499938964844,0.0505369827151298,-1023.173583984375,304.10479736328125,0.9529350996017456,0.191216841340065,0.1311703026294708,291.9288024902344,297.1499938964844,293.1499938964844,0.0573633015155792,-1502.711181640625,304.1200866699219,0.9784080982208252,0.2981246709823608,0.1921827495098114,292.37420654296875,297.1499938964844,293.1499938964844,0.0050579756498336,-1418.071044921875,302.82049560546875,0.6133302450180054,0.050000000745058,0.2271532267332077,297.6881408691406,291.1499938964844,270.3500061035156,269.6131286621094,279.1548767089844,292.37127685546875,297.622314453125,1.0,0.1888229995965957,0.5664780139923096,0.5664780139923096,0.433521956205368,1.0,-0.9571554064750672,0.5745612978935242,0.3825941681861877,0.3322431743144989,0.0,0.0,0.0,18.993635177612305,51.0,-738.4558715820312,-16779.3984375,80.89476776123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3678894042969,315.1791381835937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3673547804355621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003728184092324,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
802860,292.1913146972656,297.1499938964844,293.1499938964844,0.0535573251545429,-1372.7303466796875,304.1069641113281,0.9128827452659608,0.1837424784898758,0.1629914045333862,292.1185302734375,297.1499938964844,293.1499938964844,0.0236302148550748,-910.044189453125,304.12841796875,0.7819347977638245,0.1163329929113388,0.1077259629964828,292.0992736816406,297.1499938964844,293.1499938964844,0.0631448626518249,-1193.588134765625,304.0989074707031,0.953035056591034,0.2061951756477356,0.1418847292661667,291.9612731933594,297.1499938964844,293.1499938964844,0.0741287693381309,-1818.211181640625,304.1015930175781,0.9893474578857422,0.3225821256637573,0.2160750180482864,292.41168212890625,297.1499938964844,293.1499938964844,0.0054713310673832,-1556.361328125,302.8035888671875,0.5965421199798584,0.050000000745058,0.2275201827287674,297.1752624511719,291.1499938964844,270.323486328125,269.5845031738281,279.1577453613281,292.4089050292969,297.1120910644531,1.0,0.203198567032814,0.5673787593841553,0.5673787593841553,0.4326212406158447,1.0,-1.0274901390075684,0.6165989637374878,0.4108911752700805,0.3598419725894928,0.0,0.0,0.0,21.786285400390625,69.0,-713.8026733398438,-17547.16015625,99.87786865234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1073303222656,314.8189392089844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.385610818862915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003913459659088,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
802920,292.1913146972656,297.1499938964844,293.1499938964844,0.0535573251545429,-1372.7303466796875,304.1069641113281,0.9128827452659608,0.1837424784898758,0.1629914045333862,292.1185302734375,297.1499938964844,293.1499938964844,0.0236302148550748,-910.044189453125,304.12841796875,0.7819347977638245,0.1163329929113388,0.1077259629964828,292.0992736816406,297.1499938964844,293.1499938964844,0.0631448626518249,-1193.588134765625,304.0989074707031,0.953035056591034,0.2061951756477356,0.1418847292661667,291.9612731933594,297.1499938964844,293.1499938964844,0.0741287693381309,-1818.211181640625,304.1015930175781,0.9893474578857422,0.3225821256637573,0.2160750180482864,292.41168212890625,297.1499938964844,293.1499938964844,0.0054713310673832,-1556.361328125,302.8035888671875,0.5965421199798584,0.050000000745058,0.2275201827287674,297.1752624511719,291.1499938964844,270.323486328125,269.5845031738281,279.1577453613281,292.4089050292969,297.1120910644531,1.0,0.203198567032814,0.5673787593841553,0.5673787593841553,0.4326212406158447,1.0,-1.0274901390075684,0.6165989637374878,0.4108911752700805,0.3598419725894928,0.0,0.0,0.0,21.786285400390625,69.0,-713.8026733398438,-17547.16015625,99.87786865234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1073303222656,314.8189392089844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.385610818862915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003913459659088,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
802980,292.2578125,297.1499938964844,293.1499938964844,0.0648493766784668,-1572.27099609375,304.1025390625,0.8873547911643982,0.1945408135652542,0.1730959266424179,292.1911926269531,297.1499938964844,293.1499938964844,0.0321550257503986,-1083.6693115234375,304.1213684082031,0.7710102796554565,0.1277278214693069,0.1190106570720672,292.1623229980469,297.1499938964844,293.1499938964844,0.0760998800396919,-1377.9052734375,304.0943908691406,0.9268839359283448,0.2200300842523574,0.1518622934818267,292.04443359375,297.1499938964844,293.1499938964844,0.1005981713533401,-2339.921630859375,304.073486328125,0.9990073442459106,0.3359428942203522,0.2586346864700317,292.450439453125,297.1499938964844,293.1499938964844,0.0059285834431648,-1708.584716796875,302.783203125,0.5649253726005554,0.050000000745058,0.2283474951982498,296.62420654296875,291.1499938964844,270.2982177734375,269.5567932128906,279.1607360839844,292.4477844238281,296.5618896484375,1.0,0.2236326187849044,0.5686092972755432,0.5686092972755432,0.4313907027244568,1.0,-1.117210030555725,0.6703104376792908,0.4468995630741119,0.3958987295627594,0.0,0.0,0.0,27.359106063842773,87.0,-744.9400024414062,-18492.216796875,131.41688537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8164367675781,314.4048156738281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4052574038505554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004112847382202,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
803040,292.2578125,297.1499938964844,293.1499938964844,0.0648493766784668,-1572.27099609375,304.1025390625,0.8873547911643982,0.1945408135652542,0.1730959266424179,292.1911926269531,297.1499938964844,293.1499938964844,0.0321550257503986,-1083.6693115234375,304.1213684082031,0.7710102796554565,0.1277278214693069,0.1190106570720672,292.1623229980469,297.1499938964844,293.1499938964844,0.0760998800396919,-1377.9052734375,304.0943908691406,0.9268839359283448,0.2200300842523574,0.1518622934818267,292.04443359375,297.1499938964844,293.1499938964844,0.1005981713533401,-2339.921630859375,304.073486328125,0.9990073442459106,0.3359428942203522,0.2586346864700317,292.450439453125,297.1499938964844,293.1499938964844,0.0059285834431648,-1708.584716796875,302.783203125,0.5649253726005554,0.050000000745058,0.2283474951982498,296.62420654296875,291.1499938964844,270.2982177734375,269.5567932128906,279.1607360839844,292.4477844238281,296.5618896484375,1.0,0.2236326187849044,0.5686092972755432,0.5686092972755432,0.4313907027244568,1.0,-1.117210030555725,0.6703104376792908,0.4468995630741119,0.3958987295627594,0.0,0.0,0.0,27.359106063842773,87.0,-744.9400024414062,-18492.216796875,131.41688537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8164367675781,314.4048156738281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4052574038505554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004112847382202,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
803100,292.2899780273437,297.1499938964844,293.1499938964844,0.0705498531460762,-1676.6187744140625,304.1007995605469,0.8698081970214844,0.1995261907577514,0.1778185367584228,292.2262878417969,297.1499938964844,293.1499938964844,0.0370211824774742,-1173.936279296875,304.11773681640625,0.7601118087768555,0.1329855024814605,0.1242403164505958,292.1929931640625,297.1499938964844,293.1499938964844,0.0827022045850753,-1474.8380126953125,304.0924987792969,0.9076202511787416,0.226518765091896,0.1565850675106048,292.1020812988281,297.1499938964844,293.1499938964844,0.116029679775238,-2651.499755859375,304.05938720703125,0.9990000128746032,0.3386326730251312,0.2829326689243316,292.4706420898437,297.1499938964844,293.1499938964844,0.006173359695822,-1789.4617919921875,302.7711486816406,0.5458200573921204,0.050000000745058,0.2289775013923645,296.3363342285156,291.1499938964844,270.2860717773437,269.54327392578125,279.16180419921875,292.4680480957031,296.2754211425781,1.0,0.2356307655572891,0.5692817568778992,0.5692817568778992,0.4307182431221008,1.0,-1.164737105369568,0.6988134384155273,0.4659236371517181,0.4150698184967041,0.0,0.0,0.0,31.374277114868164,87.0,-762.2420043945312,-18967.27734375,152.1492462158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.656005859375,314.182373046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4156888127326965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004218713147565,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
803160,292.32147216796875,297.1499938964844,293.1499938964844,0.076246902346611,-1782.92578125,304.0993957519531,0.8519392609596252,0.2042379230260849,0.1823222935199737,292.2602233886719,297.1499938964844,293.1499938964844,0.0421420894563198,-1266.414306640625,304.1142883300781,0.7483166456222534,0.1380160748958587,0.1292679756879806,292.22314453125,297.1499938964844,293.1499938964844,0.0889318585395813,-1575.0128173828125,304.0916748046875,0.8891733884811401,0.2327194362878799,0.1611289829015731,292.1678161621094,297.1499938964844,293.1499938964844,0.1349776238203048,-2998.91748046875,304.04150390625,0.9990000128746032,0.3390066027641296,0.3089426457881927,292.4914245605469,297.1499938964844,293.1499938964844,0.0064276824705302,-1872.7545166015625,302.75830078125,0.5272061228752136,0.050000000745058,0.2297464609146118,296.0445861816406,291.1499938964844,270.27423095703125,269.530029296875,279.1627197265625,292.4888610839844,295.9856262207031,1.0,0.2485527843236923,0.5699853301048279,0.5699853301048279,0.4300146698951721,1.0,-1.2137759923934937,0.728253960609436,0.4855220019817352,0.4348511695861816,0.0,0.0,0.0,36.18101501464844,90.0,-775.5322265625,-19441.822265625,176.5340118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4906616210937,313.95513916015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4264955222606659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004328387440182,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
803220,292.38189697265625,297.1499938964844,293.1499938964844,0.0869090482592582,-1986.173095703125,304.0985412597656,0.8175963163375854,0.2129749357700348,0.1907693892717361,292.3243103027344,297.1499938964844,293.1499938964844,0.052223190665245,-1447.7596435546875,304.1095275878906,0.7243974208831787,0.1475576609373092,0.138881579041481,292.28131103515625,297.1499938964844,293.1499938964844,0.1022691205143928,-1765.4404296875,304.089111328125,0.8529872298240662,0.2444059252738952,0.1697555482387542,292.2863464355469,297.1499938964844,293.1499938964844,0.1527120471000671,-3327.263916015625,304.0496520996094,0.9612414836883544,0.3397318124771118,0.3215205669403076,292.5331115722656,297.1499938964844,293.1499938964844,0.0069312206469476,-2032.5933837890625,302.7419738769531,0.4950056076049804,0.050000000745058,0.2317612469196319,295.5133972167969,291.1499938964844,270.2516174316406,269.5043029785156,279.1596374511719,292.5307312011719,295.47216796875,1.0,0.2692863643169403,0.5708308219909668,0.5708308219909668,0.4291691482067108,1.0,-1.2631165981292725,0.7582225799560547,0.5048940777778625,0.4554106593132019,0.0,0.0,0.0,47.68164825439453,93.0,-685.5331420898438,-19859.732421875,217.24514770507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.23638916015625,313.6455993652344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4482594430446625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004549263394437,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
803280,292.38189697265625,297.1499938964844,293.1499938964844,0.0869090482592582,-1986.173095703125,304.0985412597656,0.8175963163375854,0.2129749357700348,0.1907693892717361,292.3243103027344,297.1499938964844,293.1499938964844,0.052223190665245,-1447.7596435546875,304.1095275878906,0.7243974208831787,0.1475576609373092,0.138881579041481,292.28131103515625,297.1499938964844,293.1499938964844,0.1022691205143928,-1765.4404296875,304.089111328125,0.8529872298240662,0.2444059252738952,0.1697555482387542,292.2863464355469,297.1499938964844,293.1499938964844,0.1527120471000671,-3327.263916015625,304.0496520996094,0.9612414836883544,0.3397318124771118,0.3215205669403076,292.5331115722656,297.1499938964844,293.1499938964844,0.0069312206469476,-2032.5933837890625,302.7419738769531,0.4950056076049804,0.050000000745058,0.2317612469196319,295.5133972167969,291.1499938964844,270.2516174316406,269.5043029785156,279.1596374511719,292.5307312011719,295.47216796875,1.0,0.2692863643169403,0.5708308219909668,0.5708308219909668,0.4291691482067108,1.0,-1.2631165981292725,0.7582225799560547,0.5048940777778625,0.4554106593132019,0.0,0.0,0.0,47.68164825439453,93.0,-685.5331420898438,-19859.732421875,217.24514770507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.23638916015625,313.6455993652344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4482594430446625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004549263394437,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
803340,292.4393005371094,297.1499938964844,293.1499938964844,0.0956179872155189,-2152.50048828125,304.1012268066406,0.7963119149208069,0.2207891047000885,0.1983345001935959,292.3840637207031,297.1499938964844,293.1499938964844,0.0603978969156742,-1605.9417724609375,304.1095275878906,0.7114840745925903,0.1563600599765777,0.1477558314800262,292.3368530273437,297.1499938964844,293.1499938964844,0.1133764833211898,-1926.1064453125,304.0909423828125,0.8336113095283508,0.2551496922969818,0.1776787191629409,292.3575134277344,297.1499938964844,293.1499938964844,0.1646674871444702,-3541.951416015625,304.0630187988281,0.9263319969177246,0.3471367657184601,0.3277522325515747,292.572509765625,297.1499938964844,293.1499938964844,0.0073386919684708,-2155.28076171875,302.7546081542969,0.4749091267585754,0.050000000745058,0.2335683554410934,295.1457824707031,291.1499938964844,270.2304382324219,269.47967529296875,279.1577453613281,292.57037353515625,295.1165466308594,1.0,0.2863174974918365,0.5715020895004272,0.5715020895004272,0.4284979104995727,1.0,-1.3022440671920776,0.7819914221763611,0.5202526450157166,0.4714755415916443,0.0,0.0,0.0,57.93641662597656,81.0,-521.9518432617188,-20267.986328125,254.0931854248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1986999511719,313.5547790527344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4684244692325592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000475391279906,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
803400,292.4393005371094,297.1499938964844,293.1499938964844,0.0956179872155189,-2152.50048828125,304.1012268066406,0.7963119149208069,0.2207891047000885,0.1983345001935959,292.3840637207031,297.1499938964844,293.1499938964844,0.0603978969156742,-1605.9417724609375,304.1095275878906,0.7114840745925903,0.1563600599765777,0.1477558314800262,292.3368530273437,297.1499938964844,293.1499938964844,0.1133764833211898,-1926.1064453125,304.0909423828125,0.8336113095283508,0.2551496922969818,0.1776787191629409,292.3575134277344,297.1499938964844,293.1499938964844,0.1646674871444702,-3541.951416015625,304.0630187988281,0.9263319969177246,0.3471367657184601,0.3277522325515747,292.572509765625,297.1499938964844,293.1499938964844,0.0073386919684708,-2155.28076171875,302.7546081542969,0.4749091267585754,0.050000000745058,0.2335683554410934,295.1457824707031,291.1499938964844,270.2304382324219,269.47967529296875,279.1577453613281,292.57037353515625,295.1165466308594,1.0,0.2863174974918365,0.5715020895004272,0.5715020895004272,0.4284979104995727,1.0,-1.3022440671920776,0.7819914221763611,0.5202526450157166,0.4714755415916443,0.0,0.0,0.0,57.93641662597656,81.0,-521.9518432617188,-20267.986328125,254.0931854248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1986999511719,313.5547790527344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4684244692325592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000475391279906,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
803460,292.4928894042969,297.1499938964844,293.1499938964844,0.1029203161597251,-2290.23779296875,304.1053466796875,0.7943177819252014,0.2279247045516967,0.2050135880708694,292.4390869140625,297.1499938964844,293.1499938964844,0.0679366812109947,-1740.0552978515625,304.1106262207031,0.714493989944458,0.1645990759134292,0.1558165848255157,292.3888244628906,297.1499938964844,293.1499938964844,0.1230842173099517,-2063.15576171875,304.094482421875,0.8334644436836243,0.2652053534984588,0.1849040985107422,292.4121398925781,297.1499938964844,293.1499938964844,0.1760287880897522,-3742.296142578125,304.0730285644531,0.9209217429161072,0.3561218380928039,0.3361707627773285,292.6080627441406,297.1499938964844,293.1499938964844,0.0076480731368064,-2245.187744140625,302.78643798828125,0.4665349125862121,0.050000000745058,0.2342914342880249,294.8824157714844,291.1499938964844,270.2107238769531,269.45623779296875,279.1566467285156,292.606201171875,294.8630065917969,1.0,0.2951476573944092,0.5721104145050049,0.5721104145050049,0.4278895556926727,1.0,-1.339585781097412,0.8046221137046814,0.5349637269973755,0.4867611527442932,0.0,0.0,0.0,62.39689636230469,69.0,-375.8665771484375,-20733.185546875,279.0655212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3109436035156,313.6063842773437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4869241416454315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000494166102726,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
803520,292.4928894042969,297.1499938964844,293.1499938964844,0.1029203161597251,-2290.23779296875,304.1053466796875,0.7943177819252014,0.2279247045516967,0.2050135880708694,292.4390869140625,297.1499938964844,293.1499938964844,0.0679366812109947,-1740.0552978515625,304.1106262207031,0.714493989944458,0.1645990759134292,0.1558165848255157,292.3888244628906,297.1499938964844,293.1499938964844,0.1230842173099517,-2063.15576171875,304.094482421875,0.8334644436836243,0.2652053534984588,0.1849040985107422,292.4121398925781,297.1499938964844,293.1499938964844,0.1760287880897522,-3742.296142578125,304.0730285644531,0.9209217429161072,0.3561218380928039,0.3361707627773285,292.6080627441406,297.1499938964844,293.1499938964844,0.0076480731368064,-2245.187744140625,302.78643798828125,0.4665349125862121,0.050000000745058,0.2342914342880249,294.8824157714844,291.1499938964844,270.2107238769531,269.45623779296875,279.1566467285156,292.606201171875,294.8630065917969,1.0,0.2951476573944092,0.5721104145050049,0.5721104145050049,0.4278895556926727,1.0,-1.339585781097412,0.8046221137046814,0.5349637269973755,0.4867611527442932,0.0,0.0,0.0,62.39689636230469,69.0,-375.8665771484375,-20733.185546875,279.0655212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3109436035156,313.6063842773437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4869241416454315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000494166102726,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
803580,292.5425109863281,297.1499938964844,293.1499938964844,0.1089385747909545,-2401.479736328125,304.1101989746094,0.8044779300689697,0.234508216381073,0.2110057771205902,292.48944091796875,297.1499938964844,293.1499938964844,0.0741805881261825,-1858.618896484375,304.1134338378906,0.7269805669784546,0.1723925471305847,0.1632519662380218,292.4369812011719,297.1499938964844,293.1499938964844,0.1314048171043396,-2178.01611328125,304.0991516113281,0.8450378179550171,0.2747187316417694,0.1915971338748932,292.4599304199219,297.1499938964844,293.1499938964844,0.1857916414737701,-3910.8759765625,304.0823974609375,0.9328819513320924,0.3651193678379059,0.3446462452411651,292.6395263671875,297.1499938964844,293.1499938964844,0.0078665325418114,-2305.8115234375,302.8344116210937,0.4683746695518493,0.050000000745058,0.2341373860836029,294.710205078125,291.1499938964844,270.19256591796875,269.4340209960937,279.15582275390625,292.637939453125,294.6986083984375,1.0,0.2983404397964477,0.5726489424705505,0.5726489424705505,0.4273510277271271,1.0,-1.3737291097640991,0.8252838850021362,0.5484451651573181,0.5006972551345825,0.0,0.0,0.0,62.1406478881836,57.0,-250.02389526367188,-21219.96875,292.8201599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5269775390625,313.7589111328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.503713846206665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005112055223435,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
803640,292.5425109863281,297.1499938964844,293.1499938964844,0.1089385747909545,-2401.479736328125,304.1101989746094,0.8044779300689697,0.234508216381073,0.2110057771205902,292.48944091796875,297.1499938964844,293.1499938964844,0.0741805881261825,-1858.618896484375,304.1134338378906,0.7269805669784546,0.1723925471305847,0.1632519662380218,292.4369812011719,297.1499938964844,293.1499938964844,0.1314048171043396,-2178.01611328125,304.0991516113281,0.8450378179550171,0.2747187316417694,0.1915971338748932,292.4599304199219,297.1499938964844,293.1499938964844,0.1857916414737701,-3910.8759765625,304.0823974609375,0.9328819513320924,0.3651193678379059,0.3446462452411651,292.6395263671875,297.1499938964844,293.1499938964844,0.0078665325418114,-2305.8115234375,302.8344116210937,0.4683746695518493,0.050000000745058,0.2341373860836029,294.710205078125,291.1499938964844,270.19256591796875,269.4340209960937,279.15582275390625,292.637939453125,294.6986083984375,1.0,0.2983404397964477,0.5726489424705505,0.5726489424705505,0.4273510277271271,1.0,-1.3737291097640991,0.8252838850021362,0.5484451651573181,0.5006972551345825,0.0,0.0,0.0,62.1406478881836,57.0,-250.02389526367188,-21219.96875,292.8201599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5269775390625,313.7589111328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.503713846206665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005112055223435,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
803700,292.5659484863281,297.1499938964844,293.1499938964844,0.1114991679787635,-2448.0986328125,304.11279296875,0.8127711415290833,0.237596720457077,0.2137702703475952,292.5130310058594,297.1499938964844,293.1499938964844,0.0768615528941154,-1910.2877197265625,304.1152038574219,0.7357991933822632,0.1761296391487121,0.1667658984661102,292.459716796875,297.1499938964844,293.1499938964844,0.1350758820772171,-2227.89306640625,304.1017150878906,0.8543965816497803,0.2792842984199524,0.1947700828313827,292.482177734375,297.1499938964844,293.1499938964844,0.1900240778923034,-3982.8447265625,304.0870056152344,0.9435409307479858,0.3694875836372375,0.3487350940704345,292.6538391113281,297.1499938964844,293.1499938964844,0.0079459622502326,-2326.8125,302.8631286621094,0.4720977246761322,0.050000000745058,0.2338161170482635,294.6527709960937,291.1499938964844,270.1841125488281,269.42340087890625,279.15545654296875,292.65234375,294.6443176269531,1.0,0.2983303368091583,0.572894275188446,0.572894275188446,0.4271057248115539,1.0,-1.3895982503890991,0.8348785638809204,0.5547196269035339,0.5071638226509094,0.0,0.0,0.0,60.69438171386719,57.0,-195.96554565429688,-21466.0546875,296.249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.662353515625,313.8621826171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.511471688747406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005190787487663,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
803760,292.5885925292969,297.1499938964844,293.1499938964844,0.1137824058532714,-2489.268798828125,304.1153869628906,0.8226460814476013,0.2405482828617096,0.2163870334625244,292.5356140136719,297.1499938964844,293.1499938964844,0.079317420721054,-1957.7322998046875,304.1170654296875,0.7464951276779175,0.1797598898410797,0.1701521426439285,292.48162841796875,297.1499938964844,293.1499938964844,0.1384442001581192,-2273.208984375,304.1043701171875,0.866198718547821,0.2837249338626861,0.1978354156017303,292.5035705566406,297.1499938964844,293.1499938964844,0.1938441544771194,-4047.17529296875,304.09149169921875,0.956586480140686,0.3737447261810303,0.3526985645294189,292.667236328125,297.1499938964844,293.1499938964844,0.0080087659880518,-2342.666259765625,302.8943176269531,0.4770772755146026,0.050000000745058,0.2333667874336242,294.6113586425781,291.1499938964844,270.176025390625,269.4131164550781,279.1551208496094,292.6658935546875,294.6055908203125,1.0,0.2974641323089599,0.5731252431869507,0.5731252431869507,0.4268747568130493,1.0,-1.4047032594680786,0.8440070152282715,0.5606963038444519,0.5133137106895447,0.0,0.0,0.0,58.55485534667969,45.0,-147.98477172851562,-21711.693359375,297.7289123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8106689453125,313.9784240722656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5188153982162476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005265316576696,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
