time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
803820,292.63165283203125,297.1499938964844,293.1499938964844,0.1175929382443428,-2557.0263671875,304.1205749511719,0.848547101020813,0.2460357844829559,0.2211900204420089,292.5781555175781,297.1499938964844,293.1499938964844,0.0836298167705535,-2041.0986328125,304.120849609375,0.7749525904655457,0.1866955012083053,0.1765558570623397,292.52313232421875,297.1499938964844,293.1499938964844,0.1443586349487304,-2351.702392578125,304.1097106933594,0.897955596446991,0.2922377586364746,0.2036608010530471,292.5440673828125,297.1499938964844,293.1499938964844,0.2003661096096038,-4155.51953125,304.1001281738281,0.986846685409546,0.3819056153297424,0.3602354526519775,292.6916809082031,297.1499938964844,293.1499938964844,0.0080929696559906,-2361.7333984375,302.9622497558594,0.4901474416255951,0.050000000745058,0.2321684956550598,294.5679016113281,291.1499938964844,270.16119384765625,269.3935852050781,279.154541015625,292.6905212402344,294.5662536621094,1.0,0.2936578691005707,0.5735492706298828,0.5735492706298828,0.4264507591724396,1.0,-1.4327598810195925,0.8609548211097717,0.5718050599098206,0.5247266888618469,0.0,0.0,0.0,52.648094177246094,33.0,-69.56461334228516,-22196.0703125,295.7628173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1326599121094,314.2372436523437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5323156118392944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005402326351031,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
803880,292.63165283203125,297.1499938964844,293.1499938964844,0.1175929382443428,-2557.0263671875,304.1205749511719,0.848547101020813,0.2460357844829559,0.2211900204420089,292.5781555175781,297.1499938964844,293.1499938964844,0.0836298167705535,-2041.0986328125,304.120849609375,0.7749525904655457,0.1866955012083053,0.1765558570623397,292.52313232421875,297.1499938964844,293.1499938964844,0.1443586349487304,-2351.702392578125,304.1097106933594,0.897955596446991,0.2922377586364746,0.2036608010530471,292.5440673828125,297.1499938964844,293.1499938964844,0.2003661096096038,-4155.51953125,304.1001281738281,0.986846685409546,0.3819056153297424,0.3602354526519775,292.6916809082031,297.1499938964844,293.1499938964844,0.0080929696559906,-2361.7333984375,302.9622497558594,0.4901474416255951,0.050000000745058,0.2321684956550598,294.5679016113281,291.1499938964844,270.16119384765625,269.3935852050781,279.154541015625,292.6905212402344,294.5662536621094,1.0,0.2936578691005707,0.5735492706298828,0.5735492706298828,0.4264507591724396,1.0,-1.4327598810195925,0.8609548211097717,0.5718050599098206,0.5247266888618469,0.0,0.0,0.0,52.648094177246094,33.0,-69.56461334228516,-22196.0703125,295.7628173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1326599121094,314.2372436523437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5323156118392944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005402326351031,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
803940,292.6719970703125,297.1499938964844,293.1499938964844,0.1203729882836341,-2605.17919921875,304.1257629394531,0.8779494762420654,0.2509860396385193,0.2255243510007858,292.61737060546875,297.1499938964844,293.1499938964844,0.087161861360073,-2108.900146484375,304.12469482421875,0.8066152334213257,0.1932259947061538,0.1825834065675735,292.5616760253906,297.1499938964844,293.1499938964844,0.1491292417049408,-2413.65869140625,304.115234375,0.9357094764709472,0.3003033399581909,0.2091763317584991,292.5712890625,297.1499938964844,293.1499938964844,0.1936285346746444,-4034.272705078125,304.12945556640625,0.9990000128746032,0.3916539549827575,0.349073201417923,292.7129211425781,297.1499938964844,293.1499938964844,0.008141865953803,-2368.453125,303.03717041015625,0.5041416883468628,0.050000000745058,0.2310596704483032,294.57684326171875,291.1499938964844,270.1480712890625,269.37548828125,279.1521911621094,292.7119140625,294.5827331542969,1.0,0.287028968334198,0.5736885666847229,0.5736885666847229,0.4263114333152771,1.0,-1.4371100664138794,0.8637632131576538,0.5733469128608704,0.5269970893859863,0.0,0.0,0.0,46.81459426879883,25.0,19.26551055908203,-22455.001953125,283.4103698730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4931640625,314.5634765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.544085681438446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005521778366528,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
804000,292.6719970703125,297.1499938964844,293.1499938964844,0.1203729882836341,-2605.17919921875,304.1257629394531,0.8779494762420654,0.2509860396385193,0.2255243510007858,292.61737060546875,297.1499938964844,293.1499938964844,0.087161861360073,-2108.900146484375,304.12469482421875,0.8066152334213257,0.1932259947061538,0.1825834065675735,292.5616760253906,297.1499938964844,293.1499938964844,0.1491292417049408,-2413.65869140625,304.115234375,0.9357094764709472,0.3003033399581909,0.2091763317584991,292.5712890625,297.1499938964844,293.1499938964844,0.1936285346746444,-4034.272705078125,304.12945556640625,0.9990000128746032,0.3916539549827575,0.349073201417923,292.7129211425781,297.1499938964844,293.1499938964844,0.008141865953803,-2368.453125,303.03717041015625,0.5041416883468628,0.050000000745058,0.2310596704483032,294.57684326171875,291.1499938964844,270.1480712890625,269.37548828125,279.1521911621094,292.7119140625,294.5827331542969,1.0,0.287028968334198,0.5736885666847229,0.5736885666847229,0.4263114333152771,1.0,-1.4371100664138794,0.8637632131576538,0.5733469128608704,0.5269970893859863,0.0,0.0,0.0,46.81459426879883,25.0,19.26551055908203,-22455.001953125,283.4103698730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4931640625,314.5634765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.544085681438446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005521778366528,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
804060,292.71075439453125,297.1499938964844,293.1499938964844,0.1212783604860305,-2618.006591796875,304.1323547363281,0.907720386981964,0.2552357912063598,0.2293213903903961,292.65411376953125,297.1499938964844,293.1499938964844,0.0893206521868705,-2148.232421875,304.1295471191406,0.8353891372680664,0.1992689073085785,0.1882283985614776,292.5977783203125,297.1499938964844,293.1499938964844,0.1517408341169357,-2445.12744140625,304.1224975585937,0.9715505242347716,0.3078835904598236,0.2144029289484024,292.55194091796875,297.1499938964844,293.1499938964844,0.1742177903652191,-3692.431640625,304.1683959960937,0.9990000128746032,0.4101550877094269,0.3221819996833801,292.7305908203125,297.1499938964844,293.1499938964844,0.0081204287707805,-2351.180908203125,303.1253356933594,0.5188719630241394,0.050000000745058,0.2301568239927292,294.6917419433594,291.1499938964844,270.1367492675781,269.35888671875,279.1498107910156,292.7297668457031,294.7051696777344,1.0,0.2788631021976471,0.5735421776771545,0.5735421776771545,0.4264578521251678,1.0,-1.421355366706848,0.8544563055038452,0.5668990612030029,0.520973801612854,0.0,0.0,0.0,41.72182083129883,43.0,144.48291015625,-22563.64453125,264.3424377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9667358398437,315.0229187011719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.553062915802002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005612885579466,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
804120,292.71075439453125,297.1499938964844,293.1499938964844,0.1212783604860305,-2618.006591796875,304.1323547363281,0.907720386981964,0.2552357912063598,0.2293213903903961,292.65411376953125,297.1499938964844,293.1499938964844,0.0893206521868705,-2148.232421875,304.1295471191406,0.8353891372680664,0.1992689073085785,0.1882283985614776,292.5977783203125,297.1499938964844,293.1499938964844,0.1517408341169357,-2445.12744140625,304.1224975585937,0.9715505242347716,0.3078835904598236,0.2144029289484024,292.55194091796875,297.1499938964844,293.1499938964844,0.1742177903652191,-3692.431640625,304.1683959960937,0.9990000128746032,0.4101550877094269,0.3221819996833801,292.7305908203125,297.1499938964844,293.1499938964844,0.0081204287707805,-2351.180908203125,303.1253356933594,0.5188719630241394,0.050000000745058,0.2301568239927292,294.6917419433594,291.1499938964844,270.1367492675781,269.35888671875,279.1498107910156,292.7297668457031,294.7051696777344,1.0,0.2788631021976471,0.5735421776771545,0.5735421776771545,0.4264578521251678,1.0,-1.421355366706848,0.8544563055038452,0.5668990612030029,0.520973801612854,0.0,0.0,0.0,41.72182083129883,43.0,144.48291015625,-22563.64453125,264.3424377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9667358398437,315.0229187011719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.553062915802002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005612885579466,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
804180,292.74822998046875,297.1499938964844,293.1499938964844,0.121155634522438,-2612.056640625,304.1383972167969,0.91819965839386,0.2587642073631286,0.2326110601425171,292.6892395019531,297.1499938964844,293.1499938964844,0.090695597231388,-2171.6416015625,304.134033203125,0.8470413684844971,0.2047078758478164,0.1934817433357238,292.63238525390625,297.1499938964844,293.1499938964844,0.1531782299280166,-2460.5888671875,304.1291809082031,0.983190417289734,0.314854621887207,0.2193399369716644,292.5216979980469,297.1499938964844,293.1499938964844,0.1674724817276001,-3572.26416015625,304.1725769042969,0.9990000128746032,0.4314831793308258,0.3169662356376648,292.74481201171875,297.1499938964844,293.1499938964844,0.0080989534035325,-2330.752685546875,303.2186279296875,0.5220620036125183,0.050000000745058,0.2299898564815521,294.8525695800781,291.1499938964844,270.1273193359375,269.3438415527344,279.1508178710937,292.7441711425781,294.8652038574219,1.0,0.2800396978855133,0.573653519153595,0.573653519153595,0.4263464510440826,1.0,-1.431055188179016,0.8602156639099121,0.570839524269104,0.5246450901031494,0.0,0.0,0.0,40.99584197998047,61.0,197.54737854003903,-22962.943359375,266.6347045898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4721984863281,315.47674560546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5597105026245117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005680350004695,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
804240,292.74822998046875,297.1499938964844,293.1499938964844,0.121155634522438,-2612.056640625,304.1383972167969,0.91819965839386,0.2587642073631286,0.2326110601425171,292.6892395019531,297.1499938964844,293.1499938964844,0.090695597231388,-2171.6416015625,304.134033203125,0.8470413684844971,0.2047078758478164,0.1934817433357238,292.63238525390625,297.1499938964844,293.1499938964844,0.1531782299280166,-2460.5888671875,304.1291809082031,0.983190417289734,0.314854621887207,0.2193399369716644,292.5216979980469,297.1499938964844,293.1499938964844,0.1674724817276001,-3572.26416015625,304.1725769042969,0.9990000128746032,0.4314831793308258,0.3169662356376648,292.74481201171875,297.1499938964844,293.1499938964844,0.0080989534035325,-2330.752685546875,303.2186279296875,0.5220620036125183,0.050000000745058,0.2299898564815521,294.8525695800781,291.1499938964844,270.1273193359375,269.3438415527344,279.1508178710937,292.7441711425781,294.8652038574219,1.0,0.2800396978855133,0.573653519153595,0.573653519153595,0.4263464510440826,1.0,-1.431055188179016,0.8602156639099121,0.570839524269104,0.5246450901031494,0.0,0.0,0.0,40.99584197998047,61.0,197.54737854003903,-22962.943359375,266.6347045898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4721984863281,315.47674560546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5597105026245117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005680350004695,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
804300,292.766357421875,297.1499938964844,293.1499938964844,0.1211453154683113,-2610.36572265625,304.1405029296875,0.9145952463150024,0.2602919638156891,0.2340806275606155,292.7062683105469,297.1499938964844,293.1499938964844,0.0913962572813034,-2183.9033203125,304.1356506347656,0.8459727764129639,0.207198366522789,0.1959414631128311,292.649169921875,297.1499938964844,293.1499938964844,0.1539795100688934,-2469.732421875,304.1315002441406,0.9814939498901368,0.3181149363517761,0.2216862589120865,292.51806640625,297.1499938964844,293.1499938964844,0.1692387461662292,-3603.18017578125,304.1651916503906,0.9990000128746032,0.4401628673076629,0.322266548871994,292.7510986328125,297.1499938964844,293.1499938964844,0.008109021000564,-2326.27001953125,303.2633056640625,0.5188204646110535,0.050000000745058,0.2301589548587799,294.9199523925781,291.1499938964844,270.1233215332031,269.3369445800781,279.1518859863281,292.7504577636719,294.93023681640625,1.0,0.2834256291389465,0.5738252401351929,0.5738252401351929,0.4261747896671295,1.0,-1.4451494216918943,0.8686262965202332,0.5765230655670166,0.5302078127861023,0.0,0.0,0.0,42.14663314819336,61.0,186.8445739746093,-23243.263671875,275.4250183105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.68865966796875,315.6567077636719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5626779794692993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005710466066375,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
804360,292.78387451171875,297.1499938964844,293.1499938964844,0.1212941780686378,-2611.867431640625,304.1419372558594,0.9067184925079346,0.261710375547409,0.2354602366685867,292.7229919433594,297.1499938964844,293.1499938964844,0.0921901240944862,-2198.302734375,304.1368103027344,0.8413379788398743,0.2095371186733245,0.1982884109020233,292.6656188964844,297.1499938964844,293.1499938964844,0.1549789160490036,-2481.795166015625,304.133056640625,0.9758793711662292,0.3212272822856903,0.2239520698785781,292.5245361328125,297.1499938964844,293.1499938964844,0.1739088147878646,-3685.267578125,304.1539001464844,0.9990000128746032,0.4469053149223327,0.3318192958831787,292.7571716308594,297.1499938964844,293.1499938964844,0.0081367837265133,-2326.952880859375,303.3055725097656,0.5132736563682556,0.050000000745058,0.2304710149765014,294.9715270996094,291.1499938964844,270.11981201171875,269.3304443359375,279.1530456542969,292.7565612792969,294.9786376953125,1.0,0.2884077727794647,0.5740656852722168,0.5740656852722168,0.4259343147277832,1.0,-1.464180588722229,0.8800094723701477,0.5841710567474365,0.5377472639083862,0.0,0.0,0.0,44.15214538574219,79.0,157.82566833496094,-23556.33984375,288.6629943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8678283691406,315.7951354980469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5656225085258484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005740349879488,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
804420,292.81671142578125,297.1499938964844,293.1499938964844,0.1224063336849212,-2630.652587890625,304.1427001953125,0.8837409615516663,0.264325886964798,0.2380715608596801,292.755615234375,297.1499938964844,293.1499938964844,0.0942618027329444,-2237.760009765625,304.1376953125,0.8247262835502625,0.2137412428855896,0.2026256918907165,292.6976318359375,297.1499938964844,293.1499938964844,0.1579263061285019,-2519.4833984375,304.1336975097656,0.9542837738990784,0.3270074725151062,0.2282360792160034,292.5688781738281,297.1499938964844,293.1499938964844,0.1911278516054153,-3985.3134765625,304.1236877441406,0.9990000128746032,0.4538485407829284,0.3614475429058075,292.769775390625,297.1499938964844,293.1499938964844,0.0082576060667634,-2347.491943359375,303.3802185058594,0.4981861710548401,0.050000000745058,0.2314971536397934,295.0111083984375,291.1499938964844,270.11431884765625,269.3187255859375,279.1555480957031,292.76922607421875,295.010498046875,1.0,0.3024138212203979,0.5747430324554443,0.5747430324554443,0.4252569675445556,1.0,-1.51445734500885,0.9101876616477966,0.6042696833610535,0.557741105556488,0.0,0.0,0.0,50.55255508422852,97.0,59.65483474731445,-24238.01953125,327.9793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0970764160156,315.9354858398437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5719412565231323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000580447667744,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
804480,292.81671142578125,297.1499938964844,293.1499938964844,0.1224063336849212,-2630.652587890625,304.1427001953125,0.8837409615516663,0.264325886964798,0.2380715608596801,292.755615234375,297.1499938964844,293.1499938964844,0.0942618027329444,-2237.760009765625,304.1376953125,0.8247262835502625,0.2137412428855896,0.2026256918907165,292.6976318359375,297.1499938964844,293.1499938964844,0.1579263061285019,-2519.4833984375,304.1336975097656,0.9542837738990784,0.3270074725151062,0.2282360792160034,292.5688781738281,297.1499938964844,293.1499938964844,0.1911278516054153,-3985.3134765625,304.1236877441406,0.9990000128746032,0.4538485407829284,0.3614475429058075,292.769775390625,297.1499938964844,293.1499938964844,0.0082576060667634,-2347.491943359375,303.3802185058594,0.4981861710548401,0.050000000745058,0.2314971536397934,295.0111083984375,291.1499938964844,270.11431884765625,269.3187255859375,279.1555480957031,292.76922607421875,295.010498046875,1.0,0.3024138212203979,0.5747430324554443,0.5747430324554443,0.4252569675445556,1.0,-1.51445734500885,0.9101876616477966,0.6042696833610535,0.557741105556488,0.0,0.0,0.0,50.55255508422852,97.0,59.65483474731445,-24238.01953125,327.9793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0970764160156,315.9354858398437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5719412565231323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000580447667744,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
804540,292.84686279296875,297.1499938964844,293.1499938964844,0.1248615086078643,-2675.043701171875,304.1409912109375,0.8560633659362793,0.2666520774364471,0.2405276149511337,292.7870483398437,297.1499938964844,293.1499938964844,0.0971821248531341,-2295.5087890625,304.13690185546875,0.801937997341156,0.2173558324575424,0.2064929902553558,292.7282409667969,297.1499938964844,293.1499938964844,0.1624991744756698,-2579.900634765625,304.1314392089844,0.9228450059890748,0.3322639763355255,0.2322141230106353,292.6512756347656,297.1499938964844,293.1499938964844,0.2177252024412155,-4439.9580078125,304.0880432128906,0.9990000128746032,0.4519416689872741,0.4015613794326782,292.7840576171875,297.1499938964844,293.1499938964844,0.0084772929549217,-2396.500244140625,303.4403991699219,0.4806816279888153,0.050000000745058,0.2330265492200851,294.9535522460937,291.1499938964844,270.1108703613281,269.30877685546875,279.1585693359375,292.798095703125,294.94537353515625,1.0,0.3206184506416321,0.5757490396499634,0.5757490396499634,0.4242509305477142,1.0,-1.5768123865127563,0.9481205344200134,0.6286919116973877,0.5829552412033081,0.0,0.0,0.0,59.91167449951172,100.0,-65.5286636352539,-24937.03125,383.9009704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1536865234375,315.90087890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5794206857681274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005880383541807,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
804600,292.84686279296875,297.1499938964844,293.1499938964844,0.1248615086078643,-2675.043701171875,304.1409912109375,0.8560633659362793,0.2666520774364471,0.2405276149511337,292.7870483398437,297.1499938964844,293.1499938964844,0.0971821248531341,-2295.5087890625,304.13690185546875,0.801937997341156,0.2173558324575424,0.2064929902553558,292.7282409667969,297.1499938964844,293.1499938964844,0.1624991744756698,-2579.900634765625,304.1314392089844,0.9228450059890748,0.3322639763355255,0.2322141230106353,292.6512756347656,297.1499938964844,293.1499938964844,0.2177252024412155,-4439.9580078125,304.0880432128906,0.9990000128746032,0.4519416689872741,0.4015613794326782,292.7840576171875,297.1499938964844,293.1499938964844,0.0084772929549217,-2396.500244140625,303.4403991699219,0.4806816279888153,0.050000000745058,0.2330265492200851,294.9535522460937,291.1499938964844,270.1108703613281,269.30877685546875,279.1585693359375,292.798095703125,294.94537353515625,1.0,0.3206184506416321,0.5757490396499634,0.5757490396499634,0.4242509305477142,1.0,-1.5768123865127563,0.9481205344200134,0.6286919116973877,0.5829552412033081,0.0,0.0,0.0,59.91167449951172,100.0,-65.5286636352539,-24937.03125,383.9009704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1536865234375,315.90087890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5794206857681274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005880383541807,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
804660,292.8744201660156,297.1499938964844,293.1499938964844,0.128276377916336,-2737.369873046875,304.1383056640625,0.832558274269104,0.2687415182590484,0.242782637476921,292.8164367675781,297.1499938964844,293.1499938964844,0.1007406637072563,-2366.658447265625,304.1353454589844,0.7802143096923828,0.2205868065357208,0.2099701762199401,292.7569580078125,297.1499938964844,293.1499938964844,0.1683131456375122,-2657.10791015625,304.1279602050781,0.8959968090057373,0.3371205627918243,0.2359262555837631,292.7521667480469,297.1499938964844,293.1499938964844,0.2360037267208099,-4742.02294921875,304.08026123046875,0.9887794256210328,0.4441078901290893,0.4229808449745178,292.7994079589844,297.1499938964844,293.1499938964844,0.0087691685184836,-2465.10498046875,303.4906005859375,0.4606228768825531,0.050000000745058,0.2347491979598999,294.8243103027344,291.1499938964844,270.10955810546875,269.3006896972656,279.15753173828125,292.8198547363281,294.8158569335937,1.0,0.3354410231113434,0.5765103697776794,0.5765103697776794,0.4234896004199981,1.0,-1.6163517236709597,0.9725223779678344,0.643829345703125,0.5997821688652039,0.0,0.0,0.0,69.91059112548828,103.0,-143.8827667236328,-25317.53515625,432.54241943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0968933105469,315.7936096191406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5880787372589111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005968251498416,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
804720,292.8744201660156,297.1499938964844,293.1499938964844,0.128276377916336,-2737.369873046875,304.1383056640625,0.832558274269104,0.2687415182590484,0.242782637476921,292.8164367675781,297.1499938964844,293.1499938964844,0.1007406637072563,-2366.658447265625,304.1353454589844,0.7802143096923828,0.2205868065357208,0.2099701762199401,292.7569580078125,297.1499938964844,293.1499938964844,0.1683131456375122,-2657.10791015625,304.1279602050781,0.8959968090057373,0.3371205627918243,0.2359262555837631,292.7521667480469,297.1499938964844,293.1499938964844,0.2360037267208099,-4742.02294921875,304.08026123046875,0.9887794256210328,0.4441078901290893,0.4229808449745178,292.7994079589844,297.1499938964844,293.1499938964844,0.0087691685184836,-2465.10498046875,303.4906005859375,0.4606228768825531,0.050000000745058,0.2347491979598999,294.8243103027344,291.1499938964844,270.10955810546875,269.3006896972656,279.15753173828125,292.8198547363281,294.8158569335937,1.0,0.3354410231113434,0.5765103697776794,0.5765103697776794,0.4234896004199981,1.0,-1.6163517236709597,0.9725223779678344,0.643829345703125,0.5997821688652039,0.0,0.0,0.0,69.91059112548828,103.0,-143.8827667236328,-25317.53515625,432.54241943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0968933105469,315.7936096191406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5880787372589111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005968251498416,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
804780,292.900146484375,297.1499938964844,293.1499938964844,0.1306952387094497,-2780.61083984375,304.13824462890625,0.8122166395187378,0.2705053389072418,0.2448286861181259,292.84381103515625,297.1499938964844,293.1499938964844,0.1034987047314643,-2420.72412109375,304.1356811523437,0.7615705132484436,0.223488837480545,0.2131991535425186,292.7851257324219,297.1499938964844,293.1499938964844,0.1727472394704818,-2714.7509765625,304.12799072265625,0.8739289045333862,0.3413702249526977,0.2392908930778503,292.8123474121094,297.1499938964844,293.1499938964844,0.2365816384553909,-4747.5634765625,304.10211181640625,0.959952473640442,0.4419078230857849,0.4196189939975738,292.81396484375,297.1499938964844,293.1499938964844,0.0090228049084544,-2519.712890625,303.544189453125,0.4405522048473358,0.050000000745058,0.2366151958703994,294.7539367675781,291.1499938964844,270.11041259765625,269.2944641113281,279.1558532714844,292.84912109375,294.7501220703125,1.0,0.3465142250061035,0.5769855976104736,0.5769855976104736,0.4230144023895263,1.0,-1.624542474746704,0.9784386157989502,0.6461038589477539,0.6039950847625732,0.0,0.0,0.0,80.0376968383789,106.0,-101.3218231201172,-25413.03515625,465.2972412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1105651855469,315.7950134277344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.596157431602478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006050240481272,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
804840,292.900146484375,297.1499938964844,293.1499938964844,0.1306952387094497,-2780.61083984375,304.13824462890625,0.8122166395187378,0.2705053389072418,0.2448286861181259,292.84381103515625,297.1499938964844,293.1499938964844,0.1034987047314643,-2420.72412109375,304.1356811523437,0.7615705132484436,0.223488837480545,0.2131991535425186,292.7851257324219,297.1499938964844,293.1499938964844,0.1727472394704818,-2714.7509765625,304.12799072265625,0.8739289045333862,0.3413702249526977,0.2392908930778503,292.8123474121094,297.1499938964844,293.1499938964844,0.2365816384553909,-4747.5634765625,304.10211181640625,0.959952473640442,0.4419078230857849,0.4196189939975738,292.81396484375,297.1499938964844,293.1499938964844,0.0090228049084544,-2519.712890625,303.544189453125,0.4405522048473358,0.050000000745058,0.2366151958703994,294.7539367675781,291.1499938964844,270.11041259765625,269.2944641113281,279.1558532714844,292.84912109375,294.7501220703125,1.0,0.3465142250061035,0.5769855976104736,0.5769855976104736,0.4230144023895263,1.0,-1.624542474746704,0.9784386157989502,0.6461038589477539,0.6039950847625732,0.0,0.0,0.0,80.0376968383789,106.0,-101.3218231201172,-25413.03515625,465.2972412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1105651855469,315.7950134277344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.596157431602478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006050240481272,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
804900,292.91241455078125,297.1499938964844,293.1499938964844,0.1316255927085876,-2797.049560546875,304.138671875,0.8048253655433655,0.2712591588497162,0.2456861287355423,292.8568420410156,297.1499938964844,293.1499938964844,0.104643166065216,-2442.91650390625,304.1361999511719,0.7555503845214844,0.2248043268918991,0.21463643014431,292.79888916015625,297.1499938964844,293.1499938964844,0.1745812147855758,-2738.306640625,304.128662109375,0.8667040467262268,0.3432866334915161,0.2407826781272888,292.8320007324219,297.1499938964844,293.1499938964844,0.2377128601074218,-4764.3017578125,304.1087341308594,0.9494879841804504,0.4423233270645141,0.4198130667209625,292.8207092285156,297.1499938964844,293.1499938964844,0.009131271392107,-2541.93994140625,303.57177734375,0.4341176450252533,0.050000000745058,0.2373592257499694,294.7314147949219,291.1499938964844,270.1116943359375,269.29205322265625,279.1556701660156,292.8648376464844,294.728515625,1.0,0.3511548638343811,0.5772539377212524,0.5772539377212524,0.4227460622787475,1.0,-1.6302143335342407,0.9823678135871888,0.647846519947052,0.6067903637886047,0.0,0.0,0.0,84.12603759765625,106.0,-81.3169937133789,-25494.4609375,479.9802551269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1453857421875,315.8192443847656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5998546481132507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000608776230365,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
804960,292.9242248535156,297.1499938964844,293.1499938964844,0.132420614361763,-2810.99658203125,304.1393127441406,0.7985878586769104,0.271948754787445,0.2464642822742462,292.8694152832031,297.1499938964844,293.1499938964844,0.1056704595685005,-2462.711669921875,304.1368408203125,0.7507761120796204,0.226048544049263,0.2159832715988159,292.81231689453125,297.1499938964844,293.1499938964844,0.1762259304523468,-2759.287841796875,304.1295471191406,0.8609442114830017,0.3450968563556671,0.2421807944774627,292.8482666015625,297.1499938964844,293.1499938964844,0.2389817237854004,-4783.54931640625,304.1138916015625,0.9409123659133912,0.4431491494178772,0.420541912317276,292.8270874023437,297.1499938964844,293.1499938964844,0.0092312293127179,-2561.796630859375,303.5997314453125,0.4290316700935364,0.050000000745058,0.2380178719758987,294.7145690917969,291.1499938964844,270.1135559082031,269.2901916503906,279.1553955078125,292.8780822753906,294.7124938964844,1.0,0.3553305566310882,0.5775049924850464,0.5775049924850464,0.422495037317276,1.0,-1.6361099481582642,0.9863858819007874,0.6497240662574768,0.6096303462982178,0.0,0.0,0.0,87.76372528076172,109.0,-63.20153045654297,-25585.708984375,493.6409606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1919250488281,315.8539123535156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6033526659011841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006123262573964,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
805020,292.946533203125,297.1499938964844,293.1499938964844,0.1336523741483688,-2832.3408203125,304.14080810546875,0.7887774109840393,0.2731431722640991,0.2478159219026565,292.8931579589844,297.1499938964844,293.1499938964844,0.1074160262942314,-2496.026611328125,304.1383056640625,0.7436186075210571,0.2283421605825424,0.2184477150440216,292.8380126953125,297.1499938964844,293.1499938964844,0.1790169328451156,-2794.535400390625,304.1317138671875,0.8522720336914062,0.3484367728233337,0.2447436451911926,292.8751525878906,297.1499938964844,293.1499938964844,0.2414488643407821,-4821.26318359375,304.12176513671875,0.927755892276764,0.4453337788581848,0.4226866960525512,292.83905029296875,297.1499938964844,293.1499938964844,0.0094093903899192,-2595.510498046875,303.6559143066406,0.4214328825473785,0.050000000745058,0.2391476780176162,294.6956787109375,291.1499938964844,270.1189880371094,269.2879333496094,279.1550598144531,292.8999938964844,294.6949768066406,1.0,0.3625828325748443,0.5779904723167419,0.5779904723167419,0.4220094978809356,1.0,-1.6477004289627075,0.9942609071731568,0.653439462184906,0.6151885390281677,0.0,0.0,0.0,94.03570556640624,112.0,-32.3706169128418,-25780.6953125,518.3002319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3079528808594,315.9444885253906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6097983717918396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006188678089529,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
805080,292.946533203125,297.1499938964844,293.1499938964844,0.1336523741483688,-2832.3408203125,304.14080810546875,0.7887774109840393,0.2731431722640991,0.2478159219026565,292.8931579589844,297.1499938964844,293.1499938964844,0.1074160262942314,-2496.026611328125,304.1383056640625,0.7436186075210571,0.2283421605825424,0.2184477150440216,292.8380126953125,297.1499938964844,293.1499938964844,0.1790169328451156,-2794.535400390625,304.1317138671875,0.8522720336914062,0.3484367728233337,0.2447436451911926,292.8751525878906,297.1499938964844,293.1499938964844,0.2414488643407821,-4821.26318359375,304.12176513671875,0.927755892276764,0.4453337788581848,0.4226866960525512,292.83905029296875,297.1499938964844,293.1499938964844,0.0094093903899192,-2595.510498046875,303.6559143066406,0.4214328825473785,0.050000000745058,0.2391476780176162,294.6956787109375,291.1499938964844,270.1189880371094,269.2879333496094,279.1550598144531,292.8999938964844,294.6949768066406,1.0,0.3625828325748443,0.5779904723167419,0.5779904723167419,0.4220094978809356,1.0,-1.6477004289627075,0.9942609071731568,0.653439462184906,0.6151885390281677,0.0,0.0,0.0,94.03570556640624,112.0,-32.3706169128418,-25780.6953125,518.3002319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3079528808594,315.9444885253906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6097983717918396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006188678089529,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
805140,292.96728515625,297.1499938964844,293.1499938964844,0.1344584822654724,-2845.984375,304.1425476074219,0.7812259197235107,0.2740848958492279,0.2489078193902969,292.9151611328125,297.1499938964844,293.1499938964844,0.108796402812004,-2522.00830078125,304.1399230957031,0.7383933067321777,0.2303819507360458,0.2206342369318008,292.8622131347656,297.1499938964844,293.1499938964844,0.1812261343002319,-2822.045166015625,304.1341247558594,0.8459416031837463,0.3514323532581329,0.2470336407423019,292.8978271484375,297.1499938964844,293.1499938964844,0.2435218840837478,-4852.7978515625,304.127685546875,0.9181398153305054,0.447689950466156,0.4250889420509338,292.8501281738281,297.1499938964844,293.1499938964844,0.009563616476953,-2622.720458984375,303.7118835449219,0.4159227311611175,0.050000000745058,0.2401007562875747,294.6930236816406,291.1499938964844,270.1268005371094,269.2877502441406,279.15496826171875,292.9203186035156,294.6933898925781,1.0,0.3687231242656708,0.5784805417060852,0.5784805417060852,0.4215194582939148,1.0,-1.6584149599075315,1.0016590356826782,0.6567558646202087,0.6204434037208557,0.0,0.0,0.0,99.34807586669922,100.0,-8.274879455566406,-25978.10546875,540.0128784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4418029785156,316.0525817871094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.615561306476593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006247164565138,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
805200,292.96728515625,297.1499938964844,293.1499938964844,0.1344584822654724,-2845.984375,304.1425476074219,0.7812259197235107,0.2740848958492279,0.2489078193902969,292.9151611328125,297.1499938964844,293.1499938964844,0.108796402812004,-2522.00830078125,304.1399230957031,0.7383933067321777,0.2303819507360458,0.2206342369318008,292.8622131347656,297.1499938964844,293.1499938964844,0.1812261343002319,-2822.045166015625,304.1341247558594,0.8459416031837463,0.3514323532581329,0.2470336407423019,292.8978271484375,297.1499938964844,293.1499938964844,0.2435218840837478,-4852.7978515625,304.127685546875,0.9181398153305054,0.447689950466156,0.4250889420509338,292.8501281738281,297.1499938964844,293.1499938964844,0.009563616476953,-2622.720458984375,303.7118835449219,0.4159227311611175,0.050000000745058,0.2401007562875747,294.6930236816406,291.1499938964844,270.1268005371094,269.2877502441406,279.15496826171875,292.9203186035156,294.6933898925781,1.0,0.3687231242656708,0.5784805417060852,0.5784805417060852,0.4215194582939148,1.0,-1.6584149599075315,1.0016590356826782,0.6567558646202087,0.6204434037208557,0.0,0.0,0.0,99.34807586669922,100.0,-8.274879455566406,-25978.10546875,540.0128784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4418029785156,316.0525817871094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.615561306476593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006247164565138,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
805260,292.98651123046875,297.1499938964844,293.1499938964844,0.1347668915987014,-2850.736328125,304.1445007324219,0.7825468182563782,0.2748130559921264,0.2495888769626617,292.9355163574219,297.1499938964844,293.1499938964844,0.1097342222929,-2539.263671875,304.1417236328125,0.7407253384590149,0.2322007268667221,0.2223845273256302,292.8847045898437,297.1499938964844,293.1499938964844,0.1827992349863052,-2841.2138671875,304.1368103027344,0.8486473560333252,0.3541614413261413,0.2489584386348724,292.9179992675781,297.1499938964844,293.1499938964844,0.2449474036693573,-4873.85595703125,304.1327209472656,0.920726478099823,0.4499858319759369,0.4272504448890686,292.8603210449219,297.1499938964844,293.1499938964844,0.0096468003466725,-2634.633544921875,303.767578125,0.4162867665290832,0.050000000745058,0.2400334328413009,294.7045288085937,291.1499938964844,270.1370849609375,269.28973388671875,279.15484619140625,292.939208984375,294.7059936523437,1.0,0.3689137101173401,0.5789576768875122,0.5789576768875122,0.4210423529148102,1.0,-1.6661615371704102,1.007344365119934,0.6588172316551208,0.62460857629776,0.0,0.0,0.0,99.1530990600586,88.0,13.066483497619627,-26151.900390625,544.4255981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5862121582031,316.1742858886719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6206647157669067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006298957741819,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
805320,292.98651123046875,297.1499938964844,293.1499938964844,0.1347668915987014,-2850.736328125,304.1445007324219,0.7825468182563782,0.2748130559921264,0.2495888769626617,292.9355163574219,297.1499938964844,293.1499938964844,0.1097342222929,-2539.263671875,304.1417236328125,0.7407253384590149,0.2322007268667221,0.2223845273256302,292.8847045898437,297.1499938964844,293.1499938964844,0.1827992349863052,-2841.2138671875,304.1368103027344,0.8486473560333252,0.3541614413261413,0.2489584386348724,292.9179992675781,297.1499938964844,293.1499938964844,0.2449474036693573,-4873.85595703125,304.1327209472656,0.920726478099823,0.4499858319759369,0.4272504448890686,292.8603210449219,297.1499938964844,293.1499938964844,0.0096468003466725,-2634.633544921875,303.767578125,0.4162867665290832,0.050000000745058,0.2400334328413009,294.7045288085937,291.1499938964844,270.1370849609375,269.28973388671875,279.15484619140625,292.939208984375,294.7059936523437,1.0,0.3689137101173401,0.5789576768875122,0.5789576768875122,0.4210423529148102,1.0,-1.6661615371704102,1.007344365119934,0.6588172316551208,0.62460857629776,0.0,0.0,0.0,99.1530990600586,88.0,13.066483497619627,-26151.900390625,544.4255981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5862121582031,316.1742858886719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6206647157669067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006298957741819,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
805380,293.00421142578125,297.1499938964844,293.1499938964844,0.1346479505300521,-2847.87353515625,304.14654541015625,0.7903276085853577,0.2753668427467346,0.2499642074108123,292.95428466796875,297.1499938964844,293.1499938964844,0.1102871820330619,-2548.967529296875,304.1435546875,0.7486536502838135,0.2338321506977081,0.2237994223833084,292.90509033203125,297.1499938964844,293.1499938964844,0.1838497519493103,-2853.5791015625,304.1394348144531,0.8581133484840393,0.3567475080490112,0.2506538033485412,292.93621826171875,297.1499938964844,293.1499938964844,0.2457375675439834,-4884.626953125,304.1371459960937,0.9322078824043274,0.4521709680557251,0.4291619062423706,292.8695068359375,297.1499938964844,293.1499938964844,0.0096735982224345,-2634.47021484375,303.8231201171875,0.4209241569042206,0.050000000745058,0.2392293810844421,294.72979736328125,291.1499938964844,270.1498413085937,269.2939147949219,279.1547546386719,292.9566955566406,294.7320861816406,1.0,0.3654002845287323,0.5794296264648438,0.5794296264648438,0.4205703735351562,1.0,-1.6716772317886353,1.0117533206939695,0.6599239110946655,0.6279381513595581,0.0,0.0,0.0,94.97866821289062,76.0,31.92653083801269,-26308.279296875,536.1016235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7390441894531,316.30670166015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.62508624792099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006343830609694,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
805440,293.00421142578125,297.1499938964844,293.1499938964844,0.1346479505300521,-2847.87353515625,304.14654541015625,0.7903276085853577,0.2753668427467346,0.2499642074108123,292.95428466796875,297.1499938964844,293.1499938964844,0.1102871820330619,-2548.967529296875,304.1435546875,0.7486536502838135,0.2338321506977081,0.2237994223833084,292.90509033203125,297.1499938964844,293.1499938964844,0.1838497519493103,-2853.5791015625,304.1394348144531,0.8581133484840393,0.3567475080490112,0.2506538033485412,292.93621826171875,297.1499938964844,293.1499938964844,0.2457375675439834,-4884.626953125,304.1371459960937,0.9322078824043274,0.4521709680557251,0.4291619062423706,292.8695068359375,297.1499938964844,293.1499938964844,0.0096735982224345,-2634.47021484375,303.8231201171875,0.4209241569042206,0.050000000745058,0.2392293810844421,294.72979736328125,291.1499938964844,270.1498413085937,269.2939147949219,279.1547546386719,292.9566955566406,294.7320861816406,1.0,0.3654002845287323,0.5794296264648438,0.5794296264648438,0.4205703735351562,1.0,-1.6716772317886353,1.0117533206939695,0.6599239110946655,0.6279381513595581,0.0,0.0,0.0,94.97866821289062,76.0,31.92653083801269,-26308.279296875,536.1016235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7390441894531,316.30670166015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.62508624792099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006343830609694,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
805500,293.0125427246094,297.1499938964844,293.1499938964844,0.1344552636146545,-2844.080322265625,304.14752197265625,0.7961506843566895,0.2755744755268097,0.2500538229942322,292.9631042480469,297.1499938964844,293.1499938964844,0.1104430705308914,-2551.468994140625,304.1444396972656,0.7543849349021912,0.2345758825540542,0.2244005352258682,292.91455078125,297.1499938964844,293.1499938964844,0.1842193901538849,-2857.75244140625,304.14068603515625,0.8649906516075134,0.3579918444156647,0.2514384686946869,292.9446716308594,297.1499938964844,293.1499938964844,0.2459320724010467,-4886.78857421875,304.1391296386719,0.9405362010002136,0.4532137811183929,0.4300335645675659,292.87371826171875,297.1499938964844,293.1499938964844,0.0096712652593851,-2631.0576171875,303.8507385253906,0.424668401479721,0.050000000745058,0.2386412322521209,294.7465209960937,291.1499938964844,270.1571960449219,269.2968444824219,279.1547546386719,292.9649353027344,294.7491760253906,1.0,0.3626258969306946,0.5796668529510498,0.5796668529510498,0.4203331172466278,1.0,-1.6737895011901855,1.013595700263977,0.6601937413215637,0.6293700337409973,0.0,0.0,0.0,91.88436889648438,76.0,39.92059326171875,-26380.935546875,528.63623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8171691894531,316.3753356933594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6270484924316406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006363745196722,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
805560,293.0205993652344,297.1499938964844,293.1499938964844,0.134184181690216,-2838.90234375,304.1484680175781,0.8031690716743469,0.2757332026958465,0.2500818967819214,292.9716186523437,297.1499938964844,293.1499938964844,0.1105272620916366,-2552.58056640625,304.1452941894531,0.7612932324409485,0.2352689951658249,0.224935233592987,292.9235534667969,297.1499938964844,293.1499938964844,0.1844992041587829,-2860.774169921875,304.1418762207031,0.8732792139053345,0.3592024445533752,0.2521857023239136,292.9527893066406,297.1499938964844,293.1499938964844,0.2460100054740905,-4887.0869140625,304.1409606933594,0.9502593278884888,0.4542205333709717,0.4308527410030365,292.87774658203125,297.1499938964844,293.1499938964844,0.0096609918400645,-2625.95703125,303.8782043457031,0.4294365346431732,0.050000000745058,0.2379608303308487,294.7654724121094,291.1499938964844,270.1651916503906,269.3003845214844,279.1547546386719,292.9728698730469,294.7684020996094,1.0,0.3593189418315887,0.579906165599823,0.579906165599823,0.4200938045978546,1.0,-1.6755293607711792,1.015232801437378,0.6602964997291565,0.6306706666946411,0.0,0.0,0.0,88.28968811035156,64.0,46.88706588745117,-26449.9609375,519.4890747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8955993652344,316.4447631835937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6288490295410156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006382018327713,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
