time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
805620,293.0359191894531,297.1499938964844,293.1499938964844,0.1334415525197982,-2825.016845703125,304.15020751953125,0.8199979066848755,0.2759018540382385,0.2499662637710571,292.9878234863281,297.1499938964844,293.1499938964844,0.1105087250471115,-2551.2001953125,304.1468811035156,0.7788244485855103,0.2365002483129501,0.2258181571960449,292.9403991699219,297.1499938964844,293.1499938964844,0.1848331838846206,-2863.943115234375,304.1440124511719,0.8941999077796936,0.3615216612815857,0.2535786926746368,292.968017578125,297.1499938964844,293.1499938964844,0.2458747327327728,-4883.05859375,304.1441650390625,0.9725720882415771,0.4561244249343872,0.4323468506336212,292.8851928710937,297.1499938964844,293.1499938964844,0.0096219833940267,-2611.8818359375,303.9325561523437,0.4425375759601593,0.050000000745058,0.2364000827074051,294.8085632324219,291.1499938964844,270.1831970214844,269.3091735839844,279.15484619140625,292.9879150390625,294.8119506835937,1.0,0.3514579534530639,0.5803946852684021,0.5803946852684021,0.4196053445339203,1.0,-1.6780438423156738,1.017986536026001,0.6600573658943176,0.6329426765441895,0.0,0.0,0.0,80.01245880126953,52.0,57.87932205200195,-26577.18359375,497.4308166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0511779785156,316.5837097167969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6319964528083801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006413960363715,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
805680,293.0359191894531,297.1499938964844,293.1499938964844,0.1334415525197982,-2825.016845703125,304.15020751953125,0.8199979066848755,0.2759018540382385,0.2499662637710571,292.9878234863281,297.1499938964844,293.1499938964844,0.1105087250471115,-2551.2001953125,304.1468811035156,0.7788244485855103,0.2365002483129501,0.2258181571960449,292.9403991699219,297.1499938964844,293.1499938964844,0.1848331838846206,-2863.943115234375,304.1440124511719,0.8941999077796936,0.3615216612815857,0.2535786926746368,292.968017578125,297.1499938964844,293.1499938964844,0.2458747327327728,-4883.05859375,304.1441650390625,0.9725720882415771,0.4561244249343872,0.4323468506336212,292.8851928710937,297.1499938964844,293.1499938964844,0.0096219833940267,-2611.8818359375,303.9325561523437,0.4425375759601593,0.050000000745058,0.2364000827074051,294.8085632324219,291.1499938964844,270.1831970214844,269.3091735839844,279.15484619140625,292.9879150390625,294.8119506835937,1.0,0.3514579534530639,0.5803946852684021,0.5803946852684021,0.4196053445339203,1.0,-1.6780438423156738,1.017986536026001,0.6600573658943176,0.6329426765441895,0.0,0.0,0.0,80.01245880126953,52.0,57.87932205200195,-26577.18359375,497.4308166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0511779785156,316.5837097167969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6319964528083801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006413960363715,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
805740,293.05035400390625,297.1499938964844,293.1499938964844,0.1324731558561325,-2807.1708984375,304.1517333984375,0.8410915732383728,0.2758664190769195,0.2496321946382522,293.0030517578125,297.1499938964844,293.1499938964844,0.1102737933397293,-2545.674072265625,304.1483154296875,0.8019919991493225,0.2375169843435287,0.2264616936445236,292.955810546875,297.1499938964844,293.1499938964844,0.184920072555542,-2863.9912109375,304.1458435058594,0.9231639504432678,0.363701581954956,0.2548465728759765,292.9820861816406,297.1499938964844,293.1499938964844,0.2454259246587753,-4874.08251953125,304.1468505859375,0.9963731169700624,0.457879900932312,0.433663010597229,292.8919982910156,297.1499938964844,293.1499938964844,0.009564776904881,-2594.0498046875,303.9859619140625,0.4617800414562225,0.050000000745058,0.2346541881561279,294.8565368652344,291.1499938964844,270.203857421875,269.3203430175781,279.1549987792969,293.00201416015625,294.86016845703125,1.0,0.342291921377182,0.5809005498886108,0.5809005498886108,0.4190994501113891,1.0,-1.6794239282608032,1.0201436281204224,0.6592803001403809,0.6348409056663513,0.0,0.0,0.0,70.72269439697266,40.0,65.30252838134766,-26689.5859375,471.7248840332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2020568847656,316.71990966796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.634576678276062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006440146826207,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
805800,293.05035400390625,297.1499938964844,293.1499938964844,0.1324731558561325,-2807.1708984375,304.1517333984375,0.8410915732383728,0.2758664190769195,0.2496321946382522,293.0030517578125,297.1499938964844,293.1499938964844,0.1102737933397293,-2545.674072265625,304.1483154296875,0.8019919991493225,0.2375169843435287,0.2264616936445236,292.955810546875,297.1499938964844,293.1499938964844,0.184920072555542,-2863.9912109375,304.1458435058594,0.9231639504432678,0.363701581954956,0.2548465728759765,292.9820861816406,297.1499938964844,293.1499938964844,0.2454259246587753,-4874.08251953125,304.1468505859375,0.9963731169700624,0.457879900932312,0.433663010597229,292.8919982910156,297.1499938964844,293.1499938964844,0.009564776904881,-2594.0498046875,303.9859619140625,0.4617800414562225,0.050000000745058,0.2346541881561279,294.8565368652344,291.1499938964844,270.203857421875,269.3203430175781,279.1549987792969,293.00201416015625,294.86016845703125,1.0,0.342291921377182,0.5809005498886108,0.5809005498886108,0.4190994501113891,1.0,-1.6794239282608032,1.0201436281204224,0.6592803001403809,0.6348409056663513,0.0,0.0,0.0,70.72269439697266,40.0,65.30252838134766,-26689.5859375,471.7248840332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2020568847656,316.71990966796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.634576678276062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006440146826207,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
805860,293.06378173828125,297.1499938964844,293.1499938964844,0.1308851093053817,-2777.812255859375,304.15386962890625,0.8603487610816956,0.2756643295288086,0.249235913157463,293.0172119140625,297.1499938964844,293.1499938964844,0.1095074191689491,-2529.363525390625,304.15020751953125,0.8216866850852966,0.2383670210838318,0.2270345091819763,292.96978759765625,297.1499938964844,293.1499938964844,0.1841706782579422,-2852.828125,304.1485595703125,0.9506933093070984,0.3657842576503753,0.2561139166355133,292.9759521484375,297.1499938964844,293.1499938964844,0.2278657853603363,-4579.724609375,304.1778564453125,0.9990000128746032,0.4632797539234161,0.4098165929317474,292.89776611328125,297.1499938964844,293.1499938964844,0.0094945840537548,-2570.9951171875,304.0395202636719,0.4770534634590149,0.050000000745058,0.2333578169345855,294.9385681152344,291.1499938964844,270.227294921875,269.333984375,279.1525573730469,293.0111694335937,294.947998046875,1.0,0.3310143053531647,0.5810508728027344,0.5810508728027344,0.4189490973949432,1.0,-1.6509907245635986,1.0043357610702517,0.6466549038887024,0.6252126693725586,0.0,0.0,0.0,63.21665954589844,43.0,122.00778198242188,-26512.099609375,433.7378234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3891296386719,316.92974853515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6361562013626099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006456176633946,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
805920,293.06378173828125,297.1499938964844,293.1499938964844,0.1308851093053817,-2777.812255859375,304.15386962890625,0.8603487610816956,0.2756643295288086,0.249235913157463,293.0172119140625,297.1499938964844,293.1499938964844,0.1095074191689491,-2529.363525390625,304.15020751953125,0.8216866850852966,0.2383670210838318,0.2270345091819763,292.96978759765625,297.1499938964844,293.1499938964844,0.1841706782579422,-2852.828125,304.1485595703125,0.9506933093070984,0.3657842576503753,0.2561139166355133,292.9759521484375,297.1499938964844,293.1499938964844,0.2278657853603363,-4579.724609375,304.1778564453125,0.9990000128746032,0.4632797539234161,0.4098165929317474,292.89776611328125,297.1499938964844,293.1499938964844,0.0094945840537548,-2570.9951171875,304.0395202636719,0.4770534634590149,0.050000000745058,0.2333578169345855,294.9385681152344,291.1499938964844,270.227294921875,269.333984375,279.1525573730469,293.0111694335937,294.947998046875,1.0,0.3310143053531647,0.5810508728027344,0.5810508728027344,0.4189490973949432,1.0,-1.6509907245635986,1.0043357610702517,0.6466549038887024,0.6252126693725586,0.0,0.0,0.0,63.21665954589844,43.0,122.00778198242188,-26512.099609375,433.7378234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3891296386719,316.92974853515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6361562013626099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006456176633946,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
805980,293.0771484375,297.1499938964844,293.1499938964844,0.1283052712678909,-2730.021240234375,304.1568603515625,0.8741070032119751,0.2751436829566955,0.2486861050128936,293.0312194824219,297.1499938964844,293.1499938964844,0.1078872755169868,-2495.744140625,304.15283203125,0.8349659442901611,0.2388919293880462,0.2274463325738906,292.9833374023437,297.1499938964844,293.1499938964844,0.1820457130670547,-2823.299072265625,304.1525573730469,0.9688810706138612,0.3676048815250397,0.2573048174381256,292.93853759765625,297.1499938964844,293.1499938964844,0.2111783623695373,-4299.1357421875,304.1958312988281,0.9990000128746032,0.4752464294433594,0.3899415135383606,292.9028015136719,297.1499938964844,293.1499938964844,0.0093905963003635,-2537.307373046875,304.0926208496094,0.4856569468975067,0.050000000745058,0.2325634062290191,295.0792541503906,291.1499938964844,270.2535705566406,269.35015869140625,279.15216064453125,293.01727294921875,295.0902099609375,1.0,0.3235689103603363,0.5812265872955322,0.5812265872955322,0.4187734127044678,1.0,-1.6274280548095703,0.9913415312767028,0.6360865235328674,0.6169663667678833,0.0,0.0,0.0,58.48836517333984,61.0,178.5204620361328,-26428.37109375,407.29583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6526184082031,317.2043762207031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6360471844673157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006455070688389,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
806040,293.0771484375,297.1499938964844,293.1499938964844,0.1283052712678909,-2730.021240234375,304.1568603515625,0.8741070032119751,0.2751436829566955,0.2486861050128936,293.0312194824219,297.1499938964844,293.1499938964844,0.1078872755169868,-2495.744140625,304.15283203125,0.8349659442901611,0.2388919293880462,0.2274463325738906,292.9833374023437,297.1499938964844,293.1499938964844,0.1820457130670547,-2823.299072265625,304.1525573730469,0.9688810706138612,0.3676048815250397,0.2573048174381256,292.93853759765625,297.1499938964844,293.1499938964844,0.2111783623695373,-4299.1357421875,304.1958312988281,0.9990000128746032,0.4752464294433594,0.3899415135383606,292.9028015136719,297.1499938964844,293.1499938964844,0.0093905963003635,-2537.307373046875,304.0926208496094,0.4856569468975067,0.050000000745058,0.2325634062290191,295.0792541503906,291.1499938964844,270.2535705566406,269.35015869140625,279.15216064453125,293.01727294921875,295.0902099609375,1.0,0.3235689103603363,0.5812265872955322,0.5812265872955322,0.4187734127044678,1.0,-1.6274280548095703,0.9913415312767028,0.6360865235328674,0.6169663667678833,0.0,0.0,0.0,58.48836517333984,61.0,178.5204620361328,-26428.37109375,407.29583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6526184082031,317.2043762207031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6360471844673157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006455070688389,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
806100,293.0837707519531,297.1499938964844,293.1499938964844,0.1269951611757278,-2705.79248046875,304.1579895019531,0.8752496242523193,0.2747630774974823,0.2483699321746826,293.0382385253906,297.1499938964844,293.1499938964844,0.1070454642176628,-2478.36376953125,304.1538391113281,0.8364831209182739,0.23902228474617,0.2275987863540649,292.9899597167969,297.1499938964844,293.1499938964844,0.1809504926204681,-2808.1982421875,304.1540832519531,0.971207082271576,0.3684161901473999,0.2578818500041961,292.9200134277344,297.1499938964844,293.1499938964844,0.2078077495098114,-4242.86767578125,304.1935119628906,0.9990000128746032,0.4815675318241119,0.3879437446594238,292.9052734375,297.1499938964844,293.1499938964844,0.0093551846221089,-2523.791015625,304.1181640625,0.486508846282959,0.050000000745058,0.2324858605861663,295.14996337890625,291.1499938964844,270.2677917480469,269.35919189453125,279.1532287597656,293.02294921875,295.1596984863281,1.0,0.3232872486114502,0.5814635753631592,0.5814635753631592,0.4185364544391632,1.0,-1.6254202127456665,0.990818977355957,0.6346012949943542,0.6167055368423462,0.0,0.0,0.0,58.029052734375,61.0,182.63638305664065,-26488.22265625,404.9214477539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7821655273437,317.3263854980469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6356138586997986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000645067251753,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
806160,293.09039306640625,297.1499938964844,293.1499938964844,0.1258871108293533,-2685.400390625,304.1585388183594,0.8723962903022766,0.2743043899536133,0.2480194121599197,293.0451965332031,297.1499938964844,293.1499938964844,0.1063635796308517,-2464.333251953125,304.15435791015625,0.834452211856842,0.2390673607587814,0.2277081161737442,292.9964599609375,297.1499938964844,293.1499938964844,0.1801457554101944,-2797.102294921875,304.15478515625,0.9692928791046144,0.3691689372062683,0.2584444582462311,292.90850830078125,297.1499938964844,293.1499938964844,0.2080240994691848,-4247.6220703125,304.1851501464844,0.9990000128746032,0.4867469668388366,0.3911607265472412,292.9078674316406,297.1499938964844,293.1499938964844,0.0093451179563999,-2516.29638671875,304.1427307128906,0.4851371645927429,0.050000000745058,0.232611209154129,295.2068176269531,291.1499938964844,270.2827453613281,269.368896484375,279.1546630859375,293.0296630859375,295.21417236328125,1.0,0.324858009815216,0.5818038582801819,0.5818038582801819,0.4181961119174957,1.0,-1.629812717437744,0.994233787059784,0.6355789303779602,0.6191266179084778,0.0,0.0,0.0,58.785133361816406,79.0,164.66465759277344,-26602.62890625,409.4414367675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8889465332031,317.4183349609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6351702809333801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006446170737035,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
806220,293.1036071777344,297.1499938964844,293.1499938964844,0.1245610564947128,-2661.525390625,304.1578369140625,0.8612965941429138,0.2731320261955261,0.2471624612808227,293.0592041015625,297.1499938964844,293.1499938964844,0.1057222932577133,-2451.35302734375,304.1539001464844,0.8254863023757935,0.238888531923294,0.2277447432279586,293.00909423828125,297.1499938964844,293.1499938964844,0.1798569560050964,-2792.9697265625,304.153564453125,0.9592043161392212,0.3704916834831238,0.259493738412857,292.9118347167969,297.1499938964844,293.1499938964844,0.2147320657968521,-4363.62353515625,304.1621398925781,0.9990000128746032,0.4922603666782379,0.4050534665584564,292.91534423828125,297.1499938964844,293.1499938964844,0.0100324871018528,-2642.43212890625,304.14892578125,0.4886032938957214,0.0538353472948074,0.2456438541412353,295.258544921875,291.1499938964844,270.3148498535156,269.3902893066406,279.158447265625,293.0419006347656,295.25787353515625,1.0,0.3330466747283935,0.5828247666358948,0.5828247666358948,0.4171752631664276,1.0,-1.6623951196670532,1.0156099796295166,0.6467852592468262,0.6334882974624634,0.0,0.0,0.0,62.39874649047852,97.0,70.6181411743164,-27018.8125,438.0091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.99420166015625,317.46954345703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6348915696144104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006443342426791,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
806280,293.1036071777344,297.1499938964844,293.1499938964844,0.1245610564947128,-2661.525390625,304.1578369140625,0.8612965941429138,0.2731320261955261,0.2471624612808227,293.0592041015625,297.1499938964844,293.1499938964844,0.1057222932577133,-2451.35302734375,304.1539001464844,0.8254863023757935,0.238888531923294,0.2277447432279586,293.00909423828125,297.1499938964844,293.1499938964844,0.1798569560050964,-2792.9697265625,304.153564453125,0.9592043161392212,0.3704916834831238,0.259493738412857,292.9118347167969,297.1499938964844,293.1499938964844,0.2147320657968521,-4363.62353515625,304.1621398925781,0.9990000128746032,0.4922603666782379,0.4050534665584564,292.91534423828125,297.1499938964844,293.1499938964844,0.0100324871018528,-2642.43212890625,304.14892578125,0.4886032938957214,0.0538353472948074,0.2456438541412353,295.258544921875,291.1499938964844,270.3148498535156,269.3902893066406,279.158447265625,293.0419006347656,295.25787353515625,1.0,0.3330466747283935,0.5828247666358948,0.5828247666358948,0.4171752631664276,1.0,-1.6623951196670532,1.0156099796295166,0.6467852592468262,0.6334882974624634,0.0,0.0,0.0,62.39874649047852,97.0,70.6181411743164,-27018.8125,438.0091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.99420166015625,317.46954345703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6348915696144104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006443342426791,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
806340,293.1175842285156,297.1499938964844,293.1499938964844,0.1248855665326118,-2668.973388671875,304.1546325683594,0.8425720930099487,0.2714812755584717,0.2460268586874008,293.07354736328125,297.1499938964844,293.1499938964844,0.1064708828926086,-2467.223876953125,304.1513366699219,0.8087598085403442,0.238278329372406,0.2275133579969406,293.021728515625,297.1499938964844,293.1499938964844,0.1821072995662689,-2823.253173828125,304.1485595703125,0.9382584691047668,0.3715012967586517,0.2604256570339203,292.95050048828125,297.1499938964844,293.1499938964844,0.2326275706291198,-4667.26708984375,304.12799072265625,0.9990000128746032,0.4905397891998291,0.4315414130687713,292.9294738769531,297.1499938964844,293.1499938964844,0.0111263552680611,-2842.561279296875,304.1474914550781,0.488958865404129,0.0569248609244823,0.2622388005256653,295.1928405761719,291.1499938964844,270.3500061035156,269.41436767578125,279.1617126464844,293.0530700683594,295.1844482421875,1.0,0.346668392419815,0.5841700434684753,0.5841700434684753,0.4158299267292022,1.0,-1.7135941982269287,1.048590064048767,0.6650041341781616,0.6556620597839355,0.0,0.0,0.0,69.39154052734375,100.0,-70.1356201171875,-27508.208984375,488.7634887695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9127502441406,317.32421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6364357471466064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006459013675339,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
806400,293.1175842285156,297.1499938964844,293.1499938964844,0.1248855665326118,-2668.973388671875,304.1546325683594,0.8425720930099487,0.2714812755584717,0.2460268586874008,293.07354736328125,297.1499938964844,293.1499938964844,0.1064708828926086,-2467.223876953125,304.1513366699219,0.8087598085403442,0.238278329372406,0.2275133579969406,293.021728515625,297.1499938964844,293.1499938964844,0.1821072995662689,-2823.253173828125,304.1485595703125,0.9382584691047668,0.3715012967586517,0.2604256570339203,292.95050048828125,297.1499938964844,293.1499938964844,0.2326275706291198,-4667.26708984375,304.12799072265625,0.9990000128746032,0.4905397891998291,0.4315414130687713,292.9294738769531,297.1499938964844,293.1499938964844,0.0111263552680611,-2842.561279296875,304.1474914550781,0.488958865404129,0.0569248609244823,0.2622388005256653,295.1928405761719,291.1499938964844,270.3500061035156,269.41436767578125,279.1617126464844,293.0530700683594,295.1844482421875,1.0,0.346668392419815,0.5841700434684753,0.5841700434684753,0.4158299267292022,1.0,-1.7135941982269287,1.048590064048767,0.6650041341781616,0.6556620597839355,0.0,0.0,0.0,69.39154052734375,100.0,-70.1356201171875,-27508.208984375,488.7634887695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9127502441406,317.32421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6364357471466064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006459013675339,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
806460,293.1331481933594,297.1499938964844,293.1499938964844,0.1260568648576736,-2692.605712890625,304.15118408203125,0.8257778882980347,0.2691479325294494,0.2443324029445648,293.0892944335937,297.1499938964844,293.1499938964844,0.1079346686601638,-2498.05908203125,304.1484680175781,0.7921072244644165,0.2370285093784332,0.2267458438873291,293.0350341796875,297.1499938964844,293.1499938964844,0.1859275251626968,-2874.460205078125,304.1427001953125,0.918441653251648,0.3720592856407165,0.2610777914524078,293.0189208984375,297.1499938964844,293.1499938964844,0.2529550194740295,-5006.26171875,304.101806640625,0.9990000128746032,0.4817549884319305,0.4569124579429626,292.9474792480469,297.1499938964844,293.1499938964844,0.0120667060837149,-3010.977783203125,304.14678955078125,0.4861400425434112,0.0588701926171779,0.2733529508113861,295.0485534667969,291.1499938964844,270.3886108398437,269.4416809082031,279.1632385253906,293.0720520019531,295.0375366210937,1.0,0.3581714928150177,0.5855811834335327,0.5855811834335327,0.4144187867641449,1.0,-1.7549636363983154,1.076201558113098,0.6787620782852173,0.6746792793273926,0.0,0.0,0.0,76.3567886352539,103.0,-171.2924041748047,-27802.521484375,535.7947387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7064208984375,317.07916259765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6398404836654663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006493567489087,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
806520,293.1331481933594,297.1499938964844,293.1499938964844,0.1260568648576736,-2692.605712890625,304.15118408203125,0.8257778882980347,0.2691479325294494,0.2443324029445648,293.0892944335937,297.1499938964844,293.1499938964844,0.1079346686601638,-2498.05908203125,304.1484680175781,0.7921072244644165,0.2370285093784332,0.2267458438873291,293.0350341796875,297.1499938964844,293.1499938964844,0.1859275251626968,-2874.460205078125,304.1427001953125,0.918441653251648,0.3720592856407165,0.2610777914524078,293.0189208984375,297.1499938964844,293.1499938964844,0.2529550194740295,-5006.26171875,304.101806640625,0.9990000128746032,0.4817549884319305,0.4569124579429626,292.9474792480469,297.1499938964844,293.1499938964844,0.0120667060837149,-3010.977783203125,304.14678955078125,0.4861400425434112,0.0588701926171779,0.2733529508113861,295.0485534667969,291.1499938964844,270.3886108398437,269.4416809082031,279.1632385253906,293.0720520019531,295.0375366210937,1.0,0.3581714928150177,0.5855811834335327,0.5855811834335327,0.4144187867641449,1.0,-1.7549636363983154,1.076201558113098,0.6787620782852173,0.6746792793273926,0.0,0.0,0.0,76.3567886352539,103.0,-171.2924041748047,-27802.521484375,535.7947387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7064208984375,317.07916259765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6398404836654663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006493567489087,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
806580,293.1495056152344,297.1499938964844,293.1499938964844,0.126541405916214,-2703.341064453125,304.15008544921875,0.8035810589790344,0.2662656605243683,0.242206409573555,293.10595703125,297.1499938964844,293.1499938964844,0.1087781563401222,-2516.280517578125,304.1476745605469,0.7704900503158569,0.2351936548948288,0.225505456328392,293.04864501953125,297.1499938964844,293.1499938964844,0.1890492588281631,-2915.744384765625,304.1400756835937,0.8943355679512024,0.3722141981124878,0.2615207731723785,293.0699462890625,297.1499938964844,293.1499938964844,0.2541540861129761,-5021.61962890625,304.1160888671875,0.9765334129333496,0.4746409952640533,0.4515168070793152,292.967041015625,297.1499938964844,293.1499938964844,0.012793424539268,-3135.670166015625,304.14666748046875,0.4772609770298004,0.0600359588861465,0.2810445129871368,294.9285888671875,291.1499938964844,270.43096923828125,269.47247314453125,279.1610412597656,293.09600830078125,294.9228820800781,1.0,0.3666604459285736,0.5865851044654846,0.5865851044654846,0.4134148955345154,1.0,-1.7546846866607666,1.0789086818695068,0.675775945186615,0.6772932410240173,0.0,0.0,0.0,85.47480773925781,106.0,-150.28489685058594,-27684.185546875,562.7025146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.53082275390625,316.91925048828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6437638401985168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006533384439535,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
806640,293.1495056152344,297.1499938964844,293.1499938964844,0.126541405916214,-2703.341064453125,304.15008544921875,0.8035810589790344,0.2662656605243683,0.242206409573555,293.10595703125,297.1499938964844,293.1499938964844,0.1087781563401222,-2516.280517578125,304.1476745605469,0.7704900503158569,0.2351936548948288,0.225505456328392,293.04864501953125,297.1499938964844,293.1499938964844,0.1890492588281631,-2915.744384765625,304.1400756835937,0.8943355679512024,0.3722141981124878,0.2615207731723785,293.0699462890625,297.1499938964844,293.1499938964844,0.2541540861129761,-5021.61962890625,304.1160888671875,0.9765334129333496,0.4746409952640533,0.4515168070793152,292.967041015625,297.1499938964844,293.1499938964844,0.012793424539268,-3135.670166015625,304.14666748046875,0.4772609770298004,0.0600359588861465,0.2810445129871368,294.9285888671875,291.1499938964844,270.43096923828125,269.47247314453125,279.1610412597656,293.09600830078125,294.9228820800781,1.0,0.3666604459285736,0.5865851044654846,0.5865851044654846,0.4134148955345154,1.0,-1.7546846866607666,1.0789086818695068,0.675775945186615,0.6772932410240173,0.0,0.0,0.0,85.47480773925781,106.0,-150.28489685058594,-27684.185546875,562.7025146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.53082275390625,316.91925048828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6437638401985168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006533384439535,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
806700,293.1577453613281,297.1499938964844,293.1499938964844,0.1263120323419571,-2699.921630859375,304.1504821777344,0.7941846251487732,0.2646520733833313,0.2409530580043792,293.114501953125,297.1499938964844,293.1499938964844,0.108770728111267,-2516.72607421875,304.1481018066406,0.7620899081230164,0.2340728491544723,0.2246613949537277,293.0556030273437,297.1499938964844,293.1499938964844,0.1899989694356918,-2928.120361328125,304.1401672363281,0.885558009147644,0.3721311092376709,0.261610597372055,293.0834350585937,297.1499938964844,293.1499938964844,0.2543213367462158,-5023.43701171875,304.1219177246094,0.9661847949028016,0.4730015099048614,0.4496941268444061,292.97686767578125,297.1499938964844,293.1499938964844,0.0130520518869161,-3178.42919921875,304.14678955078125,0.4732920825481415,0.0604272745549678,0.2837699353694916,294.89215087890625,291.1499938964844,270.4534606933594,269.4891052246094,279.1606140136719,293.10565185546875,294.8876953125,1.0,0.370055228471756,0.5870895981788635,0.5870895981788635,0.4129103720188141,1.0,-1.753183126449585,1.0793882608413696,0.6737949848175049,0.6784056425094604,0.0,0.0,0.0,89.344970703125,106.0,-124.95409393310548,-27638.6015625,573.3024291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4848327636719,316.878662109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6455119252204895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006551125552505,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
806760,293.1658020019531,297.1499938964844,293.1499938964844,0.1258834898471832,-2692.816162109375,304.15118408203125,0.7860278487205505,0.2629702687263489,0.2396076172590255,293.1229858398437,297.1499938964844,293.1499938964844,0.1085722967982292,-2513.351806640625,304.1488037109375,0.754930317401886,0.2328563183546066,0.2236955910921096,293.0624694824219,297.1499938964844,293.1499938964844,0.1906860768795013,-2936.989013671875,304.1407165527344,0.8782157301902771,0.371978223323822,0.2616295516490936,293.09344482421875,297.1499938964844,293.1499938964844,0.2546399235725403,-5027.57421875,304.1264343261719,0.957205295562744,0.471874475479126,0.4485456943511963,292.98638916015625,297.1499938964844,293.1499938964844,0.0132647771388292,-3212.952880859375,304.1470031738281,0.4696284234523773,0.0607495233416557,0.2860182821750641,294.86480712890625,291.1499938964844,270.476806640625,269.50653076171875,279.16021728515625,293.1142883300781,294.8616027832031,1.0,0.3730360865592956,0.587570309638977,0.587570309638977,0.4124297201633453,1.0,-1.7517517805099487,1.0799020528793335,0.6718497276306152,0.6791903376579285,0.0,0.0,0.0,92.77011108398438,109.0,-99.21537017822266,-27608.03515625,582.5485229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.46044921875,316.8583068847656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6471136212348938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006567380623891,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
806820,293.1811218261719,297.1499938964844,293.1499938964844,0.1245200484991073,-2669.208251953125,304.153076171875,0.7722302675247192,0.2594592571258545,0.2367337048053741,293.1394348144531,297.1499938964844,293.1499938964844,0.1076857969164848,-2496.79443359375,304.15069580078125,0.7430082559585571,0.2302018851041793,0.2214983999729156,293.0756530761719,297.1499938964844,293.1499938964844,0.1913577169179916,-2945.41015625,304.1427001953125,0.8663511276245117,0.3715189695358276,0.2615213096141815,293.1086730957031,297.1499938964844,293.1499938964844,0.2549253106117248,-5030.283203125,304.1337585449219,0.9420551657676696,0.4702085852622986,0.4470624029636383,293.0043334960937,297.1499938964844,293.1499938964844,0.0135859008878469,-3263.42578125,304.1474609375,0.4627795219421386,0.0612516999244689,0.2896096706390381,294.8353576660156,291.1499938964844,270.5258178710937,269.5435485839844,279.15985107421875,293.1297302246094,294.8343811035156,1.0,0.37801593542099,0.5885325074195862,0.5885325074195862,0.4114675223827362,1.0,-1.7480648756027222,1.0804485082626345,0.6676164269447327,0.6804545521736145,0.0,0.0,0.0,98.70626068115234,112.0,-50.495975494384766,-27571.623046875,597.7035522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4620056152344,316.8646240234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6498706936836243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006595361046493,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
806880,293.1811218261719,297.1499938964844,293.1499938964844,0.1245200484991073,-2669.208251953125,304.153076171875,0.7722302675247192,0.2594592571258545,0.2367337048053741,293.1394348144531,297.1499938964844,293.1499938964844,0.1076857969164848,-2496.79443359375,304.15069580078125,0.7430082559585571,0.2302018851041793,0.2214983999729156,293.0756530761719,297.1499938964844,293.1499938964844,0.1913577169179916,-2945.41015625,304.1427001953125,0.8663511276245117,0.3715189695358276,0.2615213096141815,293.1086730957031,297.1499938964844,293.1499938964844,0.2549253106117248,-5030.283203125,304.1337585449219,0.9420551657676696,0.4702085852622986,0.4470624029636383,293.0043334960937,297.1499938964844,293.1499938964844,0.0135859008878469,-3263.42578125,304.1474609375,0.4627795219421386,0.0612516999244689,0.2896096706390381,294.8353576660156,291.1499938964844,270.5258178710937,269.5435485839844,279.15985107421875,293.1297302246094,294.8343811035156,1.0,0.37801593542099,0.5885325074195862,0.5885325074195862,0.4114675223827362,1.0,-1.7480648756027222,1.0804485082626345,0.6676164269447327,0.6804545521736145,0.0,0.0,0.0,98.70626068115234,112.0,-50.495975494384766,-27571.623046875,597.7035522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4620056152344,316.8646240234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6498706936836243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006595361046493,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
806940,293.1953430175781,297.1499938964844,293.1499938964844,0.1225912868976593,-2635.069580078125,304.1552734375,0.7607148289680481,0.2557879090309143,0.2336761653423309,293.1550598144531,297.1499938964844,293.1499938964844,0.1062501445412635,-2469.206787109375,304.1528625488281,0.7330806851387024,0.2273020893335342,0.2190238535404205,293.0880126953125,297.1499938964844,293.1499938964844,0.1912118047475814,-2943.07666015625,304.1453857421875,0.8569520711898804,0.3708952665328979,0.2612670361995697,293.12109375,297.1499938964844,293.1499938964844,0.2543888688087463,-5019.689453125,304.1400451660156,0.9295230507850648,0.4687368273735046,0.4458689391613006,293.02081298828125,297.1499938964844,293.1499938964844,0.013790613040328,-3293.69970703125,304.1479797363281,0.4567291736602783,0.0615995824337005,0.2923121154308319,294.83551025390625,291.1499938964844,270.5777893066406,269.583251953125,279.1597595214844,293.1436462402344,294.83642578125,1.0,0.3820007741451263,0.5895022749900818,0.5895022749900818,0.4104977250099182,1.0,-1.7429299354553225,1.0801687240600586,0.6627612709999084,0.6811962723731995,0.0,0.0,0.0,103.77474212646484,115.0,-7.949917793273926,-27553.36328125,609.2074584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5137939453125,316.9187927246094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6520122289657593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006617095205001,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
807000,293.1953430175781,297.1499938964844,293.1499938964844,0.1225912868976593,-2635.069580078125,304.1552734375,0.7607148289680481,0.2557879090309143,0.2336761653423309,293.1550598144531,297.1499938964844,293.1499938964844,0.1062501445412635,-2469.206787109375,304.1528625488281,0.7330806851387024,0.2273020893335342,0.2190238535404205,293.0880126953125,297.1499938964844,293.1499938964844,0.1912118047475814,-2943.07666015625,304.1453857421875,0.8569520711898804,0.3708952665328979,0.2612670361995697,293.12109375,297.1499938964844,293.1499938964844,0.2543888688087463,-5019.689453125,304.1400451660156,0.9295230507850648,0.4687368273735046,0.4458689391613006,293.02081298828125,297.1499938964844,293.1499938964844,0.013790613040328,-3293.69970703125,304.1479797363281,0.4567291736602783,0.0615995824337005,0.2923121154308319,294.83551025390625,291.1499938964844,270.5777893066406,269.583251953125,279.1597595214844,293.1436462402344,294.83642578125,1.0,0.3820007741451263,0.5895022749900818,0.5895022749900818,0.4104977250099182,1.0,-1.7429299354553225,1.0801687240600586,0.6627612709999084,0.6811962723731995,0.0,0.0,0.0,103.77474212646484,115.0,-7.949917793273926,-27553.36328125,609.2074584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5137939453125,316.9187927246094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6520122289657593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006617095205001,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
807060,293.2084655761719,297.1499938964844,293.1499938964844,0.1202129945158958,-2592.494384765625,304.157470703125,0.7506754398345947,0.2519744336605072,0.2304675728082656,293.1697998046875,297.1499938964844,293.1499938964844,0.1043718382716178,-2432.680908203125,304.155029296875,0.7242074012756348,0.2241840064525604,0.2163169384002685,293.0995483398437,297.1499938964844,293.1499938964844,0.1903861612081527,-2931.870361328125,304.1482849121094,0.8490824103355408,0.3701287806034088,0.2608948349952698,293.13214111328125,297.1499938964844,293.1499938964844,0.2530097365379333,-4995.4462890625,304.1456298828125,0.9188357591629028,0.4672242701053619,0.44464972615242,293.0359191894531,297.1499938964844,293.1499938964844,0.0138939460739493,-3306.979736328125,304.1484680175781,0.4514618813991546,0.0618061423301696,0.2942688763141632,294.85992431640625,291.1499938964844,270.63238525390625,269.6254577636719,279.1597900390625,293.1565246582031,294.8623962402344,1.0,0.3852676749229431,0.5904823541641235,0.5904823541641235,0.4095176756381988,1.0,-1.736266851425171,1.0790196657180786,0.6572472453117371,0.6813868284225464,0.0,0.0,0.0,108.26502990722656,103.0,27.337018966674805,-27541.779296875,617.8584594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6000671386719,317.006591796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6535277366638184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006632475997321,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
807120,293.2084655761719,297.1499938964844,293.1499938964844,0.1202129945158958,-2592.494384765625,304.157470703125,0.7506754398345947,0.2519744336605072,0.2304675728082656,293.1697998046875,297.1499938964844,293.1499938964844,0.1043718382716178,-2432.680908203125,304.155029296875,0.7242074012756348,0.2241840064525604,0.2163169384002685,293.0995483398437,297.1499938964844,293.1499938964844,0.1903861612081527,-2931.870361328125,304.1482849121094,0.8490824103355408,0.3701287806034088,0.2608948349952698,293.13214111328125,297.1499938964844,293.1499938964844,0.2530097365379333,-4995.4462890625,304.1456298828125,0.9188357591629028,0.4672242701053619,0.44464972615242,293.0359191894531,297.1499938964844,293.1499938964844,0.0138939460739493,-3306.979736328125,304.1484680175781,0.4514618813991546,0.0618061423301696,0.2942688763141632,294.85992431640625,291.1499938964844,270.63238525390625,269.6254577636719,279.1597900390625,293.1565246582031,294.8623962402344,1.0,0.3852676749229431,0.5904823541641235,0.5904823541641235,0.4095176756381988,1.0,-1.736266851425171,1.0790196657180786,0.6572472453117371,0.6813868284225464,0.0,0.0,0.0,108.26502990722656,103.0,27.337018966674805,-27541.779296875,617.8584594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6000671386719,317.006591796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6535277366638184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006632475997321,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
807180,293.22039794921875,297.1499938964844,293.1499938964844,0.117357425391674,-2540.9462890625,304.15972900390625,0.747932493686676,0.2480756342411041,0.2269634902477264,293.1835327148437,297.1499938964844,293.1499938964844,0.1020147576928138,-2386.484130859375,304.15728759765625,0.7218329310417175,0.2208955883979797,0.2132228910923004,293.1100769042969,297.1499938964844,293.1499938964844,0.1888500601053238,-2911.43115234375,304.15142822265625,0.8495050668716431,0.3692682385444641,0.2602898478507995,293.14215087890625,297.1499938964844,293.1499938964844,0.2507325410842895,-4956.5810546875,304.15087890625,0.9190153479576112,0.4656495153903961,0.4431571960449219,293.04962158203125,297.1499938964844,293.1499938964844,0.0138408234342932,-3295.611328125,304.1490783691406,0.4528385400772095,0.0619142279028892,0.2947115898132324,294.9056701660156,291.1499938964844,270.6894226074219,269.6698303222656,279.1596984863281,293.1683044433594,294.9096984863281,1.0,0.3829186558723449,0.5914468765258789,0.5914468765258789,0.4085530936717987,1.0,-1.7263599634170532,1.075931429862976,0.6504285335540771,0.6803310513496399,0.0,0.0,0.0,107.3707504272461,91.0,58.82796096801758,-27512.880859375,608.3313598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.71197509765625,317.12225341796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6543927192687988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006641254294663,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
807240,293.22039794921875,297.1499938964844,293.1499938964844,0.117357425391674,-2540.9462890625,304.15972900390625,0.747932493686676,0.2480756342411041,0.2269634902477264,293.1835327148437,297.1499938964844,293.1499938964844,0.1020147576928138,-2386.484130859375,304.15728759765625,0.7218329310417175,0.2208955883979797,0.2132228910923004,293.1100769042969,297.1499938964844,293.1499938964844,0.1888500601053238,-2911.43115234375,304.15142822265625,0.8495050668716431,0.3692682385444641,0.2602898478507995,293.14215087890625,297.1499938964844,293.1499938964844,0.2507325410842895,-4956.5810546875,304.15087890625,0.9190153479576112,0.4656495153903961,0.4431571960449219,293.04962158203125,297.1499938964844,293.1499938964844,0.0138408234342932,-3295.611328125,304.1490783691406,0.4528385400772095,0.0619142279028892,0.2947115898132324,294.9056701660156,291.1499938964844,270.6894226074219,269.6698303222656,279.1596984863281,293.1683044433594,294.9096984863281,1.0,0.3829186558723449,0.5914468765258789,0.5914468765258789,0.4085530936717987,1.0,-1.7263599634170532,1.075931429862976,0.6504285335540771,0.6803310513496399,0.0,0.0,0.0,107.3707504272461,91.0,58.82796096801758,-27512.880859375,608.3313598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.71197509765625,317.12225341796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6543927192687988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006641254294663,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
807300,293.225830078125,297.1499938964844,293.1499938964844,0.1157878413796424,-2512.451171875,304.16082763671875,0.7485923767089844,0.2461149394512176,0.2251410782337188,293.1899719238281,297.1499938964844,293.1499938964844,0.1006890088319778,-2360.363037109375,304.1583557128906,0.722519040107727,0.2192050814628601,0.2115684598684311,293.11492919921875,297.1499938964844,293.1499938964844,0.1878499686717987,-2898.19189453125,304.1529846191406,0.852096438407898,0.3688197731971741,0.2599281370639801,293.146728515625,297.1499938964844,293.1499938964844,0.2492924332618713,-4932.22607421875,304.1533508300781,0.922213077545166,0.4648477137088775,0.4423356056213379,293.055908203125,297.1499938964844,293.1499938964844,0.0137706184759736,-3282.9052734375,304.1493530273437,0.4554988741874695,0.0619499124586582,0.2945470809936523,294.9361572265625,291.1499938964844,270.71875,269.6927490234375,279.1596374511719,293.1737670898437,294.9408264160156,1.0,0.3803743422031402,0.591925323009491,0.591925323009491,0.408074676990509,1.0,-1.7205677032470703,1.073880910873413,0.6466867327690125,0.6794638633728027,0.0,0.0,0.0,105.37185668945312,91.0,73.10043334960938,-27494.697265625,598.4789428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.776123046875,317.1887512207031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6545628905296326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006642981315962,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
