time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
807360,293.23095703125,297.1499938964844,293.1499938964844,0.1141468733549118,-2482.555908203125,304.1618347167969,0.7503013014793396,0.2441464215517044,0.2232845425605774,293.1961669921875,297.1499938964844,293.1499938964844,0.0992869287729263,-2332.64892578125,304.1593933105469,0.7241604924201965,0.2174851149320602,0.2098571956157684,293.1195373535156,297.1499938964844,293.1499938964844,0.1867243200540542,-2883.318115234375,304.15447998046875,0.8559574484825134,0.3683594465255737,0.2595371007919311,293.15106201171875,297.1499938964844,293.1499938964844,0.2476879209280014,-4905.1884765625,304.1556396484375,0.927059531211853,0.4640359878540039,0.4414762854576111,293.0618591308594,297.1499938964844,293.1499938964844,0.0136789353564381,-3266.656005859375,304.149658203125,0.4592420756816864,0.0619748309254646,0.2941974699497223,294.97088623046875,291.1499938964844,270.7485656738281,269.71612548828125,279.1596069335937,293.1789245605469,294.9761047363281,1.0,0.3771196901798248,0.5924025774002075,0.5924025774002075,0.4075974524021148,1.0,-1.7143633365631104,1.07158100605011,0.6427823305130005,0.6784310340881348,0.0,0.0,0.0,102.64083099365234,79.0,85.96878051757812,-27474.57421875,586.2696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.84442138671875,317.2596740722656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6545587182044983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000664293882437,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
807420,293.2403869628906,297.1499938964844,293.1499938964844,0.1107044890522956,-2419.525390625,304.1636047363281,0.7565007209777832,0.2401833087205886,0.2194896042346954,293.2077941894531,297.1499938964844,293.1499938964844,0.0963024869561195,-2273.41943359375,304.1612243652344,0.7298758625984192,0.213957279920578,0.2062893211841583,293.1280517578125,297.1499938964844,293.1499938964844,0.1841672509908676,-2849.579833984375,304.1572570800781,0.8671446442604065,0.3674007952213287,0.258683294057846,293.1590881347656,297.1499938964844,293.1499938964844,0.2440792173147201,-4844.57568359375,304.1597595214844,0.9409691095352172,0.4623804986476898,0.4396660625934601,293.0727844238281,297.1499938964844,293.1499938964844,0.0134456502273678,-3225.68017578125,304.150146484375,0.4691613912582397,0.061990812420845,0.2930535972118377,295.0506896972656,291.1499938964844,270.8096008300781,269.7640991210937,279.1595458984375,293.1885070800781,295.0568542480469,1.0,0.3689667880535126,0.5933553576469421,0.5933553576469421,0.4066446423530578,1.0,-1.7009516954421997,1.0663704872131348,0.6345811486244202,0.6759577989578247,0.0,0.0,0.0,95.57764434814452,67.0,107.37371826171876,-27427.984375,556.7943115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9892272949219,317.4105529785156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6540440917015076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006637715850956,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
807480,293.2403869628906,297.1499938964844,293.1499938964844,0.1107044890522956,-2419.525390625,304.1636047363281,0.7565007209777832,0.2401833087205886,0.2194896042346954,293.2077941894531,297.1499938964844,293.1499938964844,0.0963024869561195,-2273.41943359375,304.1612243652344,0.7298758625984192,0.213957279920578,0.2062893211841583,293.1280517578125,297.1499938964844,293.1499938964844,0.1841672509908676,-2849.579833984375,304.1572570800781,0.8671446442604065,0.3674007952213287,0.258683294057846,293.1590881347656,297.1499938964844,293.1499938964844,0.2440792173147201,-4844.57568359375,304.1597595214844,0.9409691095352172,0.4623804986476898,0.4396660625934601,293.0727844238281,297.1499938964844,293.1499938964844,0.0134456502273678,-3225.68017578125,304.150146484375,0.4691613912582397,0.061990812420845,0.2930535972118377,295.0506896972656,291.1499938964844,270.8096008300781,269.7640991210937,279.1595458984375,293.1885070800781,295.0568542480469,1.0,0.3689667880535126,0.5933553576469421,0.5933553576469421,0.4066446423530578,1.0,-1.7009516954421997,1.0663704872131348,0.6345811486244202,0.6759577989578247,0.0,0.0,0.0,95.57764434814452,67.0,107.37371826171876,-27427.984375,556.7943115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9892272949219,317.4105529785156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6540440917015076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006637715850956,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
807540,293.2488098144531,297.1499938964844,293.1499938964844,0.1071167215704917,-2353.400146484375,304.1650390625,0.7663577198982239,0.2361819893121719,0.2156067788600921,293.2185363769531,297.1499938964844,293.1499938964844,0.0931347161531448,-2210.344482421875,304.1627502441406,0.7386804819107056,0.2103099673986435,0.2025519758462906,293.13580322265625,297.1499938964844,293.1499938964844,0.1812951117753982,-2811.70654296875,304.1596069335937,0.8829580545425415,0.3663868904113769,0.2577499449253082,293.1663513183594,297.1499938964844,293.1499938964844,0.2400613874197006,-4777.23095703125,304.1631774902344,0.9593720436096193,0.4606782793998718,0.4377561211585998,293.08258056640625,297.1499938964844,293.1499938964844,0.0131622422486543,-3175.807373046875,304.15057373046875,0.479841411113739,0.0619558990001678,0.2914189994335174,295.1412048339844,291.1499938964844,270.8722229003906,269.8135070800781,279.1595153808594,293.1972351074219,295.1480712890625,1.0,0.3591443002223968,0.5943066477775574,0.5943066477775574,0.4056933224201202,1.0,-1.6864267587661743,1.060474514961243,0.6259523034095764,0.6730227470397949,0.0,0.0,0.0,87.04881286621094,55.0,123.317138671875,-27371.302734375,522.8303833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.139404296875,317.568115234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6528847217559814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006625950336456,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
807600,293.2488098144531,297.1499938964844,293.1499938964844,0.1071167215704917,-2353.400146484375,304.1650390625,0.7663577198982239,0.2361819893121719,0.2156067788600921,293.2185363769531,297.1499938964844,293.1499938964844,0.0931347161531448,-2210.344482421875,304.1627502441406,0.7386804819107056,0.2103099673986435,0.2025519758462906,293.13580322265625,297.1499938964844,293.1499938964844,0.1812951117753982,-2811.70654296875,304.1596069335937,0.8829580545425415,0.3663868904113769,0.2577499449253082,293.1663513183594,297.1499938964844,293.1499938964844,0.2400613874197006,-4777.23095703125,304.1631774902344,0.9593720436096193,0.4606782793998718,0.4377561211585998,293.08258056640625,297.1499938964844,293.1499938964844,0.0131622422486543,-3175.807373046875,304.15057373046875,0.479841411113739,0.0619558990001678,0.2914189994335174,295.1412048339844,291.1499938964844,270.8722229003906,269.8135070800781,279.1595153808594,293.1972351074219,295.1480712890625,1.0,0.3591443002223968,0.5943066477775574,0.5943066477775574,0.4056933224201202,1.0,-1.6864267587661743,1.060474514961243,0.6259523034095764,0.6730227470397949,0.0,0.0,0.0,87.04881286621094,55.0,123.317138671875,-27371.302734375,522.8303833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.139404296875,317.568115234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6528847217559814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006625950336456,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
807660,293.2563781738281,297.1499938964844,293.1499938964844,0.1034513041377067,-2285.400390625,304.1661376953125,0.7803030014038086,0.2321411371231079,0.2116550654172897,293.2285461425781,297.1499938964844,293.1499938964844,0.0898365974426269,-2144.623779296875,304.1640014648437,0.7510371208190918,0.2065411508083343,0.1986648738384246,293.1428527832031,297.1499938964844,293.1499938964844,0.1782020777463913,-2770.899658203125,304.1615295410156,0.9038070440292358,0.3653129935264587,0.2567498087882995,293.1729431152344,297.1499938964844,293.1499938964844,0.2357613146305084,-4705.1796875,304.1659240722656,0.9805306792259216,0.4589253067970276,0.4357643127441406,293.0914611816406,297.1499938964844,293.1499938964844,0.0128432689234614,-3119.171875,304.1509094238281,0.4914513230323791,0.0618629716336727,0.2893653810024261,295.2391357421875,291.1499938964844,270.9361877441406,269.8640441894531,279.1595153808594,293.2051696777344,295.2464904785156,1.0,0.3480795621871948,0.5952556729316711,0.5952556729316711,0.4047442972660064,1.0,-1.6709576845169067,1.0539849996566772,0.6169726252555847,0.669682502746582,0.0,0.0,0.0,77.6190414428711,43.0,134.56170654296875,-27302.376953125,486.2715148925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2893371582031,317.72705078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6511231064796448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006608071853406,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
807720,293.2563781738281,297.1499938964844,293.1499938964844,0.1034513041377067,-2285.400390625,304.1661376953125,0.7803030014038086,0.2321411371231079,0.2116550654172897,293.2285461425781,297.1499938964844,293.1499938964844,0.0898365974426269,-2144.623779296875,304.1640014648437,0.7510371208190918,0.2065411508083343,0.1986648738384246,293.1428527832031,297.1499938964844,293.1499938964844,0.1782020777463913,-2770.899658203125,304.1615295410156,0.9038070440292358,0.3653129935264587,0.2567498087882995,293.1729431152344,297.1499938964844,293.1499938964844,0.2357613146305084,-4705.1796875,304.1659240722656,0.9805306792259216,0.4589253067970276,0.4357643127441406,293.0914611816406,297.1499938964844,293.1499938964844,0.0128432689234614,-3119.171875,304.1509094238281,0.4914513230323791,0.0618629716336727,0.2893653810024261,295.2391357421875,291.1499938964844,270.9361877441406,269.8640441894531,279.1595153808594,293.2051696777344,295.2464904785156,1.0,0.3480795621871948,0.5952556729316711,0.5952556729316711,0.4047442972660064,1.0,-1.6709576845169067,1.0539849996566772,0.6169726252555847,0.669682502746582,0.0,0.0,0.0,77.6190414428711,43.0,134.56170654296875,-27302.376953125,486.2715148925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2893371582031,317.72705078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6511231064796448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006608071853406,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
807780,293.2631530761719,297.1499938964844,293.1499938964844,0.0997619032859802,-2216.4912109375,304.1669006347656,0.7982872724533081,0.2280711680650711,0.2076645344495773,293.23785400390625,297.1499938964844,293.1499938964844,0.0864492431282997,-2077.230712890625,304.1649780273437,0.767263650894165,0.2026612311601638,0.1946594268083572,293.1492919921875,297.1499938964844,293.1499938964844,0.1749598383903503,-2728.059326171875,304.1630859375,0.9321280121803284,0.3641856610774994,0.255703717470169,293.17840576171875,297.1499938964844,293.1499938964844,0.2296288311481475,-4602.06298828125,304.1712646484375,0.9990000128746032,0.4572269916534424,0.4309156537055969,293.0994873046875,297.1499938964844,293.1499938964844,0.012503731995821,-3057.9853515625,304.15118408203125,0.5052738189697266,0.0617169886827468,0.287016212940216,295.3423156738281,291.1499938964844,271.0011901855469,269.9154968261719,279.1590576171875,293.2123718261719,295.350341796875,1.0,0.3359420299530029,0.5961568355560303,0.5961568355560303,0.4038431644439697,1.0,-1.651503086090088,1.0449999570846558,0.6065031290054321,0.6648600697517395,0.0,0.0,0.0,67.9642333984375,31.0,144.13031005859375,-27186.30078125,447.379150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4361267089844,317.8886108398437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6487995386123657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006584490765817,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
807840,293.2631530761719,297.1499938964844,293.1499938964844,0.0997619032859802,-2216.4912109375,304.1669006347656,0.7982872724533081,0.2280711680650711,0.2076645344495773,293.23785400390625,297.1499938964844,293.1499938964844,0.0864492431282997,-2077.230712890625,304.1649780273437,0.767263650894165,0.2026612311601638,0.1946594268083572,293.1492919921875,297.1499938964844,293.1499938964844,0.1749598383903503,-2728.059326171875,304.1630859375,0.9321280121803284,0.3641856610774994,0.255703717470169,293.17840576171875,297.1499938964844,293.1499938964844,0.2296288311481475,-4602.06298828125,304.1712646484375,0.9990000128746032,0.4572269916534424,0.4309156537055969,293.0994873046875,297.1499938964844,293.1499938964844,0.012503731995821,-3057.9853515625,304.15118408203125,0.5052738189697266,0.0617169886827468,0.287016212940216,295.3423156738281,291.1499938964844,271.0011901855469,269.9154968261719,279.1590576171875,293.2123718261719,295.350341796875,1.0,0.3359420299530029,0.5961568355560303,0.5961568355560303,0.4038431644439697,1.0,-1.651503086090088,1.0449999570846558,0.6065031290054321,0.6648600697517395,0.0,0.0,0.0,67.9642333984375,31.0,144.13031005859375,-27186.30078125,447.379150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4361267089844,317.8886108398437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6487995386123657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006584490765817,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
807900,293.26617431640625,297.1499938964844,293.1499938964844,0.0977755114436149,-2178.98095703125,304.1674499511719,0.8052402138710022,0.226045474410057,0.2057260125875473,293.2421569824219,297.1499938964844,293.1499938964844,0.0846080556511879,-2040.4813232421875,304.16558837890625,0.7736179232597351,0.2007058560848236,0.1926900148391723,293.1522216796875,297.1499938964844,293.1499938964844,0.1730193793773651,-2702.2080078125,304.16424560546875,0.9439435601234436,0.3636218011379242,0.2552185356616974,293.172119140625,297.1499938964844,293.1499938964844,0.2187593728303909,-4419.1318359375,304.1871337890625,0.9990000128746032,0.458093523979187,0.4162643253803253,293.10302734375,297.1499938964844,293.1499938964844,0.0123276859521865,-3024.763427734375,304.1512756347656,0.5112369060516357,0.0616600215435028,0.2861083447933197,295.4086608886719,291.1499938964844,271.0340270996094,269.94146728515625,279.1571960449219,293.214111328125,295.420654296875,1.0,0.3290469050407409,0.5963764190673828,0.5963764190673828,0.4036235809326172,1.0,-1.6275240182876587,1.0315260887145996,0.5959978699684143,0.656335711479187,0.0,0.0,0.0,64.15081024169922,31.0,175.72438049316406,-26983.2734375,423.0403442382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5275573730469,318.0065002441406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6472254395484924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006568515091203,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
807960,293.2691345214844,297.1499938964844,293.1499938964844,0.0955349132418632,-2136.31591796875,304.1683349609375,0.8131451606750488,0.2239897549152374,0.2037667483091354,293.24639892578125,297.1499938964844,293.1499938964844,0.0825231298804283,-1998.7542724609373,304.16656494140625,0.7811647653579712,0.19870425760746,0.1906849294900894,293.1551513671875,297.1499938964844,293.1499938964844,0.170596495270729,-2669.72998046875,304.16607666015625,0.9568793773651124,0.3630163967609405,0.2547115087509155,293.1552429199219,297.1499938964844,293.1499938964844,0.2066437900066375,-4213.833984375,304.202392578125,0.9990000128746032,0.461116224527359,0.4003291428089142,293.1063537597656,297.1499938964844,293.1499938964844,0.0121176224201917,-2984.109619140625,304.15142822265625,0.5183097124099731,0.0616001076996326,0.2851888239383697,295.4971923828125,291.1499938964844,271.0670166015625,269.96759033203125,279.1556701660156,293.2143859863281,295.5118713378906,1.0,0.3216818571090698,0.5965427756309509,0.5965427756309509,0.4034572243690491,1.0,-1.6019212007522583,1.016926884651184,0.5849943161010742,0.646994411945343,0.0,0.0,0.0,60.16323471069336,34.0,216.53916931152344,-26775.474609375,397.97265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.645751953125,318.1517944335937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6451718211174011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006547673838213,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
808020,293.2750244140625,297.1499938964844,293.1499938964844,0.0908105298876762,-2045.9681396484373,304.1700744628906,0.822595477104187,0.2197781503200531,0.1998531222343444,293.2549133300781,297.1499938964844,293.1499938964844,0.078099712729454,-1910.1524658203125,304.1683959960937,0.7904260754585266,0.1945380270481109,0.1866247653961181,293.16119384765625,297.1499938964844,293.1499938964844,0.1651797294616699,-2596.826904296875,304.1697082519531,0.97370707988739,0.361662209033966,0.2536725997924804,293.1060791015625,297.1499938964844,293.1499938964844,0.1880495846271515,-3896.087890625,304.21539306640625,0.9990000128746032,0.4709342420101166,0.3785458505153656,293.1127014160156,297.1499938964844,293.1499938964844,0.0116846906021237,-2897.472412109375,304.15167236328125,0.5288190245628357,0.0614218190312385,0.2836473882198334,295.7021179199219,291.1499938964844,271.1333923339844,270.0200500488281,279.1555480957031,293.2197265625,295.7183837890625,1.0,0.311626136302948,0.5970668196678162,0.5970668196678162,0.4029331803321838,1.0,-1.5630865097045898,0.9954069256782532,0.5676795244216919,0.6332370638847351,0.0,0.0,0.0,54.86909103393555,52.0,269.6733703613281,-26511.720703125,363.3073425292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9234924316406,318.4642028808594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6398584842681885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006493750261142,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
808080,293.2750244140625,297.1499938964844,293.1499938964844,0.0908105298876762,-2045.9681396484373,304.1700744628906,0.822595477104187,0.2197781503200531,0.1998531222343444,293.2549133300781,297.1499938964844,293.1499938964844,0.078099712729454,-1910.1524658203125,304.1683959960937,0.7904260754585266,0.1945380270481109,0.1866247653961181,293.16119384765625,297.1499938964844,293.1499938964844,0.1651797294616699,-2596.826904296875,304.1697082519531,0.97370707988739,0.361662209033966,0.2536725997924804,293.1060791015625,297.1499938964844,293.1499938964844,0.1880495846271515,-3896.087890625,304.21539306640625,0.9990000128746032,0.4709342420101166,0.3785458505153656,293.1127014160156,297.1499938964844,293.1499938964844,0.0116846906021237,-2897.472412109375,304.15167236328125,0.5288190245628357,0.0614218190312385,0.2836473882198334,295.7021179199219,291.1499938964844,271.1333923339844,270.0200500488281,279.1555480957031,293.2197265625,295.7183837890625,1.0,0.311626136302948,0.5970668196678162,0.5970668196678162,0.4029331803321838,1.0,-1.5630865097045898,0.9954069256782532,0.5676795244216919,0.6332370638847351,0.0,0.0,0.0,54.86909103393555,52.0,269.6733703613281,-26511.720703125,363.3073425292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9234924316406,318.4642028808594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6398584842681885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006493750261142,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
808140,293.28082275390625,297.1499938964844,293.1499938964844,0.0864380598068237,-1962.2811279296875,304.1706237792969,0.8175931572914124,0.2154358178377151,0.195993110537529,293.263427734375,297.1499938964844,293.1499938964844,0.0736290365457534,-1827.0496826171875,304.1695556640625,0.7844646573066711,0.1901526004076004,0.1825378835201263,293.1673278808594,297.1499938964844,293.1499938964844,0.1601964980363845,-2529.699462890625,304.1713562011719,0.9724674224853516,0.3601347804069519,0.2526423037052154,293.067626953125,297.1499938964844,293.1499938964844,0.1826294958591461,-3803.993896484375,304.2019958496094,0.9990000128746032,0.4799100458621979,0.3785263299942016,293.1189270019531,297.1499938964844,293.1499938964844,0.0113125294446945,-2820.82275390625,304.1517333984375,0.5278803110122681,0.0611023604869842,0.2823869287967682,295.8905944824219,291.1499938964844,271.20001220703125,270.0726318359375,279.1586608886719,293.23419189453125,295.90289306640625,1.0,0.3105510175228119,0.5980764031410217,0.5980764031410217,0.4019235670566559,1.0,-1.550754189491272,0.990683913230896,0.560070276260376,0.6307464241981506,0.0,0.0,0.0,54.623138427734375,70.0,250.3304901123047,-26516.115234375,356.4071350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1626892089844,318.70318603515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6338596343994141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000643286970444,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
808200,293.28082275390625,297.1499938964844,293.1499938964844,0.0864380598068237,-1962.2811279296875,304.1706237792969,0.8175931572914124,0.2154358178377151,0.195993110537529,293.263427734375,297.1499938964844,293.1499938964844,0.0736290365457534,-1827.0496826171875,304.1695556640625,0.7844646573066711,0.1901526004076004,0.1825378835201263,293.1673278808594,297.1499938964844,293.1499938964844,0.1601964980363845,-2529.699462890625,304.1713562011719,0.9724674224853516,0.3601347804069519,0.2526423037052154,293.067626953125,297.1499938964844,293.1499938964844,0.1826294958591461,-3803.993896484375,304.2019958496094,0.9990000128746032,0.4799100458621979,0.3785263299942016,293.1189270019531,297.1499938964844,293.1499938964844,0.0113125294446945,-2820.82275390625,304.1517333984375,0.5278803110122681,0.0611023604869842,0.2823869287967682,295.8905944824219,291.1499938964844,271.20001220703125,270.0726318359375,279.1586608886719,293.23419189453125,295.90289306640625,1.0,0.3105510175228119,0.5980764031410217,0.5980764031410217,0.4019235670566559,1.0,-1.550754189491272,0.990683913230896,0.560070276260376,0.6307464241981506,0.0,0.0,0.0,54.623138427734375,70.0,250.3304901123047,-26516.115234375,356.4071350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1626892089844,318.70318603515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6338596343994141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000643286970444,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
808260,293.2864074707031,297.1499938964844,293.1499938964844,0.0824656933546066,-1897.8050537109373,304.1703186035156,0.7999481558799744,0.2109908312559127,0.1921703666448593,293.2717590332031,297.1499938964844,293.1499938964844,0.0704227462410926,-1761.516357421875,304.1683959960937,0.7663599848747253,0.1855906695127487,0.178416758775711,293.1732788085937,297.1499938964844,293.1499938964844,0.1568438708782196,-2484.955078125,304.16973876953125,0.956087291240692,0.3584871292114258,0.251624047756195,293.0694580078125,297.1499938964844,293.1499938964844,0.1890017688274383,-3916.343994140625,304.1737976074219,0.9990000128746032,0.4817156791687011,0.396396279335022,293.1253356933594,297.1499938964844,293.1499938964844,0.0110615668818354,-2769.433837890625,304.15155029296875,0.5173568725585938,0.0605898723006248,0.2810545563697815,296.0055847167969,291.1499938964844,271.2666320800781,270.1250915527344,279.1617126464844,293.2404479980469,296.0110168457031,1.0,0.3163106143474579,0.5994075536727905,0.5994075536727905,0.4005924463272095,1.0,-1.559839129447937,0.9994364380836488,0.5604026317596436,0.6374503374099731,0.0,0.0,0.0,58.49249649047852,88.0,163.55638122558594,-26682.544921875,371.2799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2675476074219,318.78643798828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6284997463226318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006378472899086,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
808320,293.2864074707031,297.1499938964844,293.1499938964844,0.0824656933546066,-1897.8050537109373,304.1703186035156,0.7999481558799744,0.2109908312559127,0.1921703666448593,293.2717590332031,297.1499938964844,293.1499938964844,0.0704227462410926,-1761.516357421875,304.1683959960937,0.7663599848747253,0.1855906695127487,0.178416758775711,293.1732788085937,297.1499938964844,293.1499938964844,0.1568438708782196,-2484.955078125,304.16973876953125,0.956087291240692,0.3584871292114258,0.251624047756195,293.0694580078125,297.1499938964844,293.1499938964844,0.1890017688274383,-3916.343994140625,304.1737976074219,0.9990000128746032,0.4817156791687011,0.396396279335022,293.1253356933594,297.1499938964844,293.1499938964844,0.0110615668818354,-2769.433837890625,304.15155029296875,0.5173568725585938,0.0605898723006248,0.2810545563697815,296.0055847167969,291.1499938964844,271.2666320800781,270.1250915527344,279.1617126464844,293.2404479980469,296.0110168457031,1.0,0.3163106143474579,0.5994075536727905,0.5994075536727905,0.4005924463272095,1.0,-1.559839129447937,0.9994364380836488,0.5604026317596436,0.6374503374099731,0.0,0.0,0.0,58.49249649047852,88.0,163.55638122558594,-26682.544921875,371.2799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2675476074219,318.78643798828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6284997463226318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006378472899086,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
808380,293.2917785644531,297.1499938964844,293.1499938964844,0.0803427472710609,-1855.935791015625,304.16705322265625,0.7743269801139832,0.206446573138237,0.1883755326271057,293.2799072265625,297.1499938964844,293.1499938964844,0.0679911673069,-1716.4486083984375,304.1662902832031,0.7422206401824951,0.1808527708053589,0.1742539703845977,293.17901611328125,297.1499938964844,293.1499938964844,0.1555336862802505,-2468.402587890625,304.165283203125,0.92788964509964,0.3567372560501098,0.2506240308284759,293.1167907714844,297.1499938964844,293.1499938964844,0.2051362246274948,-4195.2578125,304.13885498046875,0.9990000128746032,0.4742595851421356,0.4273722171783447,293.13262939453125,297.1499938964844,293.1499938964844,0.0109142567962408,-2742.59228515625,304.1512756347656,0.501575767993927,0.059741836041212,0.2789397835731506,296.0266418457031,291.1499938964844,271.3329772949219,270.1771545410156,279.16424560546875,293.2370910644531,296.0244445800781,1.0,0.3272835314273834,0.600958526134491,0.600958526134491,0.3990414440631866,1.0,-1.5837275981903076,1.017543077468872,0.5661845207214355,0.6505039930343628,0.0,0.0,0.0,65.7685317993164,91.0,42.36840438842773,-26918.4375,403.3519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2119140625,318.7000732421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6246452927589417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006339355604723,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
808440,293.2917785644531,297.1499938964844,293.1499938964844,0.0803427472710609,-1855.935791015625,304.16705322265625,0.7743269801139832,0.206446573138237,0.1883755326271057,293.2799072265625,297.1499938964844,293.1499938964844,0.0679911673069,-1716.4486083984375,304.1662902832031,0.7422206401824951,0.1808527708053589,0.1742539703845977,293.17901611328125,297.1499938964844,293.1499938964844,0.1555336862802505,-2468.402587890625,304.165283203125,0.92788964509964,0.3567372560501098,0.2506240308284759,293.1167907714844,297.1499938964844,293.1499938964844,0.2051362246274948,-4195.2578125,304.13885498046875,0.9990000128746032,0.4742595851421356,0.4273722171783447,293.13262939453125,297.1499938964844,293.1499938964844,0.0109142567962408,-2742.59228515625,304.1512756347656,0.501575767993927,0.059741836041212,0.2789397835731506,296.0266418457031,291.1499938964844,271.3329772949219,270.1771545410156,279.16424560546875,293.2370910644531,296.0244445800781,1.0,0.3272835314273834,0.600958526134491,0.600958526134491,0.3990414440631866,1.0,-1.5837275981903076,1.017543077468872,0.5661845207214355,0.6505039930343628,0.0,0.0,0.0,65.7685317993164,91.0,42.36840438842773,-26918.4375,403.3519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2119140625,318.7000732421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6246452927589417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006339355604723,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
808500,293.2943115234375,297.1499938964844,293.1499938964844,0.0795269533991813,-1841.8421630859373,304.1654357910156,0.7630987763404846,0.204151764512062,0.1864467114210128,293.2838439941406,297.1499938964844,293.1499938964844,0.0670757740736007,-1700.1617431640625,304.1650085449219,0.7317788004875183,0.1784347593784332,0.1721138209104538,293.18170166015625,297.1499938964844,293.1499938964844,0.1555754691362381,-2469.74853515625,304.16241455078125,0.9152714610099792,0.3558426797389984,0.2501012980937958,293.1544494628906,297.1499938964844,293.1499938964844,0.213804543018341,-4343.10107421875,304.1252136230469,0.9990000128746032,0.4672875702381134,0.4418409764766693,293.1364440917969,297.1499938964844,293.1499938964844,0.0108588058501482,-2734.74755859375,304.1511535644531,0.4946123659610748,0.059213500469923,0.2773163318634033,296.00341796875,291.1499938964844,271.365966796875,270.2029724121094,279.1648864746094,293.2385559082031,295.9989318847656,1.0,0.3319398164749145,0.6017538905143738,0.6017538905143738,0.3982460796833038,1.0,-1.5936399698257446,1.0254621505737305,0.5681778192520142,0.6564264297485352,0.0,0.0,0.0,69.32400512695312,91.0,-13.723936080932615,-26980.294921875,418.3778991699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1322326660156,318.6121520996094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6233944296836853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006326661095954,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
808560,293.2965393066406,297.1499938964844,293.1499938964844,0.0787633135914802,-1828.7374267578125,304.1640319824219,0.7494053244590759,0.2018855363130569,0.1845887154340744,293.2874450683594,297.1499938964844,293.1499938964844,0.0661922618746757,-1684.496826171875,304.16387939453125,0.7187615036964417,0.1760305911302566,0.1700320690870285,293.18408203125,297.1499938964844,293.1499938964844,0.1556864082813263,-2471.92919921875,304.15997314453125,0.8997434973716736,0.3549751937389374,0.2496342808008194,293.1893310546875,297.1499938964844,293.1499938964844,0.2136415839195251,-4339.3271484375,304.1303405761719,0.9873369336128236,0.4603691101074219,0.43979611992836,293.1400146484375,297.1499938964844,293.1499938964844,0.0108137568458914,-2728.73779296875,304.1510314941406,0.4856968522071838,0.0586828850209713,0.2758686542510986,295.9773864746094,291.1499938964844,271.3988037109375,270.2286071777344,279.1631164550781,293.24493408203125,295.9755554199219,1.0,0.3356780111789703,0.602285623550415,0.602285623550415,0.3977144062519073,1.0,-1.5841617584228516,1.0212143659591677,0.5629473924636841,0.6544429063796997,0.0,0.0,0.0,74.12543487548828,94.0,-30.597761154174805,-26822.580078125,426.1189575195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0492858886719,318.5491027832031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.622347354888916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006316034705378,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
808620,293.3011474609375,297.1499938964844,293.1499938964844,0.0766832828521728,-1787.9320068359375,304.162841796875,0.7280307412147522,0.1972399204969406,0.180790826678276,293.2947692871094,297.1499938964844,293.1499938964844,0.0637152045965194,-1639.279052734375,304.1634216308594,0.6950839757919312,0.1710688918828964,0.165747195482254,293.1890869140625,297.1499938964844,293.1499938964844,0.1545739769935608,-2457.486328125,304.1585693359375,0.8766463994979858,0.3530967235565185,0.2486237585544586,293.2226257324219,297.1499938964844,293.1499938964844,0.208755224943161,-4254.28466796875,304.1447448730469,0.9592698216438292,0.4525500833988189,0.4311253428459167,293.1471862792969,297.1499938964844,293.1499938964844,0.0105960201472043,-2689.3203125,304.15106201171875,0.4688558280467987,0.0574790053069591,0.2723281383514404,295.9888610839844,291.1499938964844,271.4638366699219,270.2791442871094,279.1603088378906,293.2568664550781,295.9911193847656,1.0,0.3412019312381744,0.6031559705734253,0.6031559705734253,0.3968440592288971,1.0,-1.5586044788360596,1.008221983909607,0.5503824949264526,0.6465235352516174,0.0,0.0,0.0,82.47142028808594,97.0,11.308653831481934,-26484.38671875,434.2529602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9690246582031,318.51318359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6197449564933777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006289623561315,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
808680,293.3011474609375,297.1499938964844,293.1499938964844,0.0766832828521728,-1787.9320068359375,304.162841796875,0.7280307412147522,0.1972399204969406,0.180790826678276,293.2947692871094,297.1499938964844,293.1499938964844,0.0637152045965194,-1639.279052734375,304.1634216308594,0.6950839757919312,0.1710688918828964,0.165747195482254,293.1890869140625,297.1499938964844,293.1499938964844,0.1545739769935608,-2457.486328125,304.1585693359375,0.8766463994979858,0.3530967235565185,0.2486237585544586,293.2226257324219,297.1499938964844,293.1499938964844,0.208755224943161,-4254.28466796875,304.1447448730469,0.9592698216438292,0.4525500833988189,0.4311253428459167,293.1471862792969,297.1499938964844,293.1499938964844,0.0105960201472043,-2689.3203125,304.15106201171875,0.4688558280467987,0.0574790053069591,0.2723281383514404,295.9888610839844,291.1499938964844,271.4638366699219,270.2791442871094,279.1603088378906,293.2568664550781,295.9911193847656,1.0,0.3412019312381744,0.6031559705734253,0.6031559705734253,0.3968440592288971,1.0,-1.5586044788360596,1.008221983909607,0.5503824949264526,0.6465235352516174,0.0,0.0,0.0,82.47142028808594,97.0,11.308653831481934,-26484.38671875,434.2529602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9690246582031,318.51318359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6197449564933777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006289623561315,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
808740,293.3054504394531,297.1499938964844,293.1499938964844,0.0742332115769386,-1740.0045166015625,304.1626892089844,0.7117273211479187,0.1925387382507324,0.176836609840393,293.3018798828125,297.1499938964844,293.1499938964844,0.0608191229403018,-1586.496826171875,304.1637878417969,0.6763377785682678,0.1659549325704574,0.1612152308225631,293.194091796875,297.1499938964844,293.1499938964844,0.1527841389179229,-2433.553955078125,304.1587219238281,0.8609750270843506,0.3510898351669311,0.2474451959133148,293.2351989746094,297.1499938964844,293.1499938964844,0.205257311463356,-4193.37744140625,304.1522216796875,0.9384627938270568,0.4481423795223236,0.4267215728759765,293.1537475585937,297.1499938964844,293.1499938964844,0.0102987959980964,-2632.973388671875,304.15118408203125,0.4519734978675842,0.0562209486961364,0.2679700553417206,296.0292358398437,291.1499938964844,271.5277709960937,270.3285522460937,279.1590270996094,293.26434326171875,296.0332946777344,1.0,0.3451116979122162,0.6039859056472778,0.6039859056472778,0.3960140645503998,1.0,-1.536481499671936,0.9971075654029846,0.5393738746643066,0.6398435831069946,0.0,0.0,0.0,88.86080169677734,100.0,48.69680404663086,-26228.12109375,438.8091735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9623718261719,318.5400390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.616565465927124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006257355562411,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
808800,293.3054504394531,297.1499938964844,293.1499938964844,0.0742332115769386,-1740.0045166015625,304.1626892089844,0.7117273211479187,0.1925387382507324,0.176836609840393,293.3018798828125,297.1499938964844,293.1499938964844,0.0608191229403018,-1586.496826171875,304.1637878417969,0.6763377785682678,0.1659549325704574,0.1612152308225631,293.194091796875,297.1499938964844,293.1499938964844,0.1527841389179229,-2433.553955078125,304.1587219238281,0.8609750270843506,0.3510898351669311,0.2474451959133148,293.2351989746094,297.1499938964844,293.1499938964844,0.205257311463356,-4193.37744140625,304.1522216796875,0.9384627938270568,0.4481423795223236,0.4267215728759765,293.1537475585937,297.1499938964844,293.1499938964844,0.0102987959980964,-2632.973388671875,304.15118408203125,0.4519734978675842,0.0562209486961364,0.2679700553417206,296.0292358398437,291.1499938964844,271.5277709960937,270.3285522460937,279.1590270996094,293.26434326171875,296.0332946777344,1.0,0.3451116979122162,0.6039859056472778,0.6039859056472778,0.3960140645503998,1.0,-1.536481499671936,0.9971075654029846,0.5393738746643066,0.6398435831069946,0.0,0.0,0.0,88.86080169677734,100.0,48.69680404663086,-26228.12109375,438.8091735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9623718261719,318.5400390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.616565465927124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006257355562411,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
808860,293.3096008300781,297.1499938964844,293.1499938964844,0.071308359503746,-1687.4664306640625,304.163330078125,0.6967917084693909,0.187759593129158,0.172789841890335,293.3089599609375,297.1499938964844,293.1499938964844,0.057617112994194,-1528.5855712890625,304.1645202636719,0.6607002019882202,0.1606737524271011,0.1564974784851074,293.19879150390625,297.1499938964844,293.1499938964844,0.1505300849676132,-2403.099853515625,304.1595764160156,0.8491631746292114,0.3490207493305206,0.2461823225021362,293.2416076660156,297.1499938964844,293.1499938964844,0.2018020898103714,-4133.25732421875,304.1571960449219,0.9222997426986694,0.4446787536144256,0.423548549413681,293.159423828125,297.1499938964844,293.1499938964844,0.0099721746519207,-2568.7333984375,304.1513366699219,0.438625693321228,0.0549752153456211,0.2634196281433105,296.0899658203125,291.1499938964844,271.59039306640625,270.37652587890625,279.15826416015625,293.27001953125,296.0955810546875,1.0,0.3479545712471008,0.6047708988189697,0.6047708988189697,0.3952291011810303,1.0,-1.515170931816101,0.9863080978393556,0.5288628935813904,0.6333128809928894,0.0,0.0,0.0,94.09593963623048,88.0,79.43472290039062,-26004.21875,440.6138000488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9973449707031,318.6042785644531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6129052042961121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006220208597369,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
808920,293.3096008300781,297.1499938964844,293.1499938964844,0.071308359503746,-1687.4664306640625,304.163330078125,0.6967917084693909,0.187759593129158,0.172789841890335,293.3089599609375,297.1499938964844,293.1499938964844,0.057617112994194,-1528.5855712890625,304.1645202636719,0.6607002019882202,0.1606737524271011,0.1564974784851074,293.19879150390625,297.1499938964844,293.1499938964844,0.1505300849676132,-2403.099853515625,304.1595764160156,0.8491631746292114,0.3490207493305206,0.2461823225021362,293.2416076660156,297.1499938964844,293.1499938964844,0.2018020898103714,-4133.25732421875,304.1571960449219,0.9222997426986694,0.4446787536144256,0.423548549413681,293.159423828125,297.1499938964844,293.1499938964844,0.0099721746519207,-2568.7333984375,304.1513366699219,0.438625693321228,0.0549752153456211,0.2634196281433105,296.0899658203125,291.1499938964844,271.59039306640625,270.37652587890625,279.15826416015625,293.27001953125,296.0955810546875,1.0,0.3479545712471008,0.6047708988189697,0.6047708988189697,0.3952291011810303,1.0,-1.515170931816101,0.9863080978393556,0.5288628935813904,0.6333128809928894,0.0,0.0,0.0,94.09593963623048,88.0,79.43472290039062,-26004.21875,440.6138000488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9973449707031,318.6042785644531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6129052042961121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006220208597369,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
808980,293.3134155273437,297.1499938964844,293.1499938964844,0.0680653676390647,-1629.15966796875,304.164306640625,0.6901271939277649,0.1829428523778915,0.1684731543064117,293.3158874511719,297.1499938964844,293.1499938964844,0.0540259256958961,-1464.311767578125,304.1656799316406,0.6529415845870972,0.1552429050207138,0.1513994932174682,293.20294189453125,297.1499938964844,293.1499938964844,0.1477797925472259,-2365.70068359375,304.1609802246094,0.847104012966156,0.3469381630420685,0.2447413951158523,293.2458801269531,297.1499938964844,293.1499938964844,0.1978797763586044,-4064.978515625,304.16131591796875,0.9191349148750304,0.4414922595024109,0.4205191135406494,293.1642150878906,297.1499938964844,293.1499938964844,0.0095856180414557,-2490.596923828125,304.15155029296875,0.4334459900856018,0.0537621267139911,0.2579675912857055,296.1694030761719,291.1499938964844,271.65142822265625,270.4228820800781,279.1574401855469,293.2748413085937,296.1766967773437,1.0,0.3448416590690613,0.6054738759994507,0.6054738759994507,0.3945261240005493,1.0,-1.4919577836990356,0.974110186100006,0.5178476572036743,0.6257750391960144,0.0,0.0,0.0,93.935791015625,76.0,107.75914001464844,-25772.84765625,427.5273742675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0606689453125,318.69775390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6087647080421448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006178187904879,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
809040,293.3134155273437,297.1499938964844,293.1499938964844,0.0680653676390647,-1629.15966796875,304.164306640625,0.6901271939277649,0.1829428523778915,0.1684731543064117,293.3158874511719,297.1499938964844,293.1499938964844,0.0540259256958961,-1464.311767578125,304.1656799316406,0.6529415845870972,0.1552429050207138,0.1513994932174682,293.20294189453125,297.1499938964844,293.1499938964844,0.1477797925472259,-2365.70068359375,304.1609802246094,0.847104012966156,0.3469381630420685,0.2447413951158523,293.2458801269531,297.1499938964844,293.1499938964844,0.1978797763586044,-4064.978515625,304.16131591796875,0.9191349148750304,0.4414922595024109,0.4205191135406494,293.1642150878906,297.1499938964844,293.1499938964844,0.0095856180414557,-2490.596923828125,304.15155029296875,0.4334459900856018,0.0537621267139911,0.2579675912857055,296.1694030761719,291.1499938964844,271.65142822265625,270.4228820800781,279.1574401855469,293.2748413085937,296.1766967773437,1.0,0.3448416590690613,0.6054738759994507,0.6054738759994507,0.3945261240005493,1.0,-1.4919577836990356,0.974110186100006,0.5178476572036743,0.6257750391960144,0.0,0.0,0.0,93.935791015625,76.0,107.75914001464844,-25772.84765625,427.5273742675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0606689453125,318.69775390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6087647080421448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006178187904879,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
