time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
809100,293.31494140625,297.1499938964844,293.1499938964844,0.0663523599505424,-1598.5732421875,304.1648254394531,0.6891865730285645,0.180573284626007,0.1662809252738952,293.3190612792969,297.1499938964844,293.1499938964844,0.0521207861602306,-1430.4920654296875,304.1662902832031,0.6511436700820923,0.1525191664695739,0.1487693041563034,293.20477294921875,297.1499938964844,293.1499938964844,0.1462394148111343,-2344.665771484375,304.16180419921875,0.848778486251831,0.345908910036087,0.2439813315868377,293.2475280761719,297.1499938964844,293.1499938964844,0.1957199275493621,-4027.323486328125,304.1631774902344,0.9211460947990416,0.4399494528770447,0.4190001189708709,293.166259765625,297.1499938964844,293.1499938964844,0.0093791829422116,-2447.846923828125,304.1516418457031,0.4329708814620971,0.0531794913113117,0.2550444304943084,296.2162170410156,291.1499938964844,271.6812438964844,270.4453430175781,279.15704345703125,293.2768859863281,296.22430419921875,1.0,0.341793030500412,0.6057969927787781,0.6057969927787781,0.3942030370235443,1.0,-1.4799233675003052,0.967662274837494,0.5122610926628113,0.6217336654663086,0.0,0.0,0.0,92.27161407470705,76.0,120.97506713867188,-25656.357421875,416.87408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1013488769531,318.7536315917969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6064959764480591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006155163282528,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
809160,293.3161926269531,297.1499938964844,293.1499938964844,0.0645978972315788,-1567.419921875,304.1653137207031,0.6894806027412415,0.1782330870628357,0.1640859246253967,293.3219909667969,297.1499938964844,293.1499938964844,0.0501664392650127,-1395.982421875,304.1668701171875,0.650374174118042,0.1497984081506729,0.146109402179718,293.2064514160156,297.1499938964844,293.1499938964844,0.1446129381656646,-2322.399169921875,304.16259765625,0.8518751859664917,0.3448876738548279,0.2432047873735427,293.2489929199219,297.1499938964844,293.1499938964844,0.1934506446123123,-3987.709228515625,304.1649169921875,0.9250346422195436,0.4384281635284424,0.4174748659133911,293.1680908203125,297.1499938964844,293.1499938964844,0.0091688055545091,-2403.544677734375,304.1517333984375,0.4335694015026092,0.0526123531162738,0.2520502805709839,296.2670288085937,291.1499938964844,271.7105712890625,270.4673156738281,279.1566772460937,293.2787170410156,296.2757873535156,1.0,0.3379625976085663,0.6061030626296997,0.6061030626296997,0.3938969373703003,1.0,-1.4677374362945557,0.9610670208930968,0.5066704154014587,0.6175717115402222,0.0,0.0,0.0,89.84661865234375,64.0,132.99546813964844,-25539.896484375,404.3827819824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1466064453125,318.8140869140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6040951013565063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000613079755567,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
809220,293.318115234375,297.1499938964844,293.1499938964844,0.061000358313322,-1504.1343994140625,304.16619873046875,0.6932680606842041,0.1736349463462829,0.1597081422805786,293.3272705078125,297.1499938964844,293.1499938964844,0.0461623333394527,-1325.7376708984375,304.1679077148437,0.6514438390731812,0.1443711668252945,0.1407345384359359,293.2093505859375,297.1499938964844,293.1499938964844,0.1411599218845367,-2274.957275390625,304.1641540527344,0.8619322776794434,0.3428653180599212,0.241617351770401,293.2514038085937,297.1499938964844,293.1499938964844,0.1886528879404068,-3903.76123046875,304.1679077148437,0.937710165977478,0.4354321360588074,0.4144068956375122,293.1712341308594,297.1499938964844,293.1499938964844,0.0087445639073848,-2311.960693359375,304.15185546875,0.4376466870307922,0.0515183173120021,0.2459364384412765,296.37847900390625,291.1499938964844,271.7676086425781,270.5096130371094,279.1559753417969,293.2817687988281,296.38836669921875,1.0,0.3284611105918884,0.6066668629646301,0.6066668629646301,0.3933331370353699,1.0,-1.4431012868881226,0.9475566148757936,0.4955447018146515,0.6089705228805542,0.0,0.0,0.0,83.30606842041016,52.0,153.0380096435547,-25306.427734375,375.6411743164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2464599609375,318.94439697265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5989114046096802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006078189471736,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
809280,293.318115234375,297.1499938964844,293.1499938964844,0.061000358313322,-1504.1343994140625,304.16619873046875,0.6932680606842041,0.1736349463462829,0.1597081422805786,293.3272705078125,297.1499938964844,293.1499938964844,0.0461623333394527,-1325.7376708984375,304.1679077148437,0.6514438390731812,0.1443711668252945,0.1407345384359359,293.2093505859375,297.1499938964844,293.1499938964844,0.1411599218845367,-2274.957275390625,304.1641540527344,0.8619322776794434,0.3428653180599212,0.241617351770401,293.2514038085937,297.1499938964844,293.1499938964844,0.1886528879404068,-3903.76123046875,304.1679077148437,0.937710165977478,0.4354321360588074,0.4144068956375122,293.1712341308594,297.1499938964844,293.1499938964844,0.0087445639073848,-2311.960693359375,304.15185546875,0.4376466870307922,0.0515183173120021,0.2459364384412765,296.37847900390625,291.1499938964844,271.7676086425781,270.5096130371094,279.1559753417969,293.2817687988281,296.38836669921875,1.0,0.3284611105918884,0.6066668629646301,0.6066668629646301,0.3933331370353699,1.0,-1.4431012868881226,0.9475566148757936,0.4955447018146515,0.6089705228805542,0.0,0.0,0.0,83.30606842041016,52.0,153.0380096435547,-25306.427734375,375.6411743164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2464599609375,318.94439697265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5989114046096802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006078189471736,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
809340,293.3193054199219,297.1499938964844,293.1499938964844,0.0573312230408191,-1440.45068359375,304.1669006347656,0.7009870409965515,0.1691333204507827,0.1553622484207153,293.331787109375,297.1499938964844,293.1499938964844,0.0421063005924224,-1254.873046875,304.168701171875,0.6557214856147766,0.1389598250389099,0.1353145837783813,293.2118225097656,297.1499938964844,293.1499938964844,0.1375233083963394,-2224.76025390625,304.1654968261719,0.8771037459373474,0.3408621251583099,0.2399998307228088,293.2532653808594,297.1499938964844,293.1499938964844,0.1836170852184295,-3815.327392578125,304.1703186035156,0.9558177590370178,0.4324815571308136,0.4113247990608215,293.1737670898437,297.1499938964844,293.1499938964844,0.0083246557042002,-2218.3818359375,304.1519470214844,0.4455995857715606,0.0504655987024307,0.2397362887859344,296.49981689453125,291.1499938964844,271.8222351074219,270.54949951171875,279.15533447265625,293.2842102050781,296.5105895996094,1.0,0.3170845806598663,0.6071680784225464,0.6071680784225464,0.392831951379776,1.0,-1.4182928800582886,0.933735191822052,0.4845576584339142,0.6000802516937256,0.0,0.0,0.0,75.23084259033203,40.0,167.80465698242188,-25070.40234375,343.962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3524169921875,319.0811462402344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5932539701461792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006020773435011,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
809400,293.3193054199219,297.1499938964844,293.1499938964844,0.0573312230408191,-1440.45068359375,304.1669006347656,0.7009870409965515,0.1691333204507827,0.1553622484207153,293.331787109375,297.1499938964844,293.1499938964844,0.0421063005924224,-1254.873046875,304.168701171875,0.6557214856147766,0.1389598250389099,0.1353145837783813,293.2118225097656,297.1499938964844,293.1499938964844,0.1375233083963394,-2224.76025390625,304.1654968261719,0.8771037459373474,0.3408621251583099,0.2399998307228088,293.2532653808594,297.1499938964844,293.1499938964844,0.1836170852184295,-3815.327392578125,304.1703186035156,0.9558177590370178,0.4324815571308136,0.4113247990608215,293.1737670898437,297.1499938964844,293.1499938964844,0.0083246557042002,-2218.3818359375,304.1519470214844,0.4455995857715606,0.0504655987024307,0.2397362887859344,296.49981689453125,291.1499938964844,271.8222351074219,270.54949951171875,279.15533447265625,293.2842102050781,296.5105895996094,1.0,0.3170845806598663,0.6071680784225464,0.6071680784225464,0.392831951379776,1.0,-1.4182928800582886,0.933735191822052,0.4845576584339142,0.6000802516937256,0.0,0.0,0.0,75.23084259033203,40.0,167.80465698242188,-25070.40234375,343.962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3524169921875,319.0811462402344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5932539701461792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006020773435011,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
809460,293.3199462890625,297.1499938964844,293.1499938964844,0.0536409020423889,-1377.2720947265625,304.1674194335937,0.7130076885223389,0.164711594581604,0.1510509401559829,293.33575439453125,297.1499938964844,293.1499938964844,0.0380864068865776,-1184.314208984375,304.1691589355469,0.6638193726539612,0.1335527151823043,0.1298584640026092,293.21392822265625,297.1499938964844,293.1499938964844,0.1335953623056411,-2173.355224609375,304.1669006347656,0.8984102606773376,0.3388667404651642,0.2383582442998886,293.2547607421875,297.1499938964844,293.1499938964844,0.1784684211015701,-3724.55029296875,304.172119140625,0.9780823588371276,0.4295616149902344,0.4082317054271698,293.17596435546875,297.1499938964844,293.1499938964844,0.0079573960974812,-2133.705810546875,304.1472473144531,0.460063487291336,0.050000000745058,0.2348266690969467,296.6271057128906,291.1499938964844,271.8741760253906,270.58673095703125,279.1549377441406,293.2861328125,296.63824462890625,1.0,0.3043128848075866,0.6076356768608093,0.6076356768608093,0.3923643231391907,1.0,-1.3949865102767944,0.9206877946853638,0.4742986857891083,0.5916249752044678,0.0,0.0,0.0,66.08290100097656,28.0,175.71310424804688,-24847.595703125,311.3886108398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.45709228515625,319.2149353027344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5871841311454773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005959172849543,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
809520,293.3199462890625,297.1499938964844,293.1499938964844,0.0536409020423889,-1377.2720947265625,304.1674194335937,0.7130076885223389,0.164711594581604,0.1510509401559829,293.33575439453125,297.1499938964844,293.1499938964844,0.0380864068865776,-1184.314208984375,304.1691589355469,0.6638193726539612,0.1335527151823043,0.1298584640026092,293.21392822265625,297.1499938964844,293.1499938964844,0.1335953623056411,-2173.355224609375,304.1669006347656,0.8984102606773376,0.3388667404651642,0.2383582442998886,293.2547607421875,297.1499938964844,293.1499938964844,0.1784684211015701,-3724.55029296875,304.172119140625,0.9780823588371276,0.4295616149902344,0.4082317054271698,293.17596435546875,297.1499938964844,293.1499938964844,0.0079573960974812,-2133.705810546875,304.1472473144531,0.460063487291336,0.050000000745058,0.2348266690969467,296.6271057128906,291.1499938964844,271.8741760253906,270.58673095703125,279.1549377441406,293.2861328125,296.63824462890625,1.0,0.3043128848075866,0.6076356768608093,0.6076356768608093,0.3923643231391907,1.0,-1.3949865102767944,0.9206877946853638,0.4742986857891083,0.5916249752044678,0.0,0.0,0.0,66.08290100097656,28.0,175.71310424804688,-24847.595703125,311.3886108398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.45709228515625,319.2149353027344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5871841311454773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005959172849543,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
809580,293.3202514648437,297.1499938964844,293.1499938964844,0.050055406987667,-1316.739013671875,304.1675720214844,0.7285583019256592,0.1603444367647171,0.1467715799808502,293.3392639160156,297.1499938964844,293.1499938964844,0.0342540219426155,-1115.989501953125,304.1691589355469,0.6764441132545471,0.1281318068504333,0.1243687868118286,293.2157897949219,297.1499938964844,293.1499938964844,0.1297607719898224,-2123.455810546875,304.1675109863281,0.92890465259552,0.3368695676326751,0.2366965115070343,293.2555236816406,297.1499938964844,293.1499938964844,0.1722609102725982,-3614.7392578125,304.1754150390625,0.9990000128746032,0.4267471134662628,0.40245521068573,293.17901611328125,297.1499938964844,293.1499938964844,0.0077514369040727,-2081.8994140625,304.1371154785156,0.4802846908569336,0.050000000745058,0.2330712527036667,296.7486267089844,291.1499938964844,271.9231872558594,270.6210632324219,279.154296875,293.2878112792969,296.7591857910156,1.0,0.2904766499996185,0.6080600619316101,0.6080600619316101,0.3919399380683899,1.0,-1.3722584247589111,0.9078598022460938,0.4643986821174621,0.5834683179855347,0.0,0.0,0.0,56.4453353881836,25.0,170.7615203857422,-24617.87890625,278.8909606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.5431823730469,319.33056640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5809151530265808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005895550129935,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
809640,293.3202514648437,297.1499938964844,293.1499938964844,0.050055406987667,-1316.739013671875,304.1675720214844,0.7285583019256592,0.1603444367647171,0.1467715799808502,293.3392639160156,297.1499938964844,293.1499938964844,0.0342540219426155,-1115.989501953125,304.1691589355469,0.6764441132545471,0.1281318068504333,0.1243687868118286,293.2157897949219,297.1499938964844,293.1499938964844,0.1297607719898224,-2123.455810546875,304.1675109863281,0.92890465259552,0.3368695676326751,0.2366965115070343,293.2555236816406,297.1499938964844,293.1499938964844,0.1722609102725982,-3614.7392578125,304.1754150390625,0.9990000128746032,0.4267471134662628,0.40245521068573,293.17901611328125,297.1499938964844,293.1499938964844,0.0077514369040727,-2081.8994140625,304.1371154785156,0.4802846908569336,0.050000000745058,0.2330712527036667,296.7486267089844,291.1499938964844,271.9231872558594,270.6210632324219,279.154296875,293.2878112792969,296.7591857910156,1.0,0.2904766499996185,0.6080600619316101,0.6080600619316101,0.3919399380683899,1.0,-1.3722584247589111,0.9078598022460938,0.4643986821174621,0.5834683179855347,0.0,0.0,0.0,56.4453353881836,25.0,170.7615203857422,-24617.87890625,278.8909606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.5431823730469,319.33056640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5809151530265808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005895550129935,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
809700,293.3203125,297.1499938964844,293.1499938964844,0.048232190310955,-1286.06640625,304.1676940917969,0.7329201102256775,0.1581779271364212,0.1447233259677887,293.34088134765625,297.1499938964844,293.1499938964844,0.0323795117437839,-1081.6741943359375,304.1690673828125,0.6792635917663574,0.1254212111234665,0.1217003092169761,293.216552734375,297.1499938964844,293.1499938964844,0.1282059252262115,-2096.419189453125,304.1671447753906,0.9398218989372252,0.335887461900711,0.235932782292366,293.2477722167969,297.1499938964844,293.1499938964844,0.1639642715454101,-3467.837646484375,304.1858215332031,0.9990000128746032,0.4269250929355621,0.3892618417739868,293.1807556152344,297.1499938964844,293.1499938964844,0.0076513974927365,-2055.845947265625,304.13165283203125,0.4859549701213836,0.050000000745058,0.2325476855039596,296.8172302246094,291.1499938964844,271.946533203125,270.6370544433594,279.1521911621094,293.2870483398437,296.8318176269531,1.0,0.2841636836528778,0.6080067753791809,0.6080067753791809,0.3919932246208191,1.0,-1.349190354347229,0.893679678440094,0.4555106163024902,0.5738247632980347,0.0,0.0,0.0,53.26725769042969,25.0,193.39337158203125,-24364.31640625,262.0912780761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.598876953125,319.4194641113281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5775196552276611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005861090030521,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
809760,293.32049560546875,297.1499938964844,293.1499938964844,0.0462610609829425,-1252.8681640625,304.1680603027344,0.736973762512207,0.1559848338365554,0.1426717936992645,293.3425598144531,297.1499938964844,293.1499938964844,0.0304462276399135,-1045.314208984375,304.16912841796875,0.6816438436508179,0.1226732805371284,0.1190195679664611,293.2174377441406,297.1499938964844,293.1499938964844,0.1260701119899749,-2065.04248046875,304.1679382324219,0.9500786662101746,0.3348722159862518,0.2351653128862381,293.23223876953125,297.1499938964844,293.1499938964844,0.1553964763879776,-3323.107421875,304.19488525390625,0.9990000128746032,0.4287328422069549,0.3769580721855163,293.18267822265625,297.1499938964844,293.1499938964844,0.0075379819609224,-2025.6263427734373,304.12603759765625,0.4912402331829071,0.050000000745058,0.2320766299962997,296.9032592773437,291.1499938964844,271.9690246582031,270.6522521972656,279.1507568359375,293.2850646972656,296.9200439453125,1.0,0.2781420052051544,0.6079347133636475,0.6079347133636475,0.3920652866363525,1.0,-1.3272522687911987,0.8801212310791016,0.4471310973167419,0.56459641456604,0.0,0.0,0.0,50.394798278808594,28.0,221.4442138671875,-24132.365234375,246.90823364257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.6744689941406,319.5253295898437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5737921595573425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005823260871693,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
809820,293.3210754394531,297.1499938964844,293.1499938964844,0.042236503213644,-1185.1396484375,304.1687316894531,0.7412816286087036,0.1515491157770156,0.1385748982429504,293.3460998535156,297.1499938964844,293.1499938964844,0.0267137754708528,-971.7586669921876,304.1689453125,0.6819939613342285,0.1170772090554237,0.1136223822832107,293.219482421875,297.1499938964844,293.1499938964844,0.1213607862591743,-1998.2135009765625,304.1697998046875,0.9640732407569884,0.332750529050827,0.2336102724075317,293.19122314453125,297.1499938964844,293.1499938964844,0.143034815788269,-3089.888671875,304.2001647949219,0.9990000128746032,0.4349479973316192,0.3593448996543884,293.18682861328125,297.1499938964844,293.1499938964844,0.0073100076988339,-1963.41357421875,304.1141662597656,0.4991741776466369,0.050000000745058,0.2314288765192031,297.0926513671875,291.1499938964844,272.0113830566406,270.6800231933594,279.15020751953125,293.28424072265625,297.1107482910156,1.0,0.2692576944828033,0.6079090237617493,0.6079090237617493,0.3920909762382507,1.0,-1.2920628786087036,0.8585131168365479,0.4335497617721557,0.5498610138893127,0.0,0.0,0.0,46.374881744384766,46.0,255.69923400878903,-23782.17578125,224.74923706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.8505859375,319.747314453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5655829310417175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005739947664551,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
809880,293.3210754394531,297.1499938964844,293.1499938964844,0.042236503213644,-1185.1396484375,304.1687316894531,0.7412816286087036,0.1515491157770156,0.1385748982429504,293.3460998535156,297.1499938964844,293.1499938964844,0.0267137754708528,-971.7586669921876,304.1689453125,0.6819939613342285,0.1170772090554237,0.1136223822832107,293.219482421875,297.1499938964844,293.1499938964844,0.1213607862591743,-1998.2135009765625,304.1697998046875,0.9640732407569884,0.332750529050827,0.2336102724075317,293.19122314453125,297.1499938964844,293.1499938964844,0.143034815788269,-3089.888671875,304.2001647949219,0.9990000128746032,0.4349479973316192,0.3593448996543884,293.18682861328125,297.1499938964844,293.1499938964844,0.0073100076988339,-1963.41357421875,304.1141662597656,0.4991741776466369,0.050000000745058,0.2314288765192031,297.0926513671875,291.1499938964844,272.0113830566406,270.6800231933594,279.15020751953125,293.28424072265625,297.1107482910156,1.0,0.2692576944828033,0.6079090237617493,0.6079090237617493,0.3920909762382507,1.0,-1.2920628786087036,0.8585131168365479,0.4335497617721557,0.5498610138893127,0.0,0.0,0.0,46.374881744384766,46.0,255.69923400878903,-23782.17578125,224.74923706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.8505859375,319.747314453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5655829310417175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005739947664551,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
809940,293.32196044921875,297.1499938964844,293.1499938964844,0.0385619029402732,-1123.2359619140625,304.1685791015625,0.7331036329269409,0.1470374315977096,0.1345621943473816,293.3499450683594,297.1499938964844,293.1499938964844,0.0234884694218635,-903.47509765625,304.16796875,0.668907880783081,0.1113325729966163,0.1082454547286033,293.2218322753906,297.1499938964844,293.1499938964844,0.117114633321762,-1937.791748046875,304.1701965332031,0.959798276424408,0.3305153250694275,0.2320897430181503,293.16162109375,297.1499938964844,293.1499938964844,0.1394984126091003,-3027.400390625,304.18878173828125,0.9990000128746032,0.4399706423282623,0.3616377413272857,293.1918334960937,297.1499938964844,293.1499938964844,0.0071308612823486,-1912.89208984375,304.100830078125,0.4981043934822082,0.050000000745058,0.231512114405632,297.2641296386719,291.1499938964844,272.04998779296875,270.70416259765625,279.1531677246094,293.2901306152344,297.2771301269531,1.0,0.2691187262535095,0.608359694480896,0.608359694480896,0.3916403353214264,1.0,-1.281804442405701,0.8531818985939026,0.4286224842071533,0.5463733077049255,0.0,0.0,0.0,46.654884338378906,64.0,225.87661743164065,-23717.568359375,221.6526641845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.97869873046875,319.88427734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5572050213813782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005654922570101,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
810000,293.32196044921875,297.1499938964844,293.1499938964844,0.0385619029402732,-1123.2359619140625,304.1685791015625,0.7331036329269409,0.1470374315977096,0.1345621943473816,293.3499450683594,297.1499938964844,293.1499938964844,0.0234884694218635,-903.47509765625,304.16796875,0.668907880783081,0.1113325729966163,0.1082454547286033,293.2218322753906,297.1499938964844,293.1499938964844,0.117114633321762,-1937.791748046875,304.1701965332031,0.959798276424408,0.3305153250694275,0.2320897430181503,293.16162109375,297.1499938964844,293.1499938964844,0.1394984126091003,-3027.400390625,304.18878173828125,0.9990000128746032,0.4399706423282623,0.3616377413272857,293.1918334960937,297.1499938964844,293.1499938964844,0.0071308612823486,-1912.89208984375,304.100830078125,0.4981043934822082,0.050000000745058,0.231512114405632,297.2641296386719,291.1499938964844,272.04998779296875,270.70416259765625,279.1531677246094,293.2901306152344,297.2771301269531,1.0,0.2691187262535095,0.608359694480896,0.608359694480896,0.3916403353214264,1.0,-1.281804442405701,0.8531818985939026,0.4286224842071533,0.5463733077049255,0.0,0.0,0.0,46.654884338378906,64.0,225.87661743164065,-23717.568359375,221.6526641845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.97869873046875,319.88427734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5572050213813782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005654922570101,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
810060,293.3222351074219,297.1499938964844,293.1499938964844,0.0357992611825466,-1076.8377685546875,304.1669616699219,0.7148820757865906,0.1426188796758651,0.1306959241628646,293.3531188964844,297.1499938964844,293.1499938964844,0.0210409313440322,-848.186767578125,304.1660461425781,0.6462897062301636,0.1056184470653534,0.102958969771862,293.22344970703125,297.1499938964844,293.1499938964844,0.1144880577921867,-1900.7999267578125,304.1677551269531,0.9397439360618592,0.3283631503582001,0.2306715548038482,293.169677734375,297.1499938964844,293.1499938964844,0.1454339772462844,-3135.654541015625,304.165771484375,0.9990000128746032,0.4381305277347564,0.3806638717651367,293.197021484375,297.1499938964844,293.1499938964844,0.0070520956069231,-1889.9346923828125,304.08612060546875,0.4896368384361267,0.050000000745058,0.2322186827659607,297.35595703125,291.1499938964844,272.086669921875,270.7260131835937,279.1567077636719,293.2906494140625,297.3597412109375,1.0,0.2757912278175354,0.6092060804367065,0.6092060804367065,0.390793889760971,1.0,-1.2927935123443604,0.8617714643478394,0.4310221076011657,0.5526787042617798,0.0,0.0,0.0,50.59563446044922,67.0,126.01025390625,-23846.291015625,234.3046417236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.9601745605469,319.8490905761719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5500575304031372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005582384765148,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
810120,293.3222351074219,297.1499938964844,293.1499938964844,0.0357992611825466,-1076.8377685546875,304.1669616699219,0.7148820757865906,0.1426188796758651,0.1306959241628646,293.3531188964844,297.1499938964844,293.1499938964844,0.0210409313440322,-848.186767578125,304.1660461425781,0.6462897062301636,0.1056184470653534,0.102958969771862,293.22344970703125,297.1499938964844,293.1499938964844,0.1144880577921867,-1900.7999267578125,304.1677551269531,0.9397439360618592,0.3283631503582001,0.2306715548038482,293.169677734375,297.1499938964844,293.1499938964844,0.1454339772462844,-3135.654541015625,304.165771484375,0.9990000128746032,0.4381305277347564,0.3806638717651367,293.197021484375,297.1499938964844,293.1499938964844,0.0070520956069231,-1889.9346923828125,304.08612060546875,0.4896368384361267,0.050000000745058,0.2322186827659607,297.35595703125,291.1499938964844,272.086669921875,270.7260131835937,279.1567077636719,293.2906494140625,297.3597412109375,1.0,0.2757912278175354,0.6092060804367065,0.6092060804367065,0.390793889760971,1.0,-1.2927935123443604,0.8617714643478394,0.4310221076011657,0.5526787042617798,0.0,0.0,0.0,50.59563446044922,67.0,126.01025390625,-23846.291015625,234.3046417236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.9601745605469,319.8490905761719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5500575304031372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005582384765148,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
810180,293.3216247558594,297.1499938964844,293.1499938964844,0.0339472293853759,-1046.230224609375,304.16436767578125,0.6962072849273682,0.1383770704269409,0.1269976794719696,293.3551940917969,297.1499938964844,293.1499938964844,0.0192465689033269,-805.7213745117188,304.1636962890625,0.6263540983200073,0.1000494360923767,0.0978135615587234,293.2239990234375,297.1499938964844,293.1499938964844,0.1136202216148376,-1889.4150390625,304.16326904296875,0.9206143021583556,0.32639080286026,0.2293848693370819,293.2099914550781,297.1499938964844,293.1499938964844,0.1533969938755035,-3280.01806640625,304.1474304199219,0.9990000128746032,0.4294964075088501,0.3991512060165405,293.2019958496094,297.1499938964844,293.1499938964844,0.0070571419782936,-1891.67919921875,304.0700988769531,0.4817296266555786,0.050000000745058,0.2329397797584533,297.3572998046875,291.1499938964844,272.1233215332031,270.74713134765625,279.1581115722656,293.2889099121094,297.3545227050781,1.0,0.2818055152893066,0.6100988984107971,0.6100988984107971,0.3899011015892029,1.0,-1.3036952018737793,0.8704355359077454,0.4332596063613891,0.5592167377471924,0.0,0.0,0.0,54.61783981323242,70.0,16.881336212158203,-23894.060546875,247.30242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.79443359375,319.67694091796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5447712540626526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005528735928237,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
810240,293.3216247558594,297.1499938964844,293.1499938964844,0.0339472293853759,-1046.230224609375,304.16436767578125,0.6962072849273682,0.1383770704269409,0.1269976794719696,293.3551940917969,297.1499938964844,293.1499938964844,0.0192465689033269,-805.7213745117188,304.1636962890625,0.6263540983200073,0.1000494360923767,0.0978135615587234,293.2239990234375,297.1499938964844,293.1499938964844,0.1136202216148376,-1889.4150390625,304.16326904296875,0.9206143021583556,0.32639080286026,0.2293848693370819,293.2099914550781,297.1499938964844,293.1499938964844,0.1533969938755035,-3280.01806640625,304.1474304199219,0.9990000128746032,0.4294964075088501,0.3991512060165405,293.2019958496094,297.1499938964844,293.1499938964844,0.0070571419782936,-1891.67919921875,304.0700988769531,0.4817296266555786,0.050000000745058,0.2329397797584533,297.3572998046875,291.1499938964844,272.1233215332031,270.74713134765625,279.1581115722656,293.2889099121094,297.3545227050781,1.0,0.2818055152893066,0.6100988984107971,0.6100988984107971,0.3899011015892029,1.0,-1.3036952018737793,0.8704355359077454,0.4332596063613891,0.5592167377471924,0.0,0.0,0.0,54.61783981323242,70.0,16.881336212158203,-23894.060546875,247.30242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.79443359375,319.67694091796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5447712540626526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005528735928237,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
810300,293.3211364746094,297.1499938964844,293.1499938964844,0.0332269109785556,-1034.511474609375,304.1630859375,0.6865622401237488,0.1363008916378021,0.1252000480890274,293.3559875488281,297.1499938964844,293.1499938964844,0.0184907112270593,-787.2605590820312,304.1625671386719,0.616205096244812,0.0972976684570312,0.0952842757105827,293.2240295410156,297.1499938964844,293.1499938964844,0.1136043071746826,-1889.7874755859373,304.160888671875,0.9110028743743896,0.3254460096359253,0.228780597448349,293.23486328125,297.1499938964844,293.1499938964844,0.156421959400177,-3334.127197265625,304.1425476074219,0.9973020553588868,0.423854112625122,0.4045896530151367,293.20440673828125,297.1499938964844,293.1499938964844,0.0070810569450259,-1898.7313232421875,304.06158447265625,0.4773305654525757,0.050000000745058,0.2333470284938812,297.3365478515625,291.1499938964844,272.14166259765625,270.7574157714844,279.15802001953125,293.2913818359375,297.3316650390625,1.0,0.2845906317234039,0.6105034351348877,0.6105034351348877,0.3894965648651123,1.0,-1.30500066280365,0.8721405863761902,0.4328600168228149,0.5608202815055847,0.0,0.0,0.0,56.81615829467773,70.0,-24.85753631591797,-23848.66015625,252.6446075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.6810607910156,319.5690002441406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5427286624908447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005508005851879,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
810360,293.3205261230469,297.1499938964844,293.1499938964844,0.0325162410736084,-1022.8008422851562,304.1619873046875,0.6750553250312805,0.1342561542987823,0.1234711334109306,293.3565673828125,297.1499938964844,293.1499938964844,0.0177621357142925,-768.8546752929688,304.16162109375,0.6033694744110107,0.0945722386240959,0.0928207114338874,293.22393798828125,297.1499938964844,293.1499938964844,0.1135665997862815,-1889.7481689453125,304.15899658203125,0.8994184136390686,0.324527382850647,0.2282271832227707,293.2523803710937,297.1499938964844,293.1499938964844,0.1547576636075973,-3304.81640625,304.1469116210937,0.9855011701583862,0.4193276166915893,0.3998196423053741,293.20672607421875,297.1499938964844,293.1499938964844,0.0071079162880778,-1906.198974609375,304.052978515625,0.4708181917667389,0.050000000745058,0.2339311838150024,297.3169860839844,291.1499938964844,272.1600036621094,270.7675170898437,279.1561584472656,293.295166015625,297.31512451171875,1.0,0.2869018614292145,0.6106672883033752,0.6106672883033752,0.3893327116966247,1.0,-1.294084906578064,0.8657809495925903,0.428303986787796,0.5566079020500183,0.0,0.0,0.0,59.76252746582031,73.0,-30.08827018737793,-23655.267578125,254.96774291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.57891845703125,319.4921569824219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5407940745353699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005488372407853,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
810420,293.3193664550781,297.1499938964844,293.1499938964844,0.0308785121887922,-994.8639526367188,304.1607360839844,0.6564247012138367,0.1301685869693756,0.1199934631586074,293.3577880859375,297.1499938964844,293.1499938964844,0.0162533447146415,-728.3187866210938,304.1602783203125,0.5790882110595703,0.0890938863158226,0.087851233780384,293.22393798828125,297.1499938964844,293.1499938964844,0.1129611507058143,-1881.73779296875,304.15704345703125,0.8819864392280579,0.3226541578769684,0.2270840853452682,293.2670288085937,297.1499938964844,293.1499938964844,0.1523125767707824,-3260.96484375,304.1518859863281,0.9652177691459656,0.4137328267097473,0.3938164114952087,293.2113647460937,297.1499938964844,293.1499938964844,0.0071263574063777,-1911.32421875,304.0356140136719,0.4587355554103851,0.050000000745058,0.2349158078432083,297.3089599609375,291.1499938964844,272.1966552734375,270.78729248046875,279.15447998046875,293.2996826171875,297.3087463378906,1.0,0.2908900380134582,0.6110179424285889,0.6110179424285889,0.3889820873737335,1.0,-1.276546597480774,0.855715811252594,0.4208307564258575,0.5499836206436157,0.0,0.0,0.0,64.74447631835938,76.0,-14.45554542541504,-23352.669921875,259.0596618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4310607910156,319.3838806152344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5368731617927551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005448579904623,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
810480,293.3193664550781,297.1499938964844,293.1499938964844,0.0308785121887922,-994.8639526367188,304.1607360839844,0.6564247012138367,0.1301685869693756,0.1199934631586074,293.3577880859375,297.1499938964844,293.1499938964844,0.0162533447146415,-728.3187866210938,304.1602783203125,0.5790882110595703,0.0890938863158226,0.087851233780384,293.22393798828125,297.1499938964844,293.1499938964844,0.1129611507058143,-1881.73779296875,304.15704345703125,0.8819864392280579,0.3226541578769684,0.2270840853452682,293.2670288085937,297.1499938964844,293.1499938964844,0.1523125767707824,-3260.96484375,304.1518859863281,0.9652177691459656,0.4137328267097473,0.3938164114952087,293.2113647460937,297.1499938964844,293.1499938964844,0.0071263574063777,-1911.32421875,304.0356140136719,0.4587355554103851,0.050000000745058,0.2349158078432083,297.3089599609375,291.1499938964844,272.1966552734375,270.78729248046875,279.15447998046875,293.2996826171875,297.3087463378906,1.0,0.2908900380134582,0.6110179424285889,0.6110179424285889,0.3889820873737335,1.0,-1.276546597480774,0.855715811252594,0.4208307564258575,0.5499836206436157,0.0,0.0,0.0,64.74447631835938,76.0,-14.45554542541504,-23352.669921875,259.0596618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4310607910156,319.3838806152344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5368731617927551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005448579904623,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
810540,293.3180236816406,297.1499938964844,293.1499938964844,0.0292131211608648,-965.6196899414062,304.1599426269531,0.6414551138877869,0.1261517405509948,0.1165361553430557,293.3587646484375,297.1499938964844,293.1499938964844,0.0148027492687106,-686.4280395507812,304.1592712402344,0.5560725331306458,0.0836269259452819,0.0828504785895347,293.223876953125,297.1499938964844,293.1499938964844,0.1121688559651374,-1870.8800048828125,304.1560363769531,0.8684378266334534,0.3207914531230926,0.2259162664413452,293.270751953125,297.1499938964844,293.1499938964844,0.1506060063838958,-3230.368896484375,304.1540832519531,0.948268175125122,0.4100019633769989,0.3901890516281128,293.2156677246094,297.1499938964844,293.1499938964844,0.0071290303021669,-1912.2457275390625,304.0180969238281,0.4491575062274933,0.050000000745058,0.2357583492994308,297.3118591308594,291.1499938964844,272.2333374023437,270.80645751953125,279.1539306640625,293.3013916015625,297.3125915527344,1.0,0.294277161359787,0.6113765239715576,0.6113765239715576,0.3886234760284424,1.0,-1.261648654937744,0.8472676277160645,0.4143810272216797,0.544472873210907,0.0,0.0,0.0,69.01293182373047,79.0,1.1390962600708008,-23108.42578125,262.4853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3302917480469,319.31500244140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5329707264900208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005408975412137,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
810600,293.3180236816406,297.1499938964844,293.1499938964844,0.0292131211608648,-965.6196899414062,304.1599426269531,0.6414551138877869,0.1261517405509948,0.1165361553430557,293.3587646484375,297.1499938964844,293.1499938964844,0.0148027492687106,-686.4280395507812,304.1592712402344,0.5560725331306458,0.0836269259452819,0.0828504785895347,293.223876953125,297.1499938964844,293.1499938964844,0.1121688559651374,-1870.8800048828125,304.1560363769531,0.8684378266334534,0.3207914531230926,0.2259162664413452,293.270751953125,297.1499938964844,293.1499938964844,0.1506060063838958,-3230.368896484375,304.1540832519531,0.948268175125122,0.4100019633769989,0.3901890516281128,293.2156677246094,297.1499938964844,293.1499938964844,0.0071290303021669,-1912.2457275390625,304.0180969238281,0.4491575062274933,0.050000000745058,0.2357583492994308,297.3118591308594,291.1499938964844,272.2333374023437,270.80645751953125,279.1539306640625,293.3013916015625,297.3125915527344,1.0,0.294277161359787,0.6113765239715576,0.6113765239715576,0.3886234760284424,1.0,-1.261648654937744,0.8472676277160645,0.4143810272216797,0.544472873210907,0.0,0.0,0.0,69.01293182373047,79.0,1.1390962600708008,-23108.42578125,262.4853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3302917480469,319.31500244140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5329707264900208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005408975412137,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
810660,293.3163757324219,297.1499938964844,293.1499938964844,0.0275586750358343,-935.5996704101562,304.1593933105469,0.6286683678627014,0.1222246438264846,0.1131418496370315,293.3594665527344,297.1499938964844,293.1499938964844,0.0134304473176598,-643.8036499023438,304.1584777832031,0.5343480110168457,0.0782003477215766,0.0778660327196121,293.2237548828125,297.1499938964844,293.1499938964844,0.11121067404747,-1857.5020751953125,304.1556396484375,0.8571868538856506,0.3189478814601898,0.224750354886055,293.2712097167969,297.1499938964844,293.1499938964844,0.1489623934030532,-3200.770751953125,304.15545654296875,0.933339774608612,0.4068468809127807,0.3872894644737243,293.2195739746094,297.1499938964844,293.1499938964844,0.0071188770234584,-1909.6431884765625,304.00067138671875,0.4415517151355743,0.050000000745058,0.2365225106477737,297.32470703125,291.1499938964844,272.2699890136719,270.8251037597656,279.1537170410156,293.3019714355469,297.326416015625,1.0,0.2972512245178222,0.6117361783981323,0.6117361783981323,0.38826385140419,1.0,-1.247628092765808,0.8393369913101196,0.4082911312580108,0.5393176674842834,0.0,0.0,0.0,72.87932586669922,82.0,16.161699295043945,-22891.138671875,265.27886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2598876953125,319.2729797363281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5291022658348083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005369714926928,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
810720,293.3163757324219,297.1499938964844,293.1499938964844,0.0275586750358343,-935.5996704101562,304.1593933105469,0.6286683678627014,0.1222246438264846,0.1131418496370315,293.3594665527344,297.1499938964844,293.1499938964844,0.0134304473176598,-643.8036499023438,304.1584777832031,0.5343480110168457,0.0782003477215766,0.0778660327196121,293.2237548828125,297.1499938964844,293.1499938964844,0.11121067404747,-1857.5020751953125,304.1556396484375,0.8571868538856506,0.3189478814601898,0.224750354886055,293.2712097167969,297.1499938964844,293.1499938964844,0.1489623934030532,-3200.770751953125,304.15545654296875,0.933339774608612,0.4068468809127807,0.3872894644737243,293.2195739746094,297.1499938964844,293.1499938964844,0.0071188770234584,-1909.6431884765625,304.00067138671875,0.4415517151355743,0.050000000745058,0.2365225106477737,297.32470703125,291.1499938964844,272.2699890136719,270.8251037597656,279.1537170410156,293.3019714355469,297.326416015625,1.0,0.2972512245178222,0.6117361783981323,0.6117361783981323,0.38826385140419,1.0,-1.247628092765808,0.8393369913101196,0.4082911312580108,0.5393176674842834,0.0,0.0,0.0,72.87932586669922,82.0,16.161699295043945,-22891.138671875,265.27886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2598876953125,319.2729797363281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5291022658348083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005369714926928,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
810780,293.31451416015625,297.1499938964844,293.1499938964844,0.0259350333362817,-905.0274047851562,304.1589660644531,0.6168455481529236,0.1183897852897644,0.1098199412226677,293.3598022460937,297.1499938964844,293.1499938964844,0.012142127379775,-600.78369140625,304.1578063964844,0.5144072771072388,0.0728206038475036,0.072914645075798,293.2235412597656,297.1499938964844,293.1499938964844,0.1100912317633628,-1841.6866455078125,304.1556396484375,0.8474873304367065,0.3171187043190002,0.2235871851444244,293.2705993652344,297.1499938964844,293.1499938964844,0.1471904218196869,-3168.6826171875,304.1565856933594,0.9200648069381714,0.403900146484375,0.3846346139907837,293.22314453125,297.1499938964844,293.1499938964844,0.0070974859409034,-1903.874755859375,303.9833374023437,0.4352606236934662,0.050000000745058,0.2372362613677978,297.3471984863281,291.1499938964844,272.3066711425781,270.84326171875,279.1536560058594,293.30206298828125,297.349853515625,1.0,0.2999295890331268,0.6120964288711548,0.6120964288711548,0.3879035711288452,1.0,-1.2339709997177124,0.8316063284873962,0.4023646414279938,0.5343011021614075,0.0,0.0,0.0,76.48482513427734,70.0,30.004743576049805,-22689.787109375,267.5655212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.21173095703125,319.2511291503906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5252489447593689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005330609274096,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
