time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
810840,293.31451416015625,297.1499938964844,293.1499938964844,0.0259350333362817,-905.0274047851562,304.1589660644531,0.6168455481529236,0.1183897852897644,0.1098199412226677,293.3598022460937,297.1499938964844,293.1499938964844,0.012142127379775,-600.78369140625,304.1578063964844,0.5144072771072388,0.0728206038475036,0.072914645075798,293.2235412597656,297.1499938964844,293.1499938964844,0.1100912317633628,-1841.6866455078125,304.1556396484375,0.8474873304367065,0.3171187043190002,0.2235871851444244,293.2705993652344,297.1499938964844,293.1499938964844,0.1471904218196869,-3168.6826171875,304.1565856933594,0.9200648069381714,0.403900146484375,0.3846346139907837,293.22314453125,297.1499938964844,293.1499938964844,0.0070974859409034,-1903.874755859375,303.9833374023437,0.4352606236934662,0.050000000745058,0.2372362613677978,297.3471984863281,291.1499938964844,272.3066711425781,270.84326171875,279.1536560058594,293.30206298828125,297.349853515625,1.0,0.2999295890331268,0.6120964288711548,0.6120964288711548,0.3879035711288452,1.0,-1.2339709997177124,0.8316063284873962,0.4023646414279938,0.5343011021614075,0.0,0.0,0.0,76.48482513427734,70.0,30.004743576049805,-22689.787109375,267.5655212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.21173095703125,319.2511291503906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5252489447593689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005330609274096,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
810900,293.3134460449219,297.1499938964844,293.1499938964844,0.0251161437481641,-889.1317138671875,304.1588439941406,0.6132553815841675,0.1165147349238395,0.1081297174096107,293.35986328125,297.1499938964844,293.1499938964844,0.0115155326202511,-578.7045288085938,304.15753173828125,0.5072636604309082,0.0701545104384422,0.0703918039798736,293.223388671875,297.1499938964844,293.1499938964844,0.1094492748379707,-1832.5625,304.15576171875,0.8462125658988953,0.3162159025669098,0.2229623943567276,293.27008056640625,297.1499938964844,293.1499938964844,0.1462144702672958,-3150.93994140625,304.1571655273437,0.9181431531906128,0.4024710059165954,0.383286714553833,293.22479248046875,297.1499938964844,293.1499938964844,0.0070723253302276,-1897.5413818359373,303.9748229980469,0.4348719418048858,0.050000000745058,0.2372834086418151,297.3618469238281,291.1499938964844,272.32501220703125,270.8522033691406,279.1535339355469,293.3019714355469,297.36505126953125,1.0,0.2989929616451263,0.612264096736908,0.612264096736908,0.387735903263092,1.0,-1.2266031503677368,0.827370285987854,0.3992329239845276,0.5315417647361755,0.0,0.0,0.0,76.62754821777344,70.0,37.16311264038086,-22585.615234375,265.00030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.194580078125,319.2475280761719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5233150124549866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005310982232913,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
810960,293.3122253417969,297.1499938964844,293.1499938964844,0.0242955517023801,-872.831787109375,304.1587219238281,0.611285388469696,0.1146842241287231,0.1064333543181419,293.3597412109375,297.1499938964844,293.1499938964844,0.0109020704403519,-556.2836303710938,304.1572570800781,0.501679539680481,0.0675170719623565,0.0678482800722122,293.2231750488281,297.1499938964844,293.1499938964844,0.1087400913238525,-1822.4395751953125,304.156005859375,0.8471949100494385,0.3153330385684967,0.2223165780305862,293.2694396972656,297.1499938964844,293.1499938964844,0.145156905055046,-3131.649658203125,304.15777587890625,0.9191950559616088,0.4010747075080871,0.381925106048584,293.2262878417969,297.1499938964844,293.1499938964844,0.0070368740707635,-1888.681884765625,303.9664611816406,0.4362083971500397,0.050000000745058,0.2371238470077514,297.3796691894531,291.1499938964844,272.34332275390625,270.86102294921875,279.15338134765625,293.3017578125,297.3835754394531,1.0,0.2969785332679748,0.6124230623245239,0.6124230623245239,0.3875769674777984,1.0,-1.218912959098816,0.8229069113731384,0.3960059583187103,0.5286167860031128,0.0,0.0,0.0,75.6627197265625,58.0,45.34896469116211,-22479.904296875,260.0333557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.182861328125,319.2496032714844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5213555693626404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005291096167638,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
811020,293.3093566894531,297.1499938964844,293.1499938964844,0.0226829070597887,-839.5866088867188,304.15850830078125,0.6111682653427124,0.111157052218914,0.1030759885907173,293.35906982421875,297.1499938964844,293.1499938964844,0.0097297364845871,-511.0568237304688,304.15679931640625,0.4934266209602356,0.0623371638357639,0.0627586096525192,293.2224426269531,297.1499938964844,293.1499938964844,0.1071513295173645,-1799.638427734375,304.1566467285156,0.8542134165763855,0.3136274814605713,0.2210008651018142,293.2678527832031,297.1499938964844,293.1499938964844,0.1428281366825103,-3088.984375,304.1590576171875,0.9279327392578124,0.3983727395534515,0.3792003691196441,293.22882080078125,297.1499938964844,293.1499938964844,0.0069433264434337,-1865.1864013671875,303.950439453125,0.4428943693637848,0.050000000745058,0.2363820225000381,297.4246520996094,291.1499938964844,272.3800048828125,270.8783874511719,279.15313720703125,293.30096435546875,297.4298400878906,1.0,0.2903128564357757,0.6127241253852844,0.6127241253852844,0.3872758746147156,1.0,-1.203033685684204,0.8136105537414551,0.3894231915473938,0.5225057601928711,0.0,0.0,0.0,71.47196197509766,46.0,62.14482498168945,-22269.087890625,245.4347686767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1746520996094,319.2688903808594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5173280835151672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005250222166068,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
811080,293.3093566894531,297.1499938964844,293.1499938964844,0.0226829070597887,-839.5866088867188,304.15850830078125,0.6111682653427124,0.111157052218914,0.1030759885907173,293.35906982421875,297.1499938964844,293.1499938964844,0.0097297364845871,-511.0568237304688,304.15679931640625,0.4934266209602356,0.0623371638357639,0.0627586096525192,293.2224426269531,297.1499938964844,293.1499938964844,0.1071513295173645,-1799.638427734375,304.1566467285156,0.8542134165763855,0.3136274814605713,0.2210008651018142,293.2678527832031,297.1499938964844,293.1499938964844,0.1428281366825103,-3088.984375,304.1590576171875,0.9279327392578124,0.3983727395534515,0.3792003691196441,293.22882080078125,297.1499938964844,293.1499938964844,0.0069433264434337,-1865.1864013671875,303.950439453125,0.4428943693637848,0.050000000745058,0.2363820225000381,297.4246520996094,291.1499938964844,272.3800048828125,270.8783874511719,279.15313720703125,293.30096435546875,297.4298400878906,1.0,0.2903128564357757,0.6127241253852844,0.6127241253852844,0.3872758746147156,1.0,-1.203033685684204,0.8136105537414551,0.3894231915473938,0.5225057601928711,0.0,0.0,0.0,71.47196197509766,46.0,62.14482498168945,-22269.087890625,245.4347686767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1746520996094,319.2688903808594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5173280835151672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005250222166068,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
811140,293.3059997558594,297.1499938964844,293.1499938964844,0.02113545127213,-805.9539184570312,304.1582336425781,0.6155044436454773,0.1078006625175476,0.0997930318117141,293.3578491210937,297.1499938964844,293.1499938964844,0.0086387759074568,-465.9204406738281,304.1563415527344,0.4880240857601166,0.0572892613708972,0.0577069036662578,293.221435546875,297.1499938964844,293.1499938964844,0.1053709238767623,-1773.93701171875,304.15740966796875,0.8675692081451416,0.3119955658912658,0.2196747362613678,293.2658996582031,297.1499938964844,293.1499938964844,0.1402577757835388,-3041.6494140625,304.1603088378906,0.9444788694381714,0.3957808017730713,0.3764965534210205,293.2307434082031,297.1499938964844,293.1499938964844,0.0068274079822003,-1835.7332763671875,303.9354553222656,0.4549954235553741,0.050000000745058,0.2352338582277298,297.4809265136719,291.1499938964844,272.4166564941406,270.8954772949219,279.1529541015625,293.2996826171875,297.4872741699219,1.0,0.2809235155582428,0.6130107045173645,0.6130107045173645,0.3869892954826355,1.0,-1.1868139505386353,0.8040384650230408,0.3827754259109497,0.5162035822868347,0.0,0.0,0.0,65.11092376708984,34.0,77.8534164428711,-22061.326171875,226.66310119628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.18359375,319.3049621582031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5131259560585022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005207575741223,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
811200,293.3059997558594,297.1499938964844,293.1499938964844,0.02113545127213,-805.9539184570312,304.1582336425781,0.6155044436454773,0.1078006625175476,0.0997930318117141,293.3578491210937,297.1499938964844,293.1499938964844,0.0086387759074568,-465.9204406738281,304.1563415527344,0.4880240857601166,0.0572892613708972,0.0577069036662578,293.221435546875,297.1499938964844,293.1499938964844,0.1053709238767623,-1773.93701171875,304.15740966796875,0.8675692081451416,0.3119955658912658,0.2196747362613678,293.2658996582031,297.1499938964844,293.1499938964844,0.1402577757835388,-3041.6494140625,304.1603088378906,0.9444788694381714,0.3957808017730713,0.3764965534210205,293.2307434082031,297.1499938964844,293.1499938964844,0.0068274079822003,-1835.7332763671875,303.9354553222656,0.4549954235553741,0.050000000745058,0.2352338582277298,297.4809265136719,291.1499938964844,272.4166564941406,270.8954772949219,279.1529541015625,293.2996826171875,297.4872741699219,1.0,0.2809235155582428,0.6130107045173645,0.6130107045173645,0.3869892954826355,1.0,-1.1868139505386353,0.8040384650230408,0.3827754259109497,0.5162035822868347,0.0,0.0,0.0,65.11092376708984,34.0,77.8534164428711,-22061.326171875,226.66310119628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.18359375,319.3049621582031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5131259560585022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005207575741223,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
811260,293.3022766113281,297.1499938964844,293.1499938964844,0.0196756739169359,-772.4080200195312,304.1579284667969,0.6237702965736389,0.1046019494533538,0.0966022610664367,293.3561096191406,297.1499938964844,293.1499938964844,0.0076325442641973,-421.4454345703125,304.1559143066406,0.4851191937923431,0.0523733124136924,0.0527250245213508,293.2202453613281,297.1499938964844,293.1499938964844,0.1034432500600814,-1745.9713134765625,304.1581420898437,0.8877530694007874,0.3104263842105865,0.2183534651994705,293.26373291015625,297.1499938964844,293.1499938964844,0.1375035792589187,-2990.69189453125,304.1614685058594,0.9672211408615112,0.3932861983776092,0.3738318979740143,293.2321472167969,297.1499938964844,293.1499938964844,0.0066967979073524,-1802.1025390625,303.9214782714844,0.4720855057239532,0.050000000745058,0.2338246256113052,297.5466613769531,291.1499938964844,272.4533386230469,270.91229248046875,279.1528625488281,293.2980651855469,297.5539855957031,1.0,0.2694889605045318,0.6132906675338745,0.6132906675338745,0.3867093324661255,1.0,-1.1705280542373655,0.7943776249885559,0.3761503994464874,0.5098466277122498,0.0,0.0,0.0,57.35905456542969,25.0,91.25371551513672,-21857.462890625,205.55747985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2049560546875,319.3529052734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5087376236915588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005163039895705,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
811320,293.3022766113281,297.1499938964844,293.1499938964844,0.0196756739169359,-772.4080200195312,304.1579284667969,0.6237702965736389,0.1046019494533538,0.0966022610664367,293.3561096191406,297.1499938964844,293.1499938964844,0.0076325442641973,-421.4454345703125,304.1559143066406,0.4851191937923431,0.0523733124136924,0.0527250245213508,293.2202453613281,297.1499938964844,293.1499938964844,0.1034432500600814,-1745.9713134765625,304.1581420898437,0.8877530694007874,0.3104263842105865,0.2183534651994705,293.26373291015625,297.1499938964844,293.1499938964844,0.1375035792589187,-2990.69189453125,304.1614685058594,0.9672211408615112,0.3932861983776092,0.3738318979740143,293.2321472167969,297.1499938964844,293.1499938964844,0.0066967979073524,-1802.1025390625,303.9214782714844,0.4720855057239532,0.050000000745058,0.2338246256113052,297.5466613769531,291.1499938964844,272.4533386230469,270.91229248046875,279.1528625488281,293.2980651855469,297.5539855957031,1.0,0.2694889605045318,0.6132906675338745,0.6132906675338745,0.3867093324661255,1.0,-1.1705280542373655,0.7943776249885559,0.3761503994464874,0.5098466277122498,0.0,0.0,0.0,57.35905456542969,25.0,91.25371551513672,-21857.462890625,205.55747985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2049560546875,319.3529052734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5087376236915588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005163039895705,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
811380,293.29833984375,297.1499938964844,293.1499938964844,0.0183256901800632,-739.568359375,304.15753173828125,0.6351032257080078,0.1015393361449241,0.0935312211513519,293.3544006347656,297.1499938964844,293.1499938964844,0.0068832547403872,-386.3701477050781,304.13800048828125,0.488223135471344,0.050000000745058,0.0490530245006084,293.218994140625,297.1499938964844,293.1499938964844,0.1014328747987747,-1716.6795654296875,304.1587829589844,0.9143213629722596,0.3089026808738708,0.2170609384775161,293.26141357421875,297.1499938964844,293.1499938964844,0.1346489638090133,-2937.65380859375,304.1623840332031,0.9913431406021118,0.3908714354038238,0.3712382316589355,293.2331237792969,297.1499938964844,293.1499938964844,0.0065617002546787,-1766.7655029296875,303.90838623046875,0.4879843890666961,0.050000000745058,0.23237045109272,297.6192626953125,291.1499938964844,272.489990234375,270.9289245605469,279.1531066894531,293.2963562011719,297.6269836425781,1.0,0.2575779557228088,0.6136069893836975,0.6136069893836975,0.3863930106163025,1.0,-1.1560219526290894,0.7858707308769226,0.3701512217521667,0.5042890906333923,0.0,0.0,0.0,49.39520263671875,25.0,99.60052490234376,-21678.4609375,185.1268615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2322692871094,319.4036560058594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5041893720626831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005116880638524,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
811440,293.29833984375,297.1499938964844,293.1499938964844,0.0183256901800632,-739.568359375,304.15753173828125,0.6351032257080078,0.1015393361449241,0.0935312211513519,293.3544006347656,297.1499938964844,293.1499938964844,0.0068832547403872,-386.3701477050781,304.13800048828125,0.488223135471344,0.050000000745058,0.0490530245006084,293.218994140625,297.1499938964844,293.1499938964844,0.1014328747987747,-1716.6795654296875,304.1587829589844,0.9143213629722596,0.3089026808738708,0.2170609384775161,293.26141357421875,297.1499938964844,293.1499938964844,0.1346489638090133,-2937.65380859375,304.1623840332031,0.9913431406021118,0.3908714354038238,0.3712382316589355,293.2331237792969,297.1499938964844,293.1499938964844,0.0065617002546787,-1766.7655029296875,303.90838623046875,0.4879843890666961,0.050000000745058,0.23237045109272,297.6192626953125,291.1499938964844,272.489990234375,270.9289245605469,279.1531066894531,293.2963562011719,297.6269836425781,1.0,0.2575779557228088,0.6136069893836975,0.6136069893836975,0.3863930106163025,1.0,-1.1560219526290894,0.7858707308769226,0.3701512217521667,0.5042890906333923,0.0,0.0,0.0,49.39520263671875,25.0,99.60052490234376,-21678.4609375,185.1268615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2322692871094,319.4036560058594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5041893720626831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005116880638524,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
811500,293.2963562011719,297.1499938964844,293.1499938964844,0.0177135430276393,-724.0655517578125,304.15728759765625,0.6401463747024536,0.1000503525137901,0.0920648053288459,293.3553161621094,297.1499938964844,293.1499938964844,0.0067899818532168,-381.6232299804688,304.118408203125,0.4946769475936889,0.050000000745058,0.0488655678927898,293.2183532714844,297.1499938964844,293.1499938964844,0.1004768013954162,-1702.731689453125,304.1589050292969,0.9278007745742798,0.3081518411636352,0.2164456695318222,293.2600402832031,297.1499938964844,293.1499938964844,0.132864773273468,-2904.271240234375,304.1634216308594,0.9990000128746032,0.3897289633750915,0.3688342571258545,293.2335510253906,297.1499938964844,293.1499938964844,0.0065014669671654,-1750.797607421875,303.9019470214844,0.4946730434894562,0.050000000745058,0.2317920476198196,297.6543273925781,291.1499938964844,272.5083312988281,270.9371643066406,279.15338134765625,293.2963256835937,297.66143798828125,1.0,0.2528123259544372,0.6137987971305847,0.6137987971305847,0.3862012326717376,1.0,-1.149859070777893,0.7823646664619446,0.3674944043159485,0.5021076798439026,0.0,0.0,0.0,46.2242546081543,25.0,97.4959487915039,-21600.7421875,176.98513793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.241455078125,319.4228515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.501923143863678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005093881627544,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
811560,293.2943420410156,297.1499938964844,293.1499938964844,0.0171330254524946,-708.922607421875,304.1570129394531,0.6425080299377441,0.0985909104347229,0.090670995414257,293.3578186035156,297.1499938964844,293.1499938964844,0.0067112394608557,-377.4980773925781,304.0969543457031,0.49912890791893,0.050000000745058,0.0487897582352161,293.2177124023437,297.1499938964844,293.1499938964844,0.0994978919625282,-1688.3924560546875,304.1590881347656,0.9365137815475464,0.3074130713939667,0.215873897075653,293.2536926269531,297.1499938964844,293.1499938964844,0.1280784159898758,-2815.95263671875,304.169677734375,0.9990000128746032,0.3895735740661621,0.3594494760036468,293.23388671875,297.1499938964844,293.1499938964844,0.0064466116018593,-1735.8092041015625,303.89569091796875,0.4991288483142853,0.050000000745058,0.231437548995018,297.6911926269531,291.1499938964844,272.52667236328125,270.9454040527344,279.1522216796875,293.2965087890625,297.7006225585937,1.0,0.2484060525894165,0.6138207316398621,0.6138207316398621,0.3861792683601379,1.0,-1.1355668306350708,0.7733908295631409,0.3621759712696075,0.4960817694664001,0.0,0.0,0.0,44.13788986206055,25.0,109.08160400390624,-21418.361328125,168.6673583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2582702636719,319.4633483886719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4995578527450561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005069876788184,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
811620,293.2906188964844,297.1499938964844,293.1499938964844,0.0159432776272296,-676.2423706054688,304.1566467285156,0.6460245251655579,0.0956921353936195,0.0879421010613441,293.3664855957031,297.1499938964844,293.1499938964844,0.0065267002210021,-367.47503662109375,304.050048828125,0.507337212562561,0.050000000745058,0.0486667044460773,293.2167053222656,297.1499938964844,293.1499938964844,0.0970464572310447,-1652.17578125,304.16015625,0.9514940977096558,0.3058987855911255,0.2147377878427505,293.22467041015625,297.1499938964844,293.1499938964844,0.1189408376812934,-2645.169677734375,304.1781921386719,0.9990000128746032,0.3928000330924988,0.3428212106227875,293.2347412109375,297.1499938964844,293.1499938964844,0.0063153523951768,-1698.6767578125,303.884521484375,0.507337212562561,0.050000000745058,0.2308538854122162,297.7958984375,291.1499938964844,272.5633239746094,270.9618225097656,279.151611328125,293.2997436523437,297.8086242675781,1.0,0.2407928854227066,0.6139362454414368,0.6139362454414368,0.3860637545585632,1.0,-1.1101367473602295,0.7575036883354187,0.3526330292224884,0.4854130446910858,0.0,0.0,0.0,40.681976318359375,28.0,144.35903930664062,-21110.64453125,154.75416564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3307800292969,319.5761108398437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4942655861377716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005016167415305,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
811680,293.2906188964844,297.1499938964844,293.1499938964844,0.0159432776272296,-676.2423706054688,304.1566467285156,0.6460245251655579,0.0956921353936195,0.0879421010613441,293.3664855957031,297.1499938964844,293.1499938964844,0.0065267002210021,-367.47503662109375,304.050048828125,0.507337212562561,0.050000000745058,0.0486667044460773,293.2167053222656,297.1499938964844,293.1499938964844,0.0970464572310447,-1652.17578125,304.16015625,0.9514940977096558,0.3058987855911255,0.2147377878427505,293.22467041015625,297.1499938964844,293.1499938964844,0.1189408376812934,-2645.169677734375,304.1781921386719,0.9990000128746032,0.3928000330924988,0.3428212106227875,293.2347412109375,297.1499938964844,293.1499938964844,0.0063153523951768,-1698.6767578125,303.884521484375,0.507337212562561,0.050000000745058,0.2308538854122162,297.7958984375,291.1499938964844,272.5633239746094,270.9618225097656,279.151611328125,293.2997436523437,297.8086242675781,1.0,0.2407928854227066,0.6139362454414368,0.6139362454414368,0.3860637545585632,1.0,-1.1101367473602295,0.7575036883354187,0.3526330292224884,0.4854130446910858,0.0,0.0,0.0,40.681976318359375,28.0,144.35903930664062,-21110.64453125,154.75416564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3307800292969,319.5761108398437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4942655861377716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005016167415305,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
811740,293.2870788574219,297.1499938964844,293.1499938964844,0.0148288737982511,-643.7403564453125,304.1562805175781,0.6464317440986633,0.0928457453846931,0.0852974206209182,293.3783264160156,297.1499938964844,293.1499938964844,0.0063380878418684,-357.0031433105469,303.9996032714844,0.513254702091217,0.050000000745058,0.0485888794064521,293.21600341796875,297.1499938964844,293.1499938964844,0.0944288820028305,-1613.3865966796875,304.1611022949219,0.9607782959938048,0.304356038570404,0.2136112749576568,293.1889038085937,297.1499938964844,293.1499938964844,0.1120141893625259,-2514.240966796875,304.18017578125,0.9990000128746032,0.3981627821922302,0.3318716585636139,293.2355651855469,297.1499938964844,293.1499938964844,0.0061830133199691,-1660.3736572265625,303.874267578125,0.513254702091217,0.050000000745058,0.2304847240447998,297.91326904296875,291.1499938964844,272.6000061035156,270.9782409667969,279.1527709960937,293.3120422363281,297.9262084960937,1.0,0.2357339411973953,0.6142675280570984,0.6142675280570984,0.3857324719429016,1.0,-1.091928005218506,0.7465510964393616,0.3453769385814667,0.4782568514347076,0.0,0.0,0.0,38.473331451416016,46.0,158.8994598388672,-20902.80859375,145.6227569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.41650390625,319.6890563964844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4885096848011017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004957752535119,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
811800,293.2870788574219,297.1499938964844,293.1499938964844,0.0148288737982511,-643.7403564453125,304.1562805175781,0.6464317440986633,0.0928457453846931,0.0852974206209182,293.3783264160156,297.1499938964844,293.1499938964844,0.0063380878418684,-357.0031433105469,303.9996032714844,0.513254702091217,0.050000000745058,0.0485888794064521,293.21600341796875,297.1499938964844,293.1499938964844,0.0944288820028305,-1613.3865966796875,304.1611022949219,0.9607782959938048,0.304356038570404,0.2136112749576568,293.1889038085937,297.1499938964844,293.1499938964844,0.1120141893625259,-2514.240966796875,304.18017578125,0.9990000128746032,0.3981627821922302,0.3318716585636139,293.2355651855469,297.1499938964844,293.1499938964844,0.0061830133199691,-1660.3736572265625,303.874267578125,0.513254702091217,0.050000000745058,0.2304847240447998,297.91326904296875,291.1499938964844,272.6000061035156,270.9782409667969,279.1527709960937,293.3120422363281,297.9262084960937,1.0,0.2357339411973953,0.6142675280570984,0.6142675280570984,0.3857324719429016,1.0,-1.091928005218506,0.7465510964393616,0.3453769385814667,0.4782568514347076,0.0,0.0,0.0,38.473331451416016,46.0,158.8994598388672,-20902.80859375,145.6227569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.41650390625,319.6890563964844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4885096848011017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004957752535119,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
811860,293.28387451171875,297.1499938964844,293.1499938964844,0.0139102237299084,-615.7278442382812,304.1557312011719,0.6359124183654785,0.0900246202945709,0.0828091651201248,293.3922119140625,297.1499938964844,293.1499938964844,0.0061900042928755,-348.7848815917969,303.94586181640625,0.5093149542808533,0.050000000745058,0.0486398302018642,293.215576171875,297.1499938964844,293.1499938964844,0.0922872498631477,-1581.7886962890625,304.1609191894531,0.9517658352851868,0.3027680218219757,0.2125535905361175,293.1690979003906,297.1499938964844,293.1499938964844,0.1126683577895164,-2526.336669921875,304.1686706542969,0.9990000128746032,0.4012641310691833,0.3390694260597229,293.23663330078125,297.1499938964844,293.1499938964844,0.0060916729271411,-1633.2685546875,303.86297607421875,0.5093149542808533,0.050000000745058,0.2307264059782028,298.0078125,291.1499938964844,272.6366577148437,270.99468994140625,279.1566162109375,293.3246154785156,298.0140991210937,1.0,0.2389027774333953,0.6151106953620911,0.6151106953620911,0.3848893046379089,1.0,-1.0966508388519287,0.7511081695556641,0.3455426394939422,0.4818824529647827,0.0,0.0,0.0,39.82526397705078,64.0,116.60533142089844,-20977.384765625,149.42147827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4416809082031,319.7049255371094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.483100414276123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004902855143882,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
811920,293.28387451171875,297.1499938964844,293.1499938964844,0.0139102237299084,-615.7278442382812,304.1557312011719,0.6359124183654785,0.0900246202945709,0.0828091651201248,293.3922119140625,297.1499938964844,293.1499938964844,0.0061900042928755,-348.7848815917969,303.94586181640625,0.5093149542808533,0.050000000745058,0.0486398302018642,293.215576171875,297.1499938964844,293.1499938964844,0.0922872498631477,-1581.7886962890625,304.1609191894531,0.9517658352851868,0.3027680218219757,0.2125535905361175,293.1690979003906,297.1499938964844,293.1499938964844,0.1126683577895164,-2526.336669921875,304.1686706542969,0.9990000128746032,0.4012641310691833,0.3390694260597229,293.23663330078125,297.1499938964844,293.1499938964844,0.0060916729271411,-1633.2685546875,303.86297607421875,0.5093149542808533,0.050000000745058,0.2307264059782028,298.0078125,291.1499938964844,272.6366577148437,270.99468994140625,279.1566162109375,293.3246154785156,298.0140991210937,1.0,0.2389027774333953,0.6151106953620911,0.6151106953620911,0.3848893046379089,1.0,-1.0966508388519287,0.7511081695556641,0.3455426394939422,0.4818824529647827,0.0,0.0,0.0,39.82526397705078,64.0,116.60533142089844,-20977.384765625,149.42147827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4416809082031,319.7049255371094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.483100414276123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004902855143882,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
811980,293.281005859375,297.1499938964844,293.1499938964844,0.0133116664364933,-597.6259765625,304.1548156738281,0.6172328591346741,0.0872152298688888,0.0804431736469268,293.4075012207031,297.1499938964844,293.1499938964844,0.0061311218887567,-346.125244140625,303.8860778808594,0.4979529082775116,0.050000000745058,0.0488090924918651,293.2153625488281,297.1499938964844,293.1499938964844,0.0916240587830543,-1572.5831298828125,304.1583251953125,0.926668643951416,0.301148772239685,0.2115558534860611,293.188232421875,297.1499938964844,293.1499938964844,0.1211370080709457,-2686.064697265625,304.1481628417969,0.9990000128746032,0.3969838619232178,0.3619727492332458,293.2386169433594,297.1499938964844,293.1499938964844,0.0060892403125762,-1632.7899169921875,303.84649658203125,0.4979529082775116,0.050000000745058,0.2315293252468109,298.01727294921875,291.1499938964844,272.67333984375,271.0112609863281,279.1607666015625,293.3304748535156,298.0122375488281,1.0,0.2485678642988205,0.6163967847824097,0.6163967847824097,0.3836031854152679,1.0,-1.1212639808654783,0.7691986560821533,0.3520653247833252,0.4950294494628906,0.0,0.0,0.0,44.4384765625,67.0,5.984632968902588,-21247.935546875,165.05877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3148193359375,319.5429382324219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4794008433818817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004865309165325,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
812040,293.281005859375,297.1499938964844,293.1499938964844,0.0133116664364933,-597.6259765625,304.1548156738281,0.6172328591346741,0.0872152298688888,0.0804431736469268,293.4075012207031,297.1499938964844,293.1499938964844,0.0061311218887567,-346.125244140625,303.8860778808594,0.4979529082775116,0.050000000745058,0.0488090924918651,293.2153625488281,297.1499938964844,293.1499938964844,0.0916240587830543,-1572.5831298828125,304.1583251953125,0.926668643951416,0.301148772239685,0.2115558534860611,293.188232421875,297.1499938964844,293.1499938964844,0.1211370080709457,-2686.064697265625,304.1481628417969,0.9990000128746032,0.3969838619232178,0.3619727492332458,293.2386169433594,297.1499938964844,293.1499938964844,0.0060892403125762,-1632.7899169921875,303.84649658203125,0.4979529082775116,0.050000000745058,0.2315293252468109,298.01727294921875,291.1499938964844,272.67333984375,271.0112609863281,279.1607666015625,293.3304748535156,298.0122375488281,1.0,0.2485678642988205,0.6163967847824097,0.6163967847824097,0.3836031854152679,1.0,-1.1212639808654783,0.7691986560821533,0.3520653247833252,0.4950294494628906,0.0,0.0,0.0,44.4384765625,67.0,5.984632968902588,-21247.935546875,165.05877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3148193359375,319.5429382324219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4794008433818817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004865309165325,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
812100,293.27960205078125,297.1499938964844,293.1499938964844,0.0131255611777305,-592.4620971679688,304.1542663574219,0.6074973940849304,0.0858284384012222,0.0792730823159217,293.4154968261719,297.1499938964844,293.1499938964844,0.0061349365860223,-346.9866943359375,303.8529968261719,0.4927400946617126,0.050000000745058,0.0488987676799297,293.2152404785156,297.1499938964844,293.1499938964844,0.0919468998908996,-1577.879638671875,304.1562194824219,0.9146441221237184,0.3003460168838501,0.2110588103532791,293.2117614746094,297.1499938964844,293.1499938964844,0.1261672079563141,-2780.673583984375,304.139404296875,0.9990000128746032,0.3918889462947845,0.3730736374855041,293.2400817871094,297.1499938964844,293.1499938964844,0.0061215404421091,-1643.05078125,303.8354797363281,0.4927400946617126,0.050000000745058,0.2319547086954116,297.98223876953125,291.1499938964844,272.6916809082031,271.01959228515625,279.161865234375,293.3348999023437,297.97222900390625,1.0,0.2529914379119873,0.6170759797096252,0.6170759797096252,0.3829240202903747,1.0,-1.1330386400222778,0.7780003547668457,0.3550383150577545,0.5015711784362793,0.0,0.0,0.0,46.87053680419922,67.0,-57.65607452392578,-21345.005859375,173.21705627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1915588378906,319.4067077636719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4784229099750519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00048553844681,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
812160,293.2781677246094,297.1499938964844,293.1499938964844,0.0129764806479215,-588.5230712890625,304.1537780761719,0.5946750640869141,0.0844727158546447,0.0781719237565994,293.42352294921875,297.1499938964844,293.1499938964844,0.0061510642990469,-348.5818786621094,303.8182067871094,0.4855346083641052,0.050000000745058,0.0490335039794445,293.2149658203125,297.1499938964844,293.1499938964844,0.0924409255385398,-1585.711669921875,304.1542053222656,0.8996623158454895,0.2995720207691192,0.2106114029884338,293.2326354980469,297.1499938964844,293.1499938964844,0.1258560717105865,-2775.169189453125,304.1419677734375,0.9859768152236938,0.386997252702713,0.3693039417266845,293.2416687011719,297.1499938964844,293.1499938964844,0.0061675538308918,-1657.0950927734375,303.823486328125,0.4855346083641052,0.050000000745058,0.232593834400177,297.93585205078125,291.1499938964844,272.7099914550781,271.0279846191406,279.15966796875,293.33935546875,297.9273376464844,1.0,0.2568624317646026,0.6173958778381348,0.6173958778381348,0.3826041221618652,1.0,-1.1277711391448977,0.7752768993377686,0.3524942100048065,0.5001266002655029,0.0,0.0,0.0,50.21543884277344,70.0,-84.89129638671875,-21212.5546875,178.03750610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0640869140625,319.2961120605469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4777459800243377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004848514508921,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
812220,293.276123046875,297.1499938964844,293.1499938964844,0.0125652141869068,-576.394775390625,304.1531982421875,0.5719094276428223,0.0816403478384018,0.0758908614516258,293.4408874511719,297.1499938964844,293.1499938964844,0.0061419927515089,-349.2434997558594,303.7459411621094,0.4731649756431579,0.050000000745058,0.0492731668055057,293.21484375,297.1499938964844,293.1499938964844,0.0928351879119873,-1592.26708984375,304.1521911621094,0.8771862387657166,0.2979559302330017,0.2096795588731765,293.2511901855469,297.1499938964844,293.1499938964844,0.1246515735983848,-2753.578125,304.14654541015625,0.9592642784118652,0.3810978829860687,0.3629287481307983,293.2453918457031,297.1499938964844,293.1499938964844,0.0062231188639998,-1674.2615966796875,303.800048828125,0.4731649756431579,0.050000000745058,0.2337306886911392,297.8788146972656,291.1499938964844,272.7466735839844,271.044921875,279.15777587890625,293.3546447753906,297.8734741210937,1.0,0.2635714709758758,0.6180580854415894,0.6180580854415894,0.381941944360733,1.0,-1.1179105043411257,0.77022784948349,0.3476825952529907,0.497244268655777,0.0,0.0,0.0,56.15426254272461,73.0,-77.5228500366211,-20987.1875,186.36892700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8729248046875,319.13446044921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.476407915353775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000483493466163,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
812280,293.276123046875,297.1499938964844,293.1499938964844,0.0125652141869068,-576.394775390625,304.1531982421875,0.5719094276428223,0.0816403478384018,0.0758908614516258,293.4408874511719,297.1499938964844,293.1499938964844,0.0061419927515089,-349.2434997558594,303.7459411621094,0.4731649756431579,0.050000000745058,0.0492731668055057,293.21484375,297.1499938964844,293.1499938964844,0.0928351879119873,-1592.26708984375,304.1521911621094,0.8771862387657166,0.2979559302330017,0.2096795588731765,293.2511901855469,297.1499938964844,293.1499938964844,0.1246515735983848,-2753.578125,304.14654541015625,0.9592642784118652,0.3810978829860687,0.3629287481307983,293.2453918457031,297.1499938964844,293.1499938964844,0.0062231188639998,-1674.2615966796875,303.800048828125,0.4731649756431579,0.050000000745058,0.2337306886911392,297.8788146972656,291.1499938964844,272.7466735839844,271.044921875,279.15777587890625,293.3546447753906,297.8734741210937,1.0,0.2635714709758758,0.6180580854415894,0.6180580854415894,0.381941944360733,1.0,-1.1179105043411257,0.77022784948349,0.3476825952529907,0.497244268655777,0.0,0.0,0.0,56.15426254272461,73.0,-77.5228500366211,-20987.1875,186.36892700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8729248046875,319.13446044921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.476407915353775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000483493466163,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
812340,293.2745666503906,297.1499938964844,293.1499938964844,0.0121005689725279,-562.0614624023438,304.1529235839844,0.5523402690887451,0.0787612572312355,0.0734943524003028,293.4595031738281,297.1499938964844,293.1499938964844,0.0061107543297111,-348.6564636230469,303.6688842773437,0.4615010321140289,0.050000000745058,0.0494771786034107,293.2149353027344,297.1499938964844,293.1499938964844,0.093010701239109,-1595.465576171875,304.15118408203125,0.8605514168739319,0.2962915003299713,0.2086779177188873,293.2564697265625,297.1499938964844,293.1499938964844,0.1242078244686126,-2746.07421875,304.1484069824219,0.937382996082306,0.3774529993534088,0.359326958656311,293.24932861328125,297.1499938964844,293.1499938964844,0.0062621491961181,-1686.820068359375,303.7761535644531,0.4615010321140289,0.050000000745058,0.2346984297037124,297.8346252441406,291.1499938964844,272.7833251953125,271.06219482421875,279.157470703125,293.3734436035156,297.8302307128906,1.0,0.2692829668521881,0.6187849044799805,0.6187849044799805,0.3812151253223419,1.0,-1.1109142303466797,0.7671047449111938,0.3438095152378082,0.495758056640625,0.0,0.0,0.0,61.230411529541016,76.0,-64.43083953857422,-20827.861328125,193.8115997314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7386779785156,319.0210266113281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4751436710357666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004822104237973,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
812400,293.2745666503906,297.1499938964844,293.1499938964844,0.0121005689725279,-562.0614624023438,304.1529235839844,0.5523402690887451,0.0787612572312355,0.0734943524003028,293.4595031738281,297.1499938964844,293.1499938964844,0.0061107543297111,-348.6564636230469,303.6688842773437,0.4615010321140289,0.050000000745058,0.0494771786034107,293.2149353027344,297.1499938964844,293.1499938964844,0.093010701239109,-1595.465576171875,304.15118408203125,0.8605514168739319,0.2962915003299713,0.2086779177188873,293.2564697265625,297.1499938964844,293.1499938964844,0.1242078244686126,-2746.07421875,304.1484069824219,0.937382996082306,0.3774529993534088,0.359326958656311,293.24932861328125,297.1499938964844,293.1499938964844,0.0062621491961181,-1686.820068359375,303.7761535644531,0.4615010321140289,0.050000000745058,0.2346984297037124,297.8346252441406,291.1499938964844,272.7833251953125,271.06219482421875,279.157470703125,293.3734436035156,297.8302307128906,1.0,0.2692829668521881,0.6187849044799805,0.6187849044799805,0.3812151253223419,1.0,-1.1109142303466797,0.7671047449111938,0.3438095152378082,0.495758056640625,0.0,0.0,0.0,61.230411529541016,76.0,-64.43083953857422,-20827.861328125,193.8115997314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7386779785156,319.0210266113281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4751436710357666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004822104237973,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
812460,293.27276611328125,297.1499938964844,293.1499938964844,0.0116267707198858,-546.891845703125,304.1527404785156,0.5354370474815369,0.0759681463241577,0.0711328610777854,293.4784851074219,297.1499938964844,293.1499938964844,0.0060624605976045,-347.0756530761719,303.58807373046875,0.4513587951660156,0.050000000745058,0.0496586598455905,293.21514892578125,297.1499938964844,293.1499938964844,0.0930070132017135,-1595.9237060546875,304.1508178710937,0.8474000692367554,0.2946020364761352,0.2076403945684433,293.2572937011719,297.1499938964844,293.1499938964844,0.1238929629325866,-2740.84375,304.1494445800781,0.919428825378418,0.3745818734169006,0.3566775023937225,293.25323486328125,297.1499938964844,293.1499938964844,0.0062883561477065,-1695.73876953125,303.7519836425781,0.4513587951660156,0.050000000745058,0.2355593144893646,297.8003234863281,291.1499938964844,272.82000732421875,271.0798034667969,279.1576232910156,293.3944091796875,297.797119140625,1.0,0.2742589712142944,0.6195507049560547,0.6195507049560547,0.3804493248462677,1.0,-1.1049054861068726,0.7646614909172058,0.340243935585022,0.4948075711727142,0.0,0.0,0.0,65.7507553100586,64.0,-49.31632995605469,-20700.6484375,200.4239959716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6430358886719,318.9420166015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4739502668380737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004809992678929,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
812520,293.27276611328125,297.1499938964844,293.1499938964844,0.0116267707198858,-546.891845703125,304.1527404785156,0.5354370474815369,0.0759681463241577,0.0711328610777854,293.4784851074219,297.1499938964844,293.1499938964844,0.0060624605976045,-347.0756530761719,303.58807373046875,0.4513587951660156,0.050000000745058,0.0496586598455905,293.21514892578125,297.1499938964844,293.1499938964844,0.0930070132017135,-1595.9237060546875,304.1508178710937,0.8474000692367554,0.2946020364761352,0.2076403945684433,293.2572937011719,297.1499938964844,293.1499938964844,0.1238929629325866,-2740.84375,304.1494445800781,0.919428825378418,0.3745818734169006,0.3566775023937225,293.25323486328125,297.1499938964844,293.1499938964844,0.0062883561477065,-1695.73876953125,303.7519836425781,0.4513587951660156,0.050000000745058,0.2355593144893646,297.8003234863281,291.1499938964844,272.82000732421875,271.0798034667969,279.1576232910156,293.3944091796875,297.797119140625,1.0,0.2742589712142944,0.6195507049560547,0.6195507049560547,0.3804493248462677,1.0,-1.1049054861068726,0.7646614909172058,0.340243935585022,0.4948075711727142,0.0,0.0,0.0,65.7507553100586,64.0,-49.31632995605469,-20700.6484375,200.4239959716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6430358886719,318.9420166015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4739502668380737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004809992678929,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
