time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
812580,293.2704467773437,297.1499938964844,293.1499938964844,0.0111252898350358,-530.1736450195312,304.15264892578125,0.5276139378547668,0.0733308419585228,0.0687274113297462,293.4971923828125,297.1499938964844,293.1499938964844,0.0059765446931123,-343.4060974121094,303.5048828125,0.4509446918964386,0.050000000745058,0.0496666878461837,293.2152404785156,297.1499938964844,293.1499938964844,0.0927376970648765,-1592.3876953125,304.1510009765625,0.845398485660553,0.2929339706897735,0.2064774185419082,293.25653076171875,297.1499938964844,293.1499938964844,0.1233693063259124,-2731.521728515625,304.1505126953125,0.916349470615387,0.3720137774944305,0.3542103469371795,293.2568359375,297.1499938964844,293.1499938964844,0.0062782783061265,-1695.3685302734375,303.7281799316406,0.4509446918964386,0.050000000745058,0.2355973869562149,297.7781677246094,291.1499938964844,272.8566589355469,271.0978088378906,279.1576538085937,293.41827392578125,297.776611328125,1.0,0.2731669545173645,0.6203194856643677,0.6203194856643677,0.3796805143356323,1.0,-1.0977171659469604,0.7614371180534363,0.3362801074981689,0.4934087097644806,0.0,0.0,0.0,65.86563110351562,52.0,-30.66555595397949,-20573.203125,198.34571838378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5791015625,318.89471435546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4727558493614197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004797870642505,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
812640,293.2704467773437,297.1499938964844,293.1499938964844,0.0111252898350358,-530.1736450195312,304.15264892578125,0.5276139378547668,0.0733308419585228,0.0687274113297462,293.4971923828125,297.1499938964844,293.1499938964844,0.0059765446931123,-343.4060974121094,303.5048828125,0.4509446918964386,0.050000000745058,0.0496666878461837,293.2152404785156,297.1499938964844,293.1499938964844,0.0927376970648765,-1592.3876953125,304.1510009765625,0.845398485660553,0.2929339706897735,0.2064774185419082,293.25653076171875,297.1499938964844,293.1499938964844,0.1233693063259124,-2731.521728515625,304.1505126953125,0.916349470615387,0.3720137774944305,0.3542103469371795,293.2568359375,297.1499938964844,293.1499938964844,0.0062782783061265,-1695.3685302734375,303.7281799316406,0.4509446918964386,0.050000000745058,0.2355973869562149,297.7781677246094,291.1499938964844,272.8566589355469,271.0978088378906,279.1576538085937,293.41827392578125,297.776611328125,1.0,0.2731669545173645,0.6203194856643677,0.6203194856643677,0.3796805143356323,1.0,-1.0977171659469604,0.7614371180534363,0.3362801074981689,0.4934087097644806,0.0,0.0,0.0,65.86563110351562,52.0,-30.66555595397949,-20573.203125,198.34571838378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5791015625,318.89471435546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4727558493614197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004797870642505,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
812700,293.2689819335937,297.1499938964844,293.1499938964844,0.0108705516904592,-521.4066772460938,304.15264892578125,0.5263638496398926,0.0720923617482185,0.0675412416458129,293.5062561035156,297.1499938964844,293.1499938964844,0.0059206569567322,-340.8128967285156,303.4629211425781,0.45363250374794,0.050000000745058,0.0496157445013523,293.21514892578125,297.1499938964844,293.1499938964844,0.0924924612045288,-1588.951416015625,304.1512756347656,0.8477159142494202,0.2921256422996521,0.2058710008859634,293.255859375,297.1499938964844,293.1499938964844,0.1229833662509918,-2724.445068359375,304.151123046875,0.9191986322402954,0.3708000183105469,0.3529978692531585,293.25848388671875,297.1499938964844,293.1499938964844,0.0062601575627923,-1691.7127685546875,303.7166748046875,0.45363250374794,0.050000000745058,0.2353557348251342,297.7730712890625,291.1499938964844,272.875,271.10699462890625,279.15753173828125,293.4295654296875,297.7723693847656,1.0,0.2709876000881195,0.6206889152526855,0.6206889152526855,0.379311054944992,1.0,-1.093759298324585,0.759553074836731,0.334206223487854,0.4925451278686523,0.0,0.0,0.0,64.52753448486328,52.0,-20.00169944763184,-20510.4609375,194.6007843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.55908203125,318.8829040527344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4721188545227051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004791406099684,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
812760,293.267333984375,297.1499938964844,293.1499938964844,0.0106166424229741,-512.4845581054688,304.1526184082031,0.5265302062034607,0.0709067359566688,0.0663772374391555,293.5150756835937,297.1499938964844,293.1499938964844,0.0058579533360898,-337.7995910644531,303.4208984375,0.4579669237136841,0.050000000745058,0.049537643790245,293.2149658203125,297.1499938964844,293.1499938964844,0.0921798348426818,-1584.497802734375,304.151611328125,0.8518701791763306,0.2913349270820617,0.2052568346261978,293.2550354003906,297.1499938964844,293.1499938964844,0.1225154846906662,-2715.77392578125,304.1517639160156,0.9244744777679444,0.3696200549602508,0.3517937958240509,293.2599792480469,297.1499938964844,293.1499938964844,0.0062348498031497,-1686.0982666015625,303.7054138183594,0.4579669237136841,0.050000000745058,0.2349852621555328,297.7718505859375,291.1499938964844,272.8933410644531,271.1163330078125,279.1573791503906,293.4388427734375,297.77203369140625,1.0,0.2679292857646942,0.6210461854934692,0.6210461854934692,0.3789538145065307,1.0,-1.089641571044922,0.7575299143791199,0.332111656665802,0.4915996491909027,0.0,0.0,0.0,62.50027084350586,40.0,-9.165081977844238,-20449.017578125,189.5525360107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5463562011719,318.878173828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4714418351650238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000478453526739,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
812820,293.2636108398437,297.1499938964844,293.1499938964844,0.0101169124245643,-494.3802490234375,304.152587890625,0.5308772325515747,0.0686898082494735,0.0641294419765472,293.5319519042969,297.1499938964844,293.1499938964844,0.005716229788959,-330.7121887207031,303.3370361328125,0.4707271456718445,0.050000000745058,0.0493185520172119,293.21441650390625,297.1499938964844,293.1499938964844,0.0913668647408485,-1572.7578125,304.1524353027344,0.8656198978424072,0.2898024320602417,0.2040171772241592,293.2531433105469,297.1499938964844,293.1499938964844,0.121344581246376,-2693.85009765625,304.15313720703125,0.9418096542358398,0.367341011762619,0.3494058549404144,293.2626647949219,297.1499938964844,293.1499938964844,0.0061662481166422,-1669.8270263671875,303.68377685546875,0.4707271456718445,0.050000000745058,0.2339459806680679,297.7807312011719,291.1499938964844,272.92999267578125,271.1353759765625,279.1572265625,293.45806884765625,297.7825622558594,1.0,0.2596417069435119,0.6217583417892456,0.6217583417892456,0.3782416582107544,1.0,-1.081079363822937,0.7532405257225037,0.3278388679027557,0.4896049797534942,0.0,0.0,0.0,56.850833892822266,28.0,12.020464897155762,-20330.53125,176.52903747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5397644042969,318.8870544433594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4699419736862182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004769313673023,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
812880,293.2636108398437,297.1499938964844,293.1499938964844,0.0101169124245643,-494.3802490234375,304.152587890625,0.5308772325515747,0.0686898082494735,0.0641294419765472,293.5319519042969,297.1499938964844,293.1499938964844,0.005716229788959,-330.7121887207031,303.3370361328125,0.4707271456718445,0.050000000745058,0.0493185520172119,293.21441650390625,297.1499938964844,293.1499938964844,0.0913668647408485,-1572.7578125,304.1524353027344,0.8656198978424072,0.2898024320602417,0.2040171772241592,293.2531433105469,297.1499938964844,293.1499938964844,0.121344581246376,-2693.85009765625,304.15313720703125,0.9418096542358398,0.367341011762619,0.3494058549404144,293.2626647949219,297.1499938964844,293.1499938964844,0.0061662481166422,-1669.8270263671875,303.68377685546875,0.4707271456718445,0.050000000745058,0.2339459806680679,297.7807312011719,291.1499938964844,272.92999267578125,271.1353759765625,279.1572265625,293.45806884765625,297.7825622558594,1.0,0.2596417069435119,0.6217583417892456,0.6217583417892456,0.3782416582107544,1.0,-1.081079363822937,0.7532405257225037,0.3278388679027557,0.4896049797534942,0.0,0.0,0.0,56.850833892822266,28.0,12.020464897155762,-20330.53125,176.52903747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5397644042969,318.8870544433594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4699419736862182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004769313673023,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
812940,293.2594299316406,297.1499938964844,293.1499938964844,0.009634799323976,-476.2180786132813,304.15252685546875,0.5409765839576721,0.0666586682200431,0.0619996227324008,293.5477905273437,297.1499938964844,293.1499938964844,0.0055593522265553,-322.5481262207031,303.25390625,0.4852219820022583,0.050000000745058,0.0490398816764354,293.213623046875,297.1499938964844,293.1499938964844,0.0903350934386253,-1557.7215576171875,304.1533508300781,0.8874537944793701,0.2883276343345642,0.2027752846479416,293.2510681152344,297.1499938964844,293.1499938964844,0.1198960244655609,-2666.498291015625,304.1545104980469,0.9667973518371582,0.3651494681835174,0.3470458984375,293.2649230957031,297.1499938964844,293.1499938964844,0.0060792537406086,-1648.19189453125,303.66339111328125,0.4852219820022583,0.050000000745058,0.2326240837574005,297.8032531738281,291.1499938964844,272.9666748046875,271.1550598144531,279.1571655273437,293.47772216796875,297.8065490722656,1.0,0.2490170300006866,0.6224719882011414,0.6224719882011414,0.377528041601181,1.0,-1.07227885723114,0.7487618923187256,0.3235169351100921,0.4875584840774536,0.0,0.0,0.0,49.6919059753418,25.0,31.122970581054688,-20217.974609375,160.87599182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5533142089844,318.9153137207031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4682245552539825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004751883971039,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
813000,293.2594299316406,297.1499938964844,293.1499938964844,0.009634799323976,-476.2180786132813,304.15252685546875,0.5409765839576721,0.0666586682200431,0.0619996227324008,293.5477905273437,297.1499938964844,293.1499938964844,0.0055593522265553,-322.5481262207031,303.25390625,0.4852219820022583,0.050000000745058,0.0490398816764354,293.213623046875,297.1499938964844,293.1499938964844,0.0903350934386253,-1557.7215576171875,304.1533508300781,0.8874537944793701,0.2883276343345642,0.2027752846479416,293.2510681152344,297.1499938964844,293.1499938964844,0.1198960244655609,-2666.498291015625,304.1545104980469,0.9667973518371582,0.3651494681835174,0.3470458984375,293.2649230957031,297.1499938964844,293.1499938964844,0.0060792537406086,-1648.19189453125,303.66339111328125,0.4852219820022583,0.050000000745058,0.2326240837574005,297.8032531738281,291.1499938964844,272.9666748046875,271.1550598144531,279.1571655273437,293.47772216796875,297.8065490722656,1.0,0.2490170300006866,0.6224719882011414,0.6224719882011414,0.377528041601181,1.0,-1.07227885723114,0.7487618923187256,0.3235169351100921,0.4875584840774536,0.0,0.0,0.0,49.6919059753418,25.0,31.122970581054688,-20217.974609375,160.87599182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5533142089844,318.9153137207031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4682245552539825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004751883971039,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
813060,293.2551574707031,297.1499938964844,293.1499938964844,0.009186896495521,-458.719970703125,304.1524353027344,0.551393449306488,0.0647502839565277,0.0600405074656009,293.56280517578125,297.1499938964844,293.1499938964844,0.0054030790925025,-314.1669616699219,303.1714782714844,0.4981097280979156,0.050000000745058,0.0488067977130413,293.2127990722656,297.1499938964844,293.1499938964844,0.0891698524355888,-1540.665283203125,304.1541748046875,0.9100300669670104,0.2868866920471191,0.2015966176986694,293.2489624023437,297.1499938964844,293.1499938964844,0.1182725131511688,-2635.67626953125,304.1557006835937,0.9880227446556092,0.3630167543888092,0.344795286655426,293.266845703125,297.1499938964844,293.1499938964844,0.0059915436431765,-1625.5615234375,303.6440734863281,0.4981097280979156,0.050000000745058,0.2315184324979782,297.8364562988281,291.1499938964844,273.0033264160156,271.1754150390625,279.15728759765625,293.4974975585937,297.8406982421875,1.0,0.2399526536464691,0.6232060194015503,0.6232060194015503,0.3767940104007721,1.0,-1.0642039775848389,0.7447596788406372,0.3194443583488464,0.4858761727809906,0.0,0.0,0.0,43.697845458984375,25.0,45.54656219482422,-20120.556640625,147.76771545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5793151855469,318.9540405273437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4663014709949493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004732367233373,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
813120,293.2551574707031,297.1499938964844,293.1499938964844,0.009186896495521,-458.719970703125,304.1524353027344,0.551393449306488,0.0647502839565277,0.0600405074656009,293.56280517578125,297.1499938964844,293.1499938964844,0.0054030790925025,-314.1669616699219,303.1714782714844,0.4981097280979156,0.050000000745058,0.0488067977130413,293.2127990722656,297.1499938964844,293.1499938964844,0.0891698524355888,-1540.665283203125,304.1541748046875,0.9100300669670104,0.2868866920471191,0.2015966176986694,293.2489624023437,297.1499938964844,293.1499938964844,0.1182725131511688,-2635.67626953125,304.1557006835937,0.9880227446556092,0.3630167543888092,0.344795286655426,293.266845703125,297.1499938964844,293.1499938964844,0.0059915436431765,-1625.5615234375,303.6440734863281,0.4981097280979156,0.050000000745058,0.2315184324979782,297.8364562988281,291.1499938964844,273.0033264160156,271.1754150390625,279.15728759765625,293.4974975585937,297.8406982421875,1.0,0.2399526536464691,0.6232060194015503,0.6232060194015503,0.3767940104007721,1.0,-1.0642039775848389,0.7447596788406372,0.3194443583488464,0.4858761727809906,0.0,0.0,0.0,43.697845458984375,25.0,45.54656219482422,-20120.556640625,147.76771545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5793151855469,318.9540405273437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4663014709949493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004732367233373,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
813180,293.2513427734375,297.1499938964844,293.1499938964844,0.0087699545547366,-441.906494140625,304.1523132324219,0.5583886504173279,0.0628653615713119,0.058209229260683,293.57720947265625,297.1499938964844,293.1499938964844,0.005253457929939,-305.9560546875,303.0892333984375,0.5087565183639526,0.050000000745058,0.0486475490033626,293.2120056152344,297.1499938964844,293.1499938964844,0.0879373103380203,-1522.598388671875,304.1548156738281,0.92974054813385,0.285453736782074,0.2004798501729965,293.24615478515625,297.1499938964844,293.1499938964844,0.1156050711870193,-2584.93359375,304.158447265625,0.9990000128746032,0.3610700666904449,0.3401087522506714,293.26861572265625,297.1499938964844,293.1499938964844,0.0059101791121065,-1603.9132080078125,303.6253356933594,0.5087565183639526,0.050000000745058,0.2307630330324173,297.8760070800781,291.1499938964844,273.0400085449219,271.1965026855469,279.1565856933594,293.5128479003906,297.88116455078125,1.0,0.2329442054033279,0.6238592863082886,0.6238592863082886,0.3761407136917114,1.0,-1.0540145635604858,0.7392110824584961,0.3148035109043121,0.4832771718502044,0.0,0.0,0.0,39.55039596557617,25.0,56.75707244873047,-19996.794921875,137.6122589111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6107788085937,319.0014038085937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4642096161842346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004711137444246,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
813240,293.2513427734375,297.1499938964844,293.1499938964844,0.0087699545547366,-441.906494140625,304.1523132324219,0.5583886504173279,0.0628653615713119,0.058209229260683,293.57720947265625,297.1499938964844,293.1499938964844,0.005253457929939,-305.9560546875,303.0892333984375,0.5087565183639526,0.050000000745058,0.0486475490033626,293.2120056152344,297.1499938964844,293.1499938964844,0.0879373103380203,-1522.598388671875,304.1548156738281,0.92974054813385,0.285453736782074,0.2004798501729965,293.24615478515625,297.1499938964844,293.1499938964844,0.1156050711870193,-2584.93359375,304.158447265625,0.9990000128746032,0.3610700666904449,0.3401087522506714,293.26861572265625,297.1499938964844,293.1499938964844,0.0059101791121065,-1603.9132080078125,303.6253356933594,0.5087565183639526,0.050000000745058,0.2307630330324173,297.8760070800781,291.1499938964844,273.0400085449219,271.1965026855469,279.1565856933594,293.5128479003906,297.88116455078125,1.0,0.2329442054033279,0.6238592863082886,0.6238592863082886,0.3761407136917114,1.0,-1.0540145635604858,0.7392110824584961,0.3148035109043121,0.4832771718502044,0.0,0.0,0.0,39.55039596557617,25.0,56.75707244873047,-19996.794921875,137.6122589111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6107788085937,319.0014038085937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4642096161842346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004711137444246,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
813300,293.25079345703125,297.1499938964844,293.1499938964844,0.0085407011210918,-432.4023132324219,304.1523132324219,0.5589986443519592,0.061688270419836,0.0572146475315094,293.5842590332031,297.1499938964844,293.1499938964844,0.0051779709756374,-301.6705322265625,303.0491638183594,0.5123862028121948,0.050000000745058,0.0486000478267669,293.2116394042969,297.1499938964844,293.1499938964844,0.0872083008289337,-1511.8524169921875,304.1552734375,0.9359769225120544,0.2847442626953125,0.1999498456716537,293.2400207519531,297.1499938964844,293.1499938964844,0.112394593656063,-2524.177490234375,304.1627197265625,0.9990000128746032,0.3610506355762481,0.3334293663501739,293.2694702148437,297.1499938964844,293.1499938964844,0.0058679450303316,-1592.1300048828125,303.6166687011719,0.5123862028121948,0.050000000745058,0.2305377125740051,297.903076171875,291.1499938964844,273.0583190917969,271.20733642578125,279.1550598144531,293.50830078125,297.9109191894531,1.0,0.2298838198184967,0.623994767665863,0.623994767665863,0.3760052621364593,1.0,-1.0437730550765991,0.7326799035072327,0.3110931813716888,0.4795035123825073,0.0,0.0,0.0,38.22920989990234,25.0,74.49485778808594,-19870.9140625,132.66204833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.64031982421875,319.04742431640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4629650712013244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004698506963904,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
813360,293.25152587890625,297.1499938964844,293.1499938964844,0.008263730444014,-420.7002868652344,304.15240478515625,0.5582819581031799,0.0602688491344451,0.0560078583657741,293.5912475585937,297.1499938964844,293.1499938964844,0.0050970157608389,-296.9400329589844,303.0108337402344,0.5157997608184814,0.050000000745058,0.0485581271350383,293.2112731933594,297.1499938964844,293.1499938964844,0.0863281935453414,-1498.827880859375,304.1559143066406,0.9415947794914246,0.2840353846549988,0.1994256824254989,293.23028564453125,297.1499938964844,293.1499938964844,0.1092806234955787,-2464.773193359375,304.16607666015625,0.9990000128746032,0.3618246018886566,0.327409029006958,293.2702941894531,297.1499938964844,293.1499938964844,0.0058188633993268,-1578.0225830078125,303.6089172363281,0.5157997608184814,0.050000000745058,0.2303388565778732,297.9403381347656,291.1499938964844,273.07666015625,271.2184143066406,279.15399169921875,293.50054931640625,297.9501037597656,1.0,0.227088451385498,0.6241132616996765,0.6241132616996765,0.3758867681026459,1.0,-1.0341801643371582,0.7265281677246094,0.307651937007904,0.4759913086891174,0.0,0.0,0.0,37.05841445922852,25.0,94.30267333984376,-19758.86328125,128.2102508544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6825866699219,319.1043395996094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4615205824375152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004683847073465,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
813420,293.2517395019531,297.1499938964844,293.1499938964844,0.0076897991821169,-395.6925048828125,304.1525573730469,0.5549818277359009,0.0576450899243354,0.0534770153462886,293.6050109863281,297.1499938964844,293.1499938964844,0.0049274922348558,-286.7981262207031,302.937744140625,0.521981418132782,0.050000000745058,0.0484882146120071,293.2139892578125,297.1499938964844,293.1499938964844,0.0841708779335022,-1466.9783935546875,304.1575622558594,0.9505435228347778,0.2819403111934662,0.1980948001146316,293.20556640625,297.1499938964844,293.1499938964844,0.1034815534949302,-2353.262451171875,304.1702880859375,0.9990000128746032,0.3647910058498382,0.3171141743659973,293.2718200683594,297.1499938964844,293.1499938964844,0.005710573401302,-1546.2208251953125,303.5953369140625,0.521981418132782,0.050000000745058,0.2300072163343429,298.0320739746094,291.1499938964844,273.11334228515625,271.2411804199219,279.1529846191406,293.4823303222656,298.0441589355469,1.0,0.222184956073761,0.624350368976593,0.624350368976593,0.375649631023407,1.0,-1.0167059898376465,0.7153134942054749,0.3013924658298492,0.4696908593177795,0.0,0.0,0.0,35.09296417236328,28.0,126.3966064453125,-19566.056640625,120.57177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.789794921875,319.2367553710937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.458109050989151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004649224574677,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
813480,293.2517395019531,297.1499938964844,293.1499938964844,0.0076897991821169,-395.6925048828125,304.1525573730469,0.5549818277359009,0.0576450899243354,0.0534770153462886,293.6050109863281,297.1499938964844,293.1499938964844,0.0049274922348558,-286.7981262207031,302.937744140625,0.521981418132782,0.050000000745058,0.0484882146120071,293.2139892578125,297.1499938964844,293.1499938964844,0.0841708779335022,-1466.9783935546875,304.1575622558594,0.9505435228347778,0.2819403111934662,0.1980948001146316,293.20556640625,297.1499938964844,293.1499938964844,0.1034815534949302,-2353.262451171875,304.1702880859375,0.9990000128746032,0.3647910058498382,0.3171141743659973,293.2718200683594,297.1499938964844,293.1499938964844,0.005710573401302,-1546.2208251953125,303.5953369140625,0.521981418132782,0.050000000745058,0.2300072163343429,298.0320739746094,291.1499938964844,273.11334228515625,271.2411804199219,279.1529846191406,293.4823303222656,298.0441589355469,1.0,0.222184956073761,0.624350368976593,0.624350368976593,0.375649631023407,1.0,-1.0167059898376465,0.7153134942054749,0.3013924658298492,0.4696908593177795,0.0,0.0,0.0,35.09296417236328,28.0,126.3966064453125,-19566.056640625,120.57177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.789794921875,319.2367553710937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.458109050989151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004649224574677,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
813540,293.25,297.1499938964844,293.1499938964844,0.0072091044858098,-373.8032531738281,304.1524963378906,0.5500723719596863,0.0554206110537052,0.0513831488788127,293.61846923828125,297.1499938964844,293.1499938964844,0.0047585424035787,-276.49139404296875,302.86785888671875,0.5256838202476501,0.050000000745058,0.048449620604515,293.217041015625,297.1499938964844,293.1499938964844,0.0816890448331832,-1430.5704345703125,304.1591491699219,0.9540533423423768,0.2796907424926758,0.196428045630455,293.1833190917969,297.1499938964844,293.1499938964844,0.0992665290832519,-2271.281982421875,304.1704406738281,0.9990000128746032,0.367913544178009,0.3112826943397522,293.2732238769531,297.1499938964844,293.1499938964844,0.0056000300683081,-1513.131591796875,303.5833740234375,0.5256838202476501,0.050000000745058,0.2298241406679153,298.134765625,291.1499938964844,273.1499938964844,271.2649230957031,279.15350341796875,293.4675598144531,298.1470642089844,1.0,0.2192996740341186,0.6247162222862244,0.6247162222862244,0.3752837479114532,1.0,-1.0049245357513428,0.7080613374710083,0.2968632280826568,0.4658569693565368,0.0,0.0,0.0,33.98717498779297,46.0,139.56063842773438,-19450.501953125,115.92293548583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.89910888671875,319.3612670898437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4542316198348999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004609873285517,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
813600,293.25,297.1499938964844,293.1499938964844,0.0072091044858098,-373.8032531738281,304.1524963378906,0.5500723719596863,0.0554206110537052,0.0513831488788127,293.61846923828125,297.1499938964844,293.1499938964844,0.0047585424035787,-276.49139404296875,302.86785888671875,0.5256838202476501,0.050000000745058,0.048449620604515,293.217041015625,297.1499938964844,293.1499938964844,0.0816890448331832,-1430.5704345703125,304.1591491699219,0.9540533423423768,0.2796907424926758,0.196428045630455,293.1833190917969,297.1499938964844,293.1499938964844,0.0992665290832519,-2271.281982421875,304.1704406738281,0.9990000128746032,0.367913544178009,0.3112826943397522,293.2732238769531,297.1499938964844,293.1499938964844,0.0056000300683081,-1513.131591796875,303.5833740234375,0.5256838202476501,0.050000000745058,0.2298241406679153,298.134765625,291.1499938964844,273.1499938964844,271.2649230957031,279.15350341796875,293.4675598144531,298.1470642089844,1.0,0.2192996740341186,0.6247162222862244,0.6247162222862244,0.3752837479114532,1.0,-1.0049245357513428,0.7080613374710083,0.2968632280826568,0.4658569693565368,0.0,0.0,0.0,33.98717498779297,46.0,139.56063842773438,-19450.501953125,115.92293548583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.89910888671875,319.3612670898437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4542316198348999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004609873285517,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
813660,293.2481384277344,297.1499938964844,293.1499938964844,0.0068135843612253,-355.4765930175781,304.1523132324219,0.5337070822715759,0.0532614886760711,0.0495122969150543,293.6316833496094,297.1499938964844,293.1499938964844,0.0046173748560249,-267.958740234375,302.7944030761719,0.5185820460319519,0.050000000745058,0.0485258437693119,293.2178039550781,297.1499938964844,293.1499938964844,0.079780027270317,-1402.7998046875,304.1592102050781,0.9390497207641602,0.2778374254703522,0.1951606571674347,293.18017578125,297.1499938964844,293.1499938964844,0.1017903313040733,-2319.2490234375,304.1591186523437,0.9990000128746032,0.3677734434604645,0.3226840198040008,293.27490234375,297.1499938964844,293.1499938964844,0.0055223875679075,-1489.553466796875,303.5694274902344,0.5185820460319519,0.050000000745058,0.230185717344284,298.21636962890625,291.1499938964844,273.1866760253906,271.2892761230469,279.1576538085937,293.47137451171875,298.2217102050781,1.0,0.2243038266897201,0.6256604790687561,0.6256604790687561,0.3743395209312439,1.0,-1.0153571367263794,0.7165774703025818,0.2987796664237976,0.4717025458812713,0.0,0.0,0.0,36.03622817993164,49.0,97.26932525634766,-19614.06640625,121.88459777832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9418334960937,319.383056640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4506795406341553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004573824407998,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
813720,293.2481384277344,297.1499938964844,293.1499938964844,0.0068135843612253,-355.4765930175781,304.1523132324219,0.5337070822715759,0.0532614886760711,0.0495122969150543,293.6316833496094,297.1499938964844,293.1499938964844,0.0046173748560249,-267.958740234375,302.7944030761719,0.5185820460319519,0.050000000745058,0.0485258437693119,293.2178039550781,297.1499938964844,293.1499938964844,0.079780027270317,-1402.7998046875,304.1592102050781,0.9390497207641602,0.2778374254703522,0.1951606571674347,293.18017578125,297.1499938964844,293.1499938964844,0.1017903313040733,-2319.2490234375,304.1591186523437,0.9990000128746032,0.3677734434604645,0.3226840198040008,293.27490234375,297.1499938964844,293.1499938964844,0.0055223875679075,-1489.553466796875,303.5694274902344,0.5185820460319519,0.050000000745058,0.230185717344284,298.21636962890625,291.1499938964844,273.1866760253906,271.2892761230469,279.1576538085937,293.47137451171875,298.2217102050781,1.0,0.2243038266897201,0.6256604790687561,0.6256604790687561,0.3743395209312439,1.0,-1.0153571367263794,0.7165774703025818,0.2987796664237976,0.4717025458812713,0.0,0.0,0.0,36.03622817993164,49.0,97.26932525634766,-19614.06640625,121.88459777832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9418334960937,319.383056640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4506795406341553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004573824407998,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
813780,293.2464904785156,297.1499938964844,293.1499938964844,0.0065064365044236,-341.706298828125,304.1520690917969,0.5171777009963989,0.051109354943037,0.047664076089859,293.6445617675781,297.1499938964844,293.1499938964844,0.0045166751369833,-262.48016357421875,302.7046203613281,0.510916531085968,0.050000000745058,0.0486190319061279,293.2181091308594,297.1499938964844,293.1499938964844,0.0789930075407028,-1391.8568115234375,304.1574401855469,0.9221293926239014,0.2760574221611023,0.1939727813005447,293.2019958496094,297.1499938964844,293.1499938964844,0.1064207702875137,-2407.9951171875,304.1484375,0.9990000128746032,0.3626154959201813,0.3361022770404815,293.27734375,297.1499938964844,293.1499938964844,0.0054985811002552,-1483.593017578125,303.5476379394531,0.510916531085968,0.050000000745058,0.2306277453899383,298.22808837890625,291.1499938964844,273.22332763671875,271.3139343261719,279.1607666015625,293.5014038085937,298.2263488769531,1.0,0.2293917834758758,0.6269081830978394,0.6269081830978394,0.3730917870998382,1.0,-1.0284634828567505,0.7274543642997742,0.3010090887546539,0.4792667031288147,0.0,0.0,0.0,38.54831314086914,52.0,18.66119384765625,-19757.791015625,129.42031860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.86016845703125,319.282470703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4484607279300689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004551306483335,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
813840,293.2464904785156,297.1499938964844,293.1499938964844,0.0065064365044236,-341.706298828125,304.1520690917969,0.5171777009963989,0.051109354943037,0.047664076089859,293.6445617675781,297.1499938964844,293.1499938964844,0.0045166751369833,-262.48016357421875,302.7046203613281,0.510916531085968,0.050000000745058,0.0486190319061279,293.2181091308594,297.1499938964844,293.1499938964844,0.0789930075407028,-1391.8568115234375,304.1574401855469,0.9221293926239014,0.2760574221611023,0.1939727813005447,293.2019958496094,297.1499938964844,293.1499938964844,0.1064207702875137,-2407.9951171875,304.1484375,0.9990000128746032,0.3626154959201813,0.3361022770404815,293.27734375,297.1499938964844,293.1499938964844,0.0054985811002552,-1483.593017578125,303.5476379394531,0.510916531085968,0.050000000745058,0.2306277453899383,298.22808837890625,291.1499938964844,273.22332763671875,271.3139343261719,279.1607666015625,293.5014038085937,298.2263488769531,1.0,0.2293917834758758,0.6269081830978394,0.6269081830978394,0.3730917870998382,1.0,-1.0284634828567505,0.7274543642997742,0.3010090887546539,0.4792667031288147,0.0,0.0,0.0,38.54831314086914,52.0,18.66119384765625,-19757.791015625,129.42031860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.86016845703125,319.282470703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4484607279300689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004551306483335,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
813900,293.24578857421875,297.1499938964844,293.1499938964844,0.006373253185302,-335.8990478515625,304.15191650390625,0.5093181729316711,0.05003048107028,0.0467431284487247,293.6510925292969,297.1499938964844,293.1499938964844,0.0044771824032068,-260.54962158203125,302.654296875,0.5071796178817749,0.050000000745058,0.0486693382263183,293.2167663574219,297.1499938964844,293.1499938964844,0.0789370164275169,-1391.3702392578125,304.1561889648437,0.9139431715011596,0.2754567861557007,0.1934834569692611,293.2176818847656,297.1499938964844,293.1499938964844,0.1088107377290725,-2453.666259765625,304.1444396972656,0.9990000128746032,0.3588804304599762,0.3418587446212768,293.27886962890625,297.1499938964844,293.1499938964844,0.0055007385089993,-1485.2269287109375,303.5343322753906,0.5071796178817749,0.050000000745058,0.2308663874864578,298.2151794433594,291.1499938964844,273.2416687011719,271.32635498046875,279.16168212890625,293.5207214355469,298.21063232421875,1.0,0.2320053875446319,0.6275643110275269,0.6275643110275269,0.3724356889724731,1.0,-1.034062743186951,0.7323280572891235,0.3017347455024719,0.482743501663208,0.0,0.0,0.0,39.8881950378418,52.0,-16.858901977539062,-19802.087890625,133.1569366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7890014648437,319.205322265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4478215873241424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004544819821603,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
813960,293.2452697753906,297.1499938964844,293.1499938964844,0.0063108685426414,-333.3829040527344,304.1448974609375,0.5019091367721558,0.050000000745058,0.0463228188455104,293.6576232910156,297.1499938964844,293.1499938964844,0.0044437553733587,-259.0092468261719,302.6014404296875,0.5017907619476318,0.050000000745058,0.048748355358839,293.21453857421875,297.1499938964844,293.1499938964844,0.0790713280439376,-1393.6136474609375,304.1548156738281,0.9032620787620544,0.2750458419322967,0.1932050287723541,293.2304992675781,297.1499938964844,293.1499938964844,0.1080746054649353,-2439.9453125,304.14678955078125,0.9890688061714172,0.355496883392334,0.3387107253074646,293.28045654296875,297.1499938964844,293.1499938964844,0.0055106938816607,-1489.1043701171875,303.52001953125,0.5017907619476318,0.050000000745058,0.2312412112951278,298.19549560546875,291.1499938964844,273.260009765625,271.3388671875,279.1604919433594,293.5361328125,298.1916198730469,1.0,0.234424814581871,0.6279985308647156,0.6279985308647156,0.3720014691352844,1.0,-1.0299615859985352,0.7303600907325745,0.2996015250682831,0.4818985164165497,0.0,0.0,0.0,41.84279251098633,55.0,-31.90446662902832,-19713.087890625,135.5615692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7181701660156,319.1459655761719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4473257064819336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004539787187241,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
814020,293.24737548828125,297.1499938964844,293.1499938964844,0.0063258875161409,-334.46856689453125,304.12646484375,0.4931164383888244,0.050000000745058,0.0464298501610755,293.6711120605469,297.1499938964844,293.1499938964844,0.0043646213598549,-255.0337677001953,302.4969482421875,0.49311563372612,0.050000000745058,0.0488926395773887,293.2122497558594,297.1499938964844,293.1499938964844,0.0790923312306404,-1394.3526611328125,304.1531982421875,0.8863685727119446,0.2738833427429199,0.1925925016403198,293.2415771484375,297.1499938964844,293.1499938964844,0.1068840026855468,-2417.64208984375,304.1497497558594,0.96998393535614,0.351185142993927,0.334120899438858,293.2837829589844,297.1499938964844,293.1499938964844,0.0055165463127195,-1492.4554443359375,303.4923400878906,0.49311563372612,0.050000000745058,0.2319256365299224,298.17120361328125,291.1499938964844,273.2966613769531,271.3640441894531,279.1590270996094,293.55340576171875,298.16845703125,1.0,0.2390778958797454,0.6288186311721802,0.6288186311721802,0.3711813688278198,1.0,-1.0248395204544067,0.7283584475517273,0.2964810729026794,0.4812170565128326,0.0,0.0,0.0,45.43708419799805,58.0,-34.01696014404297,-19592.615234375,140.54083251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6094055175781,319.0530090332031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4463693797588348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000453008164186,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
814080,293.24737548828125,297.1499938964844,293.1499938964844,0.0063258875161409,-334.46856689453125,304.12646484375,0.4931164383888244,0.050000000745058,0.0464298501610755,293.6711120605469,297.1499938964844,293.1499938964844,0.0043646213598549,-255.0337677001953,302.4969482421875,0.49311563372612,0.050000000745058,0.0488926395773887,293.2122497558594,297.1499938964844,293.1499938964844,0.0790923312306404,-1394.3526611328125,304.1531982421875,0.8863685727119446,0.2738833427429199,0.1925925016403198,293.2415771484375,297.1499938964844,293.1499938964844,0.1068840026855468,-2417.64208984375,304.1497497558594,0.96998393535614,0.351185142993927,0.334120899438858,293.2837829589844,297.1499938964844,293.1499938964844,0.0055165463127195,-1492.4554443359375,303.4923400878906,0.49311563372612,0.050000000745058,0.2319256365299224,298.17120361328125,291.1499938964844,273.2966613769531,271.3640441894531,279.1590270996094,293.55340576171875,298.16845703125,1.0,0.2390778958797454,0.6288186311721802,0.6288186311721802,0.3711813688278198,1.0,-1.0248395204544067,0.7283584475517273,0.2964810729026794,0.4812170565128326,0.0,0.0,0.0,45.43708419799805,58.0,-34.01696014404297,-19592.615234375,140.54083251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6094055175781,319.0530090332031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4463693797588348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000453008164186,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
814140,293.2518920898437,297.1499938964844,293.1499938964844,0.0063376673497259,-335.4121398925781,304.1046142578125,0.4857959151268005,0.050000000745058,0.0465591847896575,293.6850280761719,297.1499938964844,293.1499938964844,0.0042787147685885,-250.6297607421875,302.38946533203125,0.4857959449291229,0.050000000745058,0.049029067158699,293.2126770019531,297.1499938964844,293.1499938964844,0.078919693827629,-1392.30908203125,304.1524353027344,0.8715590238571167,0.272222638130188,0.1916128993034362,293.24444580078125,297.1499938964844,293.1499938964844,0.1062788739800453,-2406.565185546875,304.1508178710937,0.9523676037788392,0.3482761681079864,0.3312850594520569,293.2871398925781,297.1499938964844,293.1499938964844,0.0055190986022353,-1494.9453125,303.464111328125,0.4857959449291229,0.050000000745058,0.2325727939605713,298.1486511230469,291.1499938964844,273.3333435058594,271.38946533203125,279.15838623046875,293.5664367675781,298.1460266113281,1.0,0.2435356974601745,0.6296222805976868,0.6296222805976868,0.3703777492046356,1.0,-1.0213555097579956,0.7274168729782104,0.2939386069774627,0.4811005890369415,0.0,0.0,0.0,48.850345611572266,61.0,-32.83647155761719,-19506.91015625,145.57986450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.52740478515625,318.982177734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4455251395702362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000452151405625,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
814200,293.2518920898437,297.1499938964844,293.1499938964844,0.0063376673497259,-335.4121398925781,304.1046142578125,0.4857959151268005,0.050000000745058,0.0465591847896575,293.6850280761719,297.1499938964844,293.1499938964844,0.0042787147685885,-250.6297607421875,302.38946533203125,0.4857959449291229,0.050000000745058,0.049029067158699,293.2126770019531,297.1499938964844,293.1499938964844,0.078919693827629,-1392.30908203125,304.1524353027344,0.8715590238571167,0.272222638130188,0.1916128993034362,293.24444580078125,297.1499938964844,293.1499938964844,0.1062788739800453,-2406.565185546875,304.1508178710937,0.9523676037788392,0.3482761681079864,0.3312850594520569,293.2871398925781,297.1499938964844,293.1499938964844,0.0055190986022353,-1494.9453125,303.464111328125,0.4857959449291229,0.050000000745058,0.2325727939605713,298.1486511230469,291.1499938964844,273.3333435058594,271.38946533203125,279.15838623046875,293.5664367675781,298.1460266113281,1.0,0.2435356974601745,0.6296222805976868,0.6296222805976868,0.3703777492046356,1.0,-1.0213555097579956,0.7274168729782104,0.2939386069774627,0.4811005890369415,0.0,0.0,0.0,48.850345611572266,61.0,-32.83647155761719,-19506.91015625,145.57986450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.52740478515625,318.982177734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4455251395702362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000452151405625,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
814260,293.2572326660156,297.1499938964844,293.1499938964844,0.0063445107080042,-336.10614013671875,304.0809936523437,0.4789634346961975,0.050000000745058,0.0466857813298702,293.69921875,297.1499938964844,293.1499938964844,0.0041888011619448,-245.9283599853516,302.27935791015625,0.4789634346961975,0.050000000745058,0.0491623766720294,293.21435546875,297.1499938964844,293.1499938964844,0.0785975009202957,-1388.1092529296875,304.15216064453125,0.8582488894462585,0.2702968716621399,0.1904079169034958,293.24462890625,297.1499938964844,293.1499938964844,0.1058306917548179,-2398.464599609375,304.1512756347656,0.9357382655143738,0.3458412587642669,0.3290469944477081,293.2904357910156,297.1499938964844,293.1499938964844,0.0055187721736729,-1496.578125,303.4355163574219,0.4789634346961975,0.050000000745058,0.2332051545381546,298.1284484863281,291.1499938964844,273.3699951171875,271.4151306152344,279.1581420898437,293.57928466796875,298.126220703125,1.0,0.2478302866220474,0.630423367023468,0.630423367023468,0.3695766031742096,1.0,-1.018293857574463,0.726750910282135,0.2915429770946502,0.4810801148414612,0.0,0.0,0.0,52.1885871887207,64.0,-28.7153434753418,-19435.701171875,150.56497192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.46435546875,318.928466796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4447797834873199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004513949388638,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
814320,293.2572326660156,297.1499938964844,293.1499938964844,0.0063445107080042,-336.10614013671875,304.0809936523437,0.4789634346961975,0.050000000745058,0.0466857813298702,293.69921875,297.1499938964844,293.1499938964844,0.0041888011619448,-245.9283599853516,302.27935791015625,0.4789634346961975,0.050000000745058,0.0491623766720294,293.21435546875,297.1499938964844,293.1499938964844,0.0785975009202957,-1388.1092529296875,304.15216064453125,0.8582488894462585,0.2702968716621399,0.1904079169034958,293.24462890625,297.1499938964844,293.1499938964844,0.1058306917548179,-2398.464599609375,304.1512756347656,0.9357382655143738,0.3458412587642669,0.3290469944477081,293.2904357910156,297.1499938964844,293.1499938964844,0.0055187721736729,-1496.578125,303.4355163574219,0.4789634346961975,0.050000000745058,0.2332051545381546,298.1284484863281,291.1499938964844,273.3699951171875,271.4151306152344,279.1581420898437,293.57928466796875,298.126220703125,1.0,0.2478302866220474,0.630423367023468,0.630423367023468,0.3695766031742096,1.0,-1.018293857574463,0.726750910282135,0.2915429770946502,0.4810801148414612,0.0,0.0,0.0,52.1885871887207,64.0,-28.7153434753418,-19435.701171875,150.56497192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.46435546875,318.928466796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4447797834873199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004513949388638,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
